time;Hvdc1_hvdc_PInj1Pu;Hvdc2_hvdc_PInj1Pu;Hvdc1_hvdc_QInj1Pu;Hvdc2_hvdc_QInj1Pu;Hvdc2_hvdc_QInj2Pu;Hvdc2_hvdc_q1Status;Hvdc2_hvdc_q2Status;Hvdc1_acemulation_PRefPu;Hvdc2_acemulation_PRefPu;Hvdc1_hvdc_U1Pu;Hvdc1_hvdc_U2Pu;
0.000000;-4.653412;-4.653412;0.298367;0.298367;0.721732;1.000000;1.000000;4.653412;4.653412;1.000000;1.000000;
10.000000;-4.653412;-4.653412;0.298367;0.298367;0.721732;1.000000;1.000000;4.653412;4.653412;1.000000;1.000000;
20.000000;-4.653412;-4.653412;0.298367;0.298367;0.721732;1.000000;1.000000;4.653412;4.653412;1.000000;1.000000;
30.000000;-4.653412;-4.653412;0.298367;0.298367;0.721732;1.000000;1.000000;4.653412;4.653412;1.000000;1.000000;
30.000000;0.000000;-4.653412;0.000000;0.299738;0.725903;1.000000;1.000000;4.653412;4.653412;0.995404;0.994221;
40.000000;0.000000;-5.095204;0.000000;0.508122;1.505283;1.000000;1.000000;5.095204;5.095204;0.999298;0.998915;
40.000000;0.000000;-5.095204;0.000000;0.399999;1.505564;3.000000;1.000000;5.095204;5.095204;0.998774;0.998526;
50.000000;0.000000;-5.428848;0.000000;0.400000;1.725945;3.000000;1.000000;5.428848;5.428848;0.999616;0.999693;
50.000000;0.000000;-5.428848;0.000000;0.400000;1.699999;3.000000;3.000000;5.428848;5.428848;0.999523;0.999568;
60.000000;0.000000;-5.680467;0.000000;0.400000;1.700000;3.000000;3.000000;5.680467;5.680467;0.999561;0.999639;
60.000000;0.000000;-5.680467;0.000000;0.399999;1.699997;3.000000;3.000000;5.680467;5.680467;0.999503;0.999597;
70.000000;0.000000;-5.885635;0.000000;0.400000;1.700000;3.000000;3.000000;5.885635;5.885635;0.999533;0.999654;
80.000000;0.000000;-6.040381;0.000000;0.400000;1.700000;3.000000;3.000000;6.040381;6.040381;0.999555;0.999697;
90.000000;0.000000;-6.157099;0.000000;0.400000;1.700000;3.000000;3.000000;6.157099;6.157099;0.999571;0.999730;
100.000000;0.000000;-6.245134;0.000000;0.400000;1.700000;3.000000;3.000000;6.245134;6.245134;0.999584;0.999754;
110.000000;0.000000;-6.311535;0.000000;0.400000;1.700000;3.000000;3.000000;6.311535;6.311535;0.999593;0.999772;
120.000000;0.000000;-6.361620;0.000000;0.400000;1.700000;3.000000;3.000000;6.361620;6.361620;0.999599;0.999785;
130.000000;0.000000;-6.399395;0.000000;0.400000;1.700000;3.000000;3.000000;6.399395;6.399395;0.999605;0.999796;
140.000000;0.000000;-6.427888;0.000000;0.400000;1.700000;3.000000;3.000000;6.427888;6.427888;0.999609;0.999804;
150.000000;0.000000;-6.449380;0.000000;0.400000;1.700000;3.000000;3.000000;6.449380;6.449380;0.999612;0.999809;
160.000000;0.000000;-6.465591;0.000000;0.400000;1.700000;3.000000;3.000000;6.465591;6.465591;0.999614;0.999814;
170.000000;0.000000;-6.477818;0.000000;0.400000;1.700000;3.000000;3.000000;6.477818;6.477818;0.999615;0.999817;
180.000000;0.000000;-6.487041;0.000000;0.400000;1.700000;3.000000;3.000000;6.487041;6.487041;0.999616;0.999819;
190.000000;0.000000;-6.493998;0.000000;0.400000;1.700000;3.000000;3.000000;6.493998;6.493998;0.999617;0.999821;
200.000000;0.000000;-6.499246;0.000000;0.400000;1.700000;3.000000;3.000000;6.499246;6.499246;0.999618;0.999822;
210.000000;0.000000;-6.503204;0.000000;0.400000;1.700000;3.000000;3.000000;6.503204;6.503204;0.999618;0.999823;
220.000000;0.000000;-6.506189;0.000000;0.400000;1.700000;3.000000;3.000000;6.506189;6.506189;0.999619;0.999824;
230.000000;0.000000;-6.508441;0.000000;0.400000;1.700000;3.000000;3.000000;6.508441;6.508441;0.999619;0.999825;
240.000000;0.000000;-6.510140;0.000000;0.400000;1.700000;3.000000;3.000000;6.510140;6.510140;0.999619;0.999825;
250.000000;0.000000;-6.511421;0.000000;0.400000;1.700000;3.000000;3.000000;6.511421;6.511421;0.999619;0.999826;
260.000000;0.000000;-6.512387;0.000000;0.400000;1.700000;3.000000;3.000000;6.512387;6.512387;0.999620;0.999826;
270.000000;0.000000;-6.513116;0.000000;0.400000;1.700000;3.000000;3.000000;6.513116;6.513116;0.999620;0.999826;
280.000000;0.000000;-6.513666;0.000000;0.400000;1.700000;3.000000;3.000000;6.513666;6.513666;0.999620;0.999826;
290.000000;0.000000;-6.514081;0.000000;0.400000;1.700000;3.000000;3.000000;6.514081;6.514081;0.999620;0.999826;
300.000000;0.000000;-6.514394;0.000000;0.400000;1.700000;3.000000;3.000000;6.514394;6.514394;0.999620;0.999826;
