time;HVDC1_converter_omegaPu;HVDC1_control_PRefPu;HVDC1_converter_PFilterPu;HVDC1_converter_QFilterPu;HVDC1_converter_IConvPu;HVDC1_converter_UPu;HVDC2_converter_omegaPu;HVDC2_converter_PFilterPu;HVDC2_converter_QFilterPu;HVDC2_converter_IConvPu;HVDC2_converter_UPu;INF_converter_omegaPu;INF_converter_PFilterPu;INF_converter_QFilterPu;INF_converter_IConvPu;INF_converter_UPu;WP1_WTG4A_pll_omegaPLLPu;WP1_WTG4A_injector_PInjPuSn;WP1_WTG4A_injector_QInjPuSn;WP1_WTG4A_injector_UPu;WP2_WTG4A_pll_omegaPLLPu;WP2_WTG4A_PRefPu;WP2_WTG4A_injector_PInjPuSn;WP2_WTG4A_injector_QInjPuSn;WP2_WTG4A_injector_UPu;
0.68700;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.69000;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.69300;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.69600;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.69900;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.70200;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.70500;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.70800;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.71100;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.71400;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.71700;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.72000;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.72300;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.72600;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.72900;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.73200;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.73500;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.73800;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.74100;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.74400;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.74700;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.75000;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.75300;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.75600;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.75900;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.76200;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.76500;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.76800;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.77100;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.77400;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.77700;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.78000;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.78300;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.78600;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.78900;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.79200;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.79500;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.79800;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.80100;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.80400;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.80700;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.81000;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.81300;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.81600;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.81900;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.82200;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.82500;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.82800;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.83100;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.83400;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.83700;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.84000;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.84300;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.84600;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.84900;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.85200;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.85500;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.85800;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.86100;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.86400;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.86700;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.87000;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.87300;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.87600;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.87900;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.88200;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.88500;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.88800;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.89100;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.89400;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.89700;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.90000;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.90300;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.90600;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.90900;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.91200;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.91500;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.91800;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.92100;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.92400;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.92700;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.93000;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.93300;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.93600;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.93900;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.94200;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.94500;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.94800;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.95100;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.95400;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.95700;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.96000;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.96300;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.96600;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.96900;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.97200;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.97500;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.97800;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.98100;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.98400;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.98700;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.99000;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.99300;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.99600;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
0.99900;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
1.00200;1.00000;0.86996;0.86993;0.15219;0.85294;1.00060;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05019;1.00000;0.86957;0.12659;1.01127;1.00000;0.87000;0.87001;0.14607;1.01628;
1.00200;1.00000;0.86996;0.86993;0.15219;0.85294;3.00422;1.00000;0.86695;0.25903;0.84882;2.96722;1.00000;0.01768;0.19005;0.10474;2.86103;-3.84729;2.26183;-1.08954;2.88923;-3.83545;0.87000;2.27215;-1.03724;2.87737;
1.00500;1.00019;0.86996;0.80908;0.23786;0.78293;1.03082;1.00019;0.80338;0.34740;0.78896;1.03028;1.00000;0.01685;0.32208;0.22334;1.02237;1.04816;0.88351;0.14009;1.03044;1.04738;0.87000;0.88422;0.15970;1.03616;
1.00800;1.00038;0.86996;0.79748;0.20872;0.78254;0.99561;1.00039;0.79461;0.31674;0.78831;0.99557;0.99997;0.02711;0.35047;0.25528;1.01734;0.98839;0.85299;0.11965;0.99174;0.98846;0.87000;0.85418;0.13888;0.99752;
1.00800;1.00038;0.86996;0.79748;0.20872;0.78254;0.99562;1.00039;0.79461;0.31674;0.78831;0.99558;0.99997;0.02711;0.35047;0.25528;1.01735;0.98837;0.85299;0.11965;0.99174;0.98845;0.87000;0.85418;0.13887;0.99752;
1.01100;1.00052;0.86996;0.80581;0.19318;0.79618;0.98731;1.00052;0.80370;0.30064;0.80009;0.98741;0.99995;0.02702;0.36208;0.26394;1.01921;0.98983;0.84941;0.12118;0.98674;0.98997;0.87000;0.85048;0.14032;0.99242;
1.01400;1.00060;0.86996;0.81831;0.19539;0.81016;0.98547;1.00060;0.81588;0.30270;0.81332;0.98563;0.99994;0.02350;0.36748;0.26761;1.01957;0.99841;0.85015;0.12513;0.98667;0.99850;0.87000;0.85111;0.14424;0.99232;
1.01700;1.00063;0.86996;0.82743;0.20479;0.81942;0.98625;1.00063;0.82456;0.31214;0.82282;0.98642;0.99994;0.01990;0.36953;0.26904;1.01931;1.00173;0.85195;0.12754;0.98734;1.00177;0.87000;0.85288;0.14665;0.99304;
1.02000;1.00066;0.86996;0.83135;0.21411;0.82298;0.98793;1.00066;0.82820;0.32156;0.82704;0.98808;0.99995;0.01729;0.36951;0.26890;1.01890;1.00181;0.85422;0.12897;0.98831;1.00180;0.87000;0.85515;0.14808;0.99406;
1.02300;1.00067;0.86996;0.83104;0.22025;0.82227;0.98943;1.00068;0.82781;0.32777;0.82700;0.98955;0.99997;0.01586;0.36852;0.26804;1.01845;1.00121;0.85648;0.13008;0.98925;1.00117;0.87000;0.85739;0.14919;0.99503;
1.02600;1.00070;0.86996;0.82852;0.22290;0.81951;0.99024;1.00070;0.82534;0.33042;0.82470;0.99033;0.99998;0.01535;0.36755;0.26723;1.01804;1.00090;0.85836;0.13107;0.98983;1.00084;0.87000;0.85924;0.15018;0.99563;
1.02900;1.00073;0.86996;0.82562;0.22312;0.81658;0.99033;1.00073;0.82254;0.33060;0.82204;0.99040;0.99999;0.01536;0.36714;0.26692;1.01775;1.00093;0.85975;0.13196;0.98997;1.00088;0.87000;0.86059;0.15105;0.99578;
1.03200;1.00076;0.86996;0.82346;0.22232;0.81460;0.98990;1.00076;0.82050;0.32974;0.82017;0.98997;1.00000;0.01549;0.36739;0.26720;1.01758;1.00114;0.86071;0.13271;0.98972;1.00110;0.87000;0.86151;0.15178;0.99553;
1.03500;1.00079;0.86996;0.82242;0.22160;0.81385;0.98926;1.00079;0.81954;0.32898;0.81946;0.98934;1.00000;0.01553;0.36816;0.26790;1.01748;1.00136;0.86139;0.13334;0.98924;1.00133;0.87000;0.86215;0.15239;0.99506;
1.03800;1.00081;0.86996;0.82232;0.22151;0.81410;0.98863;1.00081;0.81950;0.32888;0.81973;0.98872;1.00001;0.01537;0.36917;0.26879;1.01743;1.00149;0.86194;0.13385;0.98869;1.00147;0.87000;0.86267;0.15288;0.99451;
1.04100;1.00083;0.86996;0.82279;0.22216;0.81489;0.98812;1.00083;0.81998;0.32953;0.82058;0.98822;1.00002;0.01505;0.37020;0.26970;1.01737;1.00151;0.86245;0.13428;0.98816;1.00150;0.87000;0.86315;0.15330;0.99399;
1.04400;1.00085;0.86996;0.82345;0.22333;0.81584;0.98776;1.00085;0.82063;0.33072;0.82161;0.98787;1.00002;0.01464;0.37113;0.27051;1.01730;1.00146;0.86296;0.13466;0.98770;1.00145;0.87000;0.86365;0.15366;0.99354;
1.04700;1.00086;0.86996;0.82405;0.22475;0.81670;0.98750;1.00086;0.82121;0.33215;0.82257;0.98762;1.00003;0.01422;0.37190;0.27119;1.01720;1.00137;0.86348;0.13500;0.98730;1.00136;0.87000;0.86414;0.15399;0.99315;
1.05000;1.00087;0.86996;0.82450;0.22617;0.81737;0.98729;1.00086;0.82163;0.33358;0.82336;0.98742;1.00004;0.01383;0.37256;0.27177;1.01709;1.00128;0.86398;0.13532;0.98694;1.00126;0.87000;0.86463;0.15429;0.99280;
1.05300;1.00087;0.86996;0.82481;0.22748;0.81790;0.98708;1.00087;0.82193;0.33488;0.82400;0.98722;1.00005;0.01349;0.37315;0.27230;1.01698;1.00120;0.86444;0.13561;0.98659;1.00119;0.87000;0.86508;0.15457;0.99247;
1.05600;1.00088;0.86996;0.82505;0.22863;0.81836;0.98686;1.00087;0.82215;0.33602;0.82455;0.98700;1.00005;0.01319;0.37372;0.27281;1.01686;1.00115;0.86486;0.13589;0.98625;1.00114;0.87000;0.86549;0.15484;0.99214;
1.05900;1.00088;0.86996;0.82529;0.22967;0.81882;0.98662;1.00088;0.82238;0.33703;0.82509;0.98676;1.00006;0.01293;0.37429;0.27332;1.01676;1.00112;0.86523;0.13615;0.98589;1.00111;0.87000;0.86584;0.15509;0.99179;
1.06200;1.00088;0.86996;0.82557;0.23064;0.81932;0.98636;1.00088;0.82266;0.33798;0.82568;0.98650;1.00007;0.01267;0.37487;0.27384;1.01665;1.00110;0.86556;0.13639;0.98553;1.00109;0.87000;0.86616;0.15532;0.99144;
1.06500;1.00088;0.86996;0.82591;0.23159;0.81988;0.98609;1.00088;0.82300;0.33890;0.82632;0.98623;1.00007;0.01242;0.37547;0.27437;1.01656;1.00109;0.86585;0.13663;0.98517;1.00108;0.87000;0.86644;0.15555;0.99109;
1.06800;1.00088;0.86996;0.82630;0.23255;0.82049;0.98583;1.00088;0.82338;0.33984;0.82701;0.98598;1.00008;0.01217;0.37606;0.27490;1.01647;1.00107;0.86613;0.13685;0.98482;1.00106;0.87000;0.86671;0.15576;0.99074;
1.07100;1.00088;0.86996;0.82672;0.23351;0.82113;0.98558;1.00088;0.82381;0.34078;0.82773;0.98573;1.00008;0.01191;0.37664;0.27542;1.01638;1.00105;0.86638;0.13706;0.98447;1.00104;0.87000;0.86695;0.15596;0.99041;
1.07400;1.00087;0.86996;0.82716;0.23448;0.82178;0.98533;1.00087;0.82425;0.34173;0.82847;0.98549;1.00009;0.01166;0.37720;0.27592;1.01629;1.00103;0.86662;0.13727;0.98414;1.00102;0.87000;0.86718;0.15616;0.99008;
1.07700;1.00087;0.86996;0.82760;0.23544;0.82244;0.98510;1.00087;0.82469;0.34268;0.82920;0.98526;1.00009;0.01141;0.37775;0.27641;1.01620;1.00101;0.86684;0.13747;0.98381;1.00100;0.87000;0.86740;0.15635;0.98977;
1.08000;1.00086;0.86996;0.82805;0.23639;0.82309;0.98488;1.00086;0.82514;0.34362;0.82992;0.98504;1.00010;0.01116;0.37828;0.27689;1.01612;1.00099;0.86706;0.13766;0.98350;1.00098;0.87000;0.86760;0.15654;0.98946;
1.08300;1.00086;0.86996;0.82849;0.23731;0.82373;0.98466;1.00086;0.82558;0.34453;0.83064;0.98483;1.00011;0.01092;0.37879;0.27735;1.01603;1.00097;0.86726;0.13785;0.98320;1.00096;0.87000;0.86780;0.15672;0.98917;
1.08600;1.00085;0.86996;0.82892;0.23821;0.82436;0.98444;1.00085;0.82601;0.34542;0.83134;0.98461;1.00011;0.01069;0.37930;0.27780;1.01595;1.00095;0.86745;0.13804;0.98290;1.00095;0.87000;0.86799;0.15690;0.98888;
1.08900;1.00085;0.86996;0.82936;0.23909;0.82499;0.98423;1.00085;0.82645;0.34628;0.83204;0.98441;1.00012;0.01046;0.37979;0.27825;1.01587;1.00093;0.86763;0.13822;0.98261;1.00093;0.87000;0.86816;0.15707;0.98860;
1.09200;1.00084;0.86996;0.82980;0.23995;0.82562;0.98402;1.00084;0.82688;0.34713;0.83273;0.98420;1.00012;0.01023;0.38027;0.27868;1.01579;1.00092;0.86781;0.13840;0.98233;1.00091;0.87000;0.86833;0.15724;0.98832;
1.09500;1.00083;0.86996;0.83023;0.24079;0.82624;0.98382;1.00083;0.82731;0.34796;0.83341;0.98400;1.00013;0.01002;0.38074;0.27910;1.01571;1.00090;0.86797;0.13857;0.98206;1.00090;0.87000;0.86849;0.15741;0.98806;
1.09800;1.00083;0.86996;0.83067;0.24162;0.82686;0.98362;1.00082;0.82774;0.34877;0.83409;0.98380;1.00013;0.00980;0.38121;0.27952;1.01563;1.00089;0.86813;0.13874;0.98179;1.00089;0.87000;0.86864;0.15758;0.98780;
1.10100;1.00082;0.86996;0.83110;0.24243;0.82747;0.98343;1.00082;0.82817;0.34957;0.83477;0.98361;1.00014;0.00959;0.38166;0.27993;1.01556;1.00088;0.86828;0.13891;0.98153;1.00087;0.87000;0.86879;0.15774;0.98754;
1.10100;1.00082;0.86996;0.83110;0.24243;0.82747;0.59135;1.00082;0.82817;0.34957;0.83477;0.59539;1.00014;0.00959;0.38166;0.27993;0.38695;2.76588;0.39014;0.59619;0.79532;2.75966;0.87000;0.38703;0.60304;0.80140;
1.10400;1.00063;0.86996;0.88945;0.16585;0.89942;0.95218;1.00063;0.88919;0.27018;0.89766;0.95269;1.00012;0.01452;0.25064;0.16237;1.04346;0.95343;0.85278;0.12479;0.96059;0.95426;0.87000;0.85301;0.14349;0.96590;
1.10400;1.00063;0.86996;0.88945;0.16585;0.89942;0.95217;1.00063;0.88919;0.27018;0.89766;0.95268;1.00012;0.01452;0.25064;0.16237;1.04345;0.95347;0.85277;0.12481;0.96058;0.95430;0.87000;0.85300;0.14350;0.96589;
1.10700;1.00043;0.86996;0.90485;0.18530;0.89741;0.98999;1.00042;0.90203;0.29133;0.89521;0.98998;1.00016;0.00041;0.22087;0.12897;1.05079;1.00767;0.88733;0.14574;1.00316;1.00759;0.87000;0.88699;0.16483;1.00834;
1.11000;1.00028;0.86996;0.89766;0.19861;0.88359;0.99723;1.00028;0.89400;0.30509;0.88267;0.99710;1.00019;-0.00007;0.20981;0.12051;1.04761;1.01032;0.88935;0.14541;1.00783;1.01018;0.87000;0.88910;0.16457;1.01312;
1.11300;1.00019;0.86996;0.88699;0.19588;0.87209;0.99773;1.00018;0.88359;0.30237;0.87166;0.99756;1.00020;0.00349;0.20498;0.11714;1.04626;1.00202;0.88607;0.14134;1.00690;1.00195;0.87000;0.88592;0.16051;1.01220;
1.11600;1.00013;0.86996;0.88049;0.18596;0.86600;0.99658;1.00012;0.87753;0.29234;0.86515;0.99640;1.00020;0.00710;0.20286;0.11556;1.04633;0.99764;0.88228;0.13865;1.00624;0.99764;0.87000;0.88216;0.15783;1.01148;
1.11900;1.00008;0.86996;0.87930;0.17601;0.86557;0.99500;1.00007;0.87661;0.28225;0.86390;0.99483;1.00020;0.00968;0.20232;0.11522;1.04681;0.99685;0.87832;0.13715;1.00592;0.99689;0.87000;0.87819;0.15634;1.01109;
1.12200;1.00003;0.86996;0.88221;0.16907;0.86924;0.99370;1.00002;0.87962;0.27519;0.86673;0.99356;1.00019;0.01115;0.20247;0.11541;1.04733;0.99713;0.87436;0.13608;1.00584;0.99720;0.87000;0.87422;0.15528;1.01095;
1.12500;0.99997;0.86996;0.88728;0.16538;0.87474;0.99308;0.99997;0.88465;0.27144;0.87157;0.99296;1.00018;0.01179;0.20254;0.11548;1.04779;0.99730;0.87065;0.13512;1.00614;0.99738;0.87000;0.87052;0.15435;1.01120;
1.12800;0.99991;0.86996;0.89275;0.16386;0.88025;0.99316;0.99990;0.89002;0.26990;0.87660;0.99305;1.00017;0.01197;0.20207;0.11503;1.04816;0.99718;0.86733;0.13424;1.00688;0.99726;0.87000;0.86721;0.15349;1.01190;
1.13100;0.99984;0.86996;0.89754;0.16318;0.88478;0.99372;0.99983;0.89470;0.26921;0.88078;0.99361;1.00016;0.01207;0.20098;0.11404;1.04843;0.99692;0.86433;0.13343;1.00798;0.99698;0.87000;0.86423;0.15272;1.01297;
1.13400;0.99977;0.86996;0.90130;0.16235;0.88813;0.99449;0.99976;0.89839;0.26835;0.88385;0.99437;1.00015;0.01229;0.19943;0.11265;1.04863;0.99667;0.86154;0.13272;1.00930;0.99673;0.87000;0.86146;0.15204;1.01425;
1.13700;0.99970;0.86996;0.90417;0.16089;0.89058;0.99526;0.99969;0.90122;0.26686;0.88602;0.99512;1.00014;0.01271;0.19767;0.11109;1.04880;0.99652;0.85884;0.13207;1.01068;0.99657;0.87000;0.85877;0.15142;1.01559;
1.14000;0.99963;0.86996;0.90649;0.15879;0.89255;0.99593;0.99963;0.90353;0.26470;0.88768;0.99577;1.00014;0.01330;0.19587;0.10952;1.04898;0.99647;0.85614;0.13146;1.01202;0.99652;0.87000;0.85609;0.15085;1.01689;
1.14300;0.99957;0.86996;0.90860;0.15625;0.89439;0.99647;0.99957;0.90565;0.26209;0.88920;0.99629;1.00013;0.01398;0.19417;0.10806;1.04918;0.99651;0.85344;0.13088;1.01328;0.99656;0.87000;0.85339;0.15029;1.01811;
1.14600;0.99951;0.86996;0.91069;0.15354;0.89629;0.99693;0.99951;0.90778;0.25932;0.89076;0.99674;1.00012;0.01468;0.19259;0.10670;1.04940;0.99659;0.85073;0.13031;1.01447;0.99664;0.87000;0.85069;0.14975;1.01926;
1.14900;0.99946;0.86996;0.91286;0.15086;0.89828;0.99735;0.99945;0.90997;0.25659;0.89242;0.99715;1.00011;0.01537;0.19109;0.10543;1.04963;0.99668;0.84805;0.12974;1.01562;0.99673;0.87000;0.84802;0.14921;1.02036;
1.15200;0.99940;0.86996;0.91506;0.14831;0.90032;0.99777;0.99940;0.91220;0.25401;0.89414;0.99756;1.00009;0.01603;0.18966;0.10421;1.04986;0.99675;0.84543;0.12918;1.01673;0.99680;0.87000;0.84541;0.14868;1.02144;
1.15500;0.99935;0.86996;0.91724;0.14592;0.90232;0.99822;0.99935;0.91440;0.25160;0.89583;0.99800;1.00008;0.01666;0.18823;0.10301;1.05009;0.99681;0.84288;0.12862;1.01783;0.99685;0.87000;0.84286;0.14815;1.02250;
1.15800;0.99930;0.86996;0.91933;0.14364;0.90422;0.99870;0.99929;0.91649;0.24930;0.89743;0.99846;1.00007;0.01728;0.18681;0.10180;1.05032;0.99685;0.84040;0.12807;1.01892;0.99689;0.87000;0.84039;0.14763;1.02356;
1.16100;0.99925;0.86996;0.92128;0.14143;0.90597;0.99919;0.99924;0.91845;0.24708;0.89890;0.99895;1.00006;0.01789;0.18537;0.10060;1.05054;0.99689;0.83799;0.12753;1.02001;0.99693;0.87000;0.83800;0.14711;1.02461;
1.16400;0.99920;0.86996;0.92308;0.13924;0.90757;0.99968;0.99920;0.92025;0.24488;0.90021;0.99943;1.00005;0.01851;0.18393;0.09940;1.05076;0.99693;0.83565;0.12700;1.02107;0.99696;0.87000;0.83567;0.14661;1.02564;
1.16700;0.99916;0.86996;0.92475;0.13705;0.90904;1.00018;0.99915;0.92191;0.24269;0.90140;0.99992;1.00004;0.01915;0.18250;0.09821;1.05097;0.99697;0.83337;0.12647;1.02212;0.99700;0.87000;0.83340;0.14611;1.02666;
1.17000;0.99911;0.86996;0.92628;0.13487;0.91038;1.00067;0.99911;0.92345;0.24049;0.90247;1.00040;1.00002;0.01979;0.18109;0.09705;1.05118;0.99701;0.83115;0.12596;1.02315;0.99704;0.87000;0.83120;0.14562;1.02765;
1.17300;0.99907;0.86996;0.92770;0.13270;0.91162;1.00115;0.99907;0.92487;0.23831;0.90344;1.00088;1.00001;0.02044;0.17970;0.09591;1.05139;0.99706;0.82900;0.12545;1.02415;0.99709;0.87000;0.82905;0.14513;1.02862;
1.17600;0.99903;0.86996;0.92902;0.13054;0.91277;1.00163;0.99903;0.92619;0.23614;0.90432;1.00134;1.00000;0.02108;0.17833;0.09480;1.05160;0.99711;0.82690;0.12495;1.02512;0.99714;0.87000;0.82696;0.14466;1.02957;
1.17900;0.99900;0.86996;0.93026;0.12842;0.91383;1.00210;0.99899;0.92742;0.23401;0.90512;1.00181;0.99999;0.02173;0.17698;0.09372;1.05180;0.99715;0.82486;0.12446;1.02607;0.99718;0.87000;0.82493;0.14419;1.03049;
1.18200;0.99896;0.86996;0.93140;0.12632;0.91481;1.00257;0.99896;0.92856;0.23190;0.90585;1.00226;0.99998;0.02238;0.17565;0.09267;1.05200;0.99720;0.82288;0.12398;1.02700;0.99723;0.87000;0.82296;0.14372;1.03139;
1.18500;0.99893;0.86996;0.93245;0.12426;0.91570;1.00303;0.99893;0.92962;0.22984;0.90649;1.00272;0.99996;0.02302;0.17434;0.09163;1.05220;0.99725;0.82095;0.12350;1.02791;0.99727;0.87000;0.82105;0.14327;1.03227;
1.18800;0.99890;0.86996;0.93341;0.12223;0.91650;1.00350;0.99890;0.93058;0.22780;0.90706;1.00317;0.99995;0.02366;0.17305;0.09063;1.05240;0.99729;0.81909;0.12303;1.02880;0.99732;0.87000;0.81919;0.14282;1.03314;
1.19100;0.99887;0.86996;0.93429;0.12023;0.91723;1.00395;0.99887;0.93146;0.22580;0.90755;1.00362;0.99994;0.02429;0.17178;0.08964;1.05259;0.99734;0.81728;0.12257;1.02967;0.99736;0.87000;0.81740;0.14238;1.03398;
1.19400;0.99884;0.86996;0.93509;0.11825;0.91787;1.00441;0.99884;0.93226;0.22382;0.90797;1.00407;0.99993;0.02493;0.17053;0.08868;1.05279;0.99738;0.81553;0.12212;1.03052;0.99741;0.87000;0.81566;0.14195;1.03481;
1.19700;0.99882;0.86996;0.93580;0.11630;0.91844;1.00486;0.99882;0.93297;0.22188;0.90831;1.00451;0.99991;0.02556;0.16930;0.08775;1.05297;0.99743;0.81384;0.12168;1.03135;0.99745;0.87000;0.81397;0.14153;1.03561;
1.20000;0.99880;0.86996;0.93645;0.11438;0.91893;1.00530;0.99879;0.93361;0.21996;0.90859;1.00495;0.99990;0.02618;0.16809;0.08684;1.05316;0.99747;0.81220;0.12125;1.03216;0.99749;0.87000;0.81234;0.14112;1.03640;
1.20300;0.99878;0.86996;0.93701;0.11249;0.91936;1.00574;0.99877;0.93418;0.21807;0.90881;1.00538;0.99989;0.02681;0.16690;0.08596;1.05334;0.99752;0.81061;0.12082;1.03295;0.99753;0.87000;0.81076;0.14071;1.03717;
1.20600;0.99876;0.86996;0.93751;0.11063;0.91973;1.00618;0.99875;0.93467;0.21621;0.90896;1.00581;0.99988;0.02742;0.16573;0.08511;1.05352;0.99756;0.80907;0.12041;1.03373;0.99758;0.87000;0.80923;0.14031;1.03792;
1.20900;0.99874;0.86996;0.93795;0.10879;0.92003;1.00660;0.99874;0.93511;0.21439;0.90906;1.00623;0.99986;0.02803;0.16459;0.08427;1.05370;0.99760;0.80759;0.12000;1.03448;0.99762;0.87000;0.80776;0.13992;1.03865;
1.21200;0.99872;0.86996;0.93832;0.10699;0.92027;1.00703;0.99872;0.93547;0.21259;0.90911;1.00664;0.99985;0.02864;0.16346;0.08347;1.05388;0.99764;0.80615;0.11960;1.03521;0.99766;0.87000;0.80633;0.13954;1.03937;
1.21500;0.99871;0.86996;0.93863;0.10522;0.92046;1.00744;0.99871;0.93578;0.21082;0.90910;1.00705;0.99984;0.02924;0.16236;0.08269;1.05405;0.99769;0.80476;0.11921;1.03593;0.99770;0.87000;0.80495;0.13916;1.04006;
1.21800;0.99869;0.86996;0.93889;0.10347;0.92060;1.00785;0.99869;0.93604;0.20909;0.90905;1.00746;0.99983;0.02983;0.16128;0.08194;1.05422;0.99773;0.80342;0.11882;1.03663;0.99774;0.87000;0.80362;0.13879;1.04074;
1.22100;0.99868;0.86996;0.93909;0.10176;0.92068;1.00826;0.99868;0.93623;0.20738;0.90895;1.00786;0.99981;0.03042;0.16022;0.08121;1.05438;0.99777;0.80213;0.11844;1.03730;0.99778;0.87000;0.80234;0.13843;1.04140;
1.22400;0.99867;0.86996;0.93924;0.10008;0.92072;1.00866;0.99867;0.93638;0.20571;0.90880;1.00825;0.99980;0.03099;0.15918;0.08050;1.05455;0.99781;0.80088;0.11807;1.03797;0.99782;0.87000;0.80110;0.13808;1.04205;
1.22700;0.99866;0.86996;0.93934;0.09843;0.92071;1.00905;0.99866;0.93648;0.20407;0.90862;1.00864;0.99979;0.03157;0.15816;0.07982;1.05471;0.99785;0.79968;0.11771;1.03861;0.99786;0.87000;0.79990;0.13773;1.04267;
1.23000;0.99866;0.86996;0.93940;0.09681;0.92066;1.00943;0.99865;0.93653;0.20247;0.90840;1.00902;0.99978;0.03213;0.15717;0.07917;1.05486;0.99789;0.79852;0.11735;1.03923;0.99789;0.87000;0.79875;0.13739;1.04328;
1.23300;0.99865;0.86996;0.93941;0.09522;0.92057;1.00981;0.99865;0.93654;0.20089;0.90814;1.00939;0.99977;0.03268;0.15619;0.07853;1.05502;0.99792;0.79741;0.11700;1.03984;0.99793;0.87000;0.79765;0.13705;1.04387;
1.23600;0.99864;0.86996;0.93938;0.09367;0.92044;1.01019;0.99864;0.93650;0.19935;0.90784;1.00976;0.99975;0.03323;0.15524;0.07793;1.05517;0.99796;0.79633;0.11666;1.04043;0.99797;0.87000;0.79658;0.13672;1.04445;
1.23900;0.99864;0.86996;0.93931;0.09215;0.92027;1.01055;0.99864;0.93643;0.19784;0.90752;1.01012;0.99974;0.03377;0.15431;0.07734;1.05532;0.99800;0.79530;0.11632;1.04101;0.99801;0.87000;0.79555;0.13640;1.04501;
1.24200;0.99863;0.86996;0.93920;0.09065;0.92007;1.01091;0.99863;0.93632;0.19636;0.90716;1.01047;0.99973;0.03430;0.15340;0.07678;1.05546;0.99804;0.79430;0.11599;1.04156;0.99804;0.87000;0.79457;0.13608;1.04555;
1.24500;0.99863;0.86996;0.93906;0.08919;0.91983;1.01127;0.99863;0.93617;0.19491;0.90678;1.01082;0.99972;0.03482;0.15252;0.07624;1.05561;0.99807;0.79335;0.11567;1.04210;0.99808;0.87000;0.79362;0.13577;1.04608;
1.24800;0.99863;0.86996;0.93889;0.08776;0.91957;1.01161;0.99863;0.93599;0.19350;0.90637;1.01116;0.99971;0.03534;0.15165;0.07572;1.05575;0.99811;0.79243;0.11535;1.04263;0.99811;0.87000;0.79271;0.13546;1.04659;
1.25100;0.99863;0.86996;0.93868;0.08637;0.91928;1.01195;0.99863;0.93578;0.19212;0.90593;1.01150;0.99970;0.03584;0.15081;0.07523;1.05588;0.99815;0.79155;0.11504;1.04314;0.99815;0.87000;0.79184;0.13516;1.04709;
1.25400;0.99863;0.86996;0.93844;0.08500;0.91896;1.01228;0.99863;0.93554;0.19077;0.90547;1.01182;0.99969;0.03633;0.14998;0.07475;1.05602;0.99818;0.79071;0.11474;1.04363;0.99818;0.87000;0.79100;0.13487;1.04757;
1.25700;0.99863;0.86996;0.93818;0.08367;0.91861;1.01261;0.99863;0.93527;0.18945;0.90499;1.01214;0.99968;0.03682;0.14918;0.07430;1.05615;0.99822;0.78990;0.11444;1.04411;0.99822;0.87000;0.79020;0.13458;1.04804;
1.26000;0.99863;0.86996;0.93788;0.08236;0.91824;1.01293;0.99863;0.93497;0.18816;0.90449;1.01246;0.99967;0.03730;0.14840;0.07387;1.05628;0.99825;0.78913;0.11415;1.04457;0.99825;0.87000;0.78943;0.13430;1.04849;
1.26300;0.99863;0.86996;0.93757;0.08109;0.91785;1.01324;0.99863;0.93465;0.18691;0.90397;1.01277;0.99966;0.03776;0.14764;0.07345;1.05640;0.99828;0.78839;0.11386;1.04501;0.99829;0.87000;0.78870;0.13403;1.04892;
1.26600;0.99864;0.86996;0.93723;0.07985;0.91744;1.01355;0.99864;0.93431;0.18568;0.90344;1.01307;0.99965;0.03822;0.14690;0.07306;1.05652;0.99832;0.78769;0.11358;1.04545;0.99832;0.87000;0.78800;0.13375;1.04935;
1.26900;0.99864;0.86996;0.93687;0.07864;0.91701;1.01385;0.99864;0.93394;0.18449;0.90289;1.01336;0.99964;0.03867;0.14618;0.07268;1.05664;0.99835;0.78702;0.11330;1.04586;0.99835;0.87000;0.78734;0.13349;1.04975;
1.27200;0.99865;0.86996;0.93649;0.07747;0.91656;1.01414;0.99864;0.93356;0.18333;0.90232;1.01365;0.99963;0.03910;0.14548;0.07232;1.05676;0.99838;0.78638;0.11303;1.04627;0.99838;0.87000;0.78670;0.13323;1.05015;
1.27500;0.99865;0.86996;0.93609;0.07632;0.91610;1.01442;0.99865;0.93315;0.18220;0.90175;1.01393;0.99962;0.03953;0.14480;0.07198;1.05688;0.99841;0.78577;0.11277;1.04666;0.99841;0.87000;0.78610;0.13297;1.05053;
1.27800;0.99866;0.86996;0.93567;0.07520;0.91562;1.01470;0.99865;0.93273;0.18109;0.90116;1.01421;0.99961;0.03995;0.14414;0.07165;1.05699;0.99844;0.78519;0.11251;1.04703;0.99844;0.87000;0.78553;0.13273;1.05090;
1.28100;0.99866;0.86996;0.93524;0.07411;0.91512;1.01497;0.99866;0.93230;0.18002;0.90056;1.01447;0.99960;0.04036;0.14349;0.07134;1.05710;0.99848;0.78464;0.11226;1.04739;0.99848;0.87000;0.78498;0.13248;1.05125;
1.28400;0.99867;0.86996;0.93479;0.07306;0.91461;1.01524;0.99867;0.93184;0.17898;0.89995;1.01474;0.99959;0.04076;0.14287;0.07105;1.05720;0.99851;0.78412;0.11201;1.04774;0.99851;0.87000;0.78447;0.13224;1.05159;
1.28700;0.99868;0.86996;0.93433;0.07203;0.91409;1.01550;0.99867;0.93138;0.17797;0.89933;1.01499;0.99958;0.04115;0.14227;0.07077;1.05731;0.99854;0.78363;0.11177;1.04808;0.99853;0.87000;0.78398;0.13201;1.05192;
1.29000;0.99868;0.86996;0.93385;0.07103;0.91356;1.01575;0.99868;0.93090;0.17699;0.89870;1.01524;0.99957;0.04153;0.14169;0.07051;1.05741;0.99857;0.78317;0.11153;1.04840;0.99856;0.87000;0.78353;0.13178;1.05224;
1.29300;0.99869;0.86996;0.93336;0.07006;0.91302;1.01599;0.99869;0.93041;0.17604;0.89807;1.01548;0.99956;0.04190;0.14112;0.07026;1.05751;0.99859;0.78273;0.11130;1.04871;0.99859;0.87000;0.78309;0.13156;1.05254;
1.29600;0.99870;0.86996;0.93286;0.06912;0.91247;1.01623;0.99870;0.92990;0.17512;0.89743;1.01572;0.99955;0.04226;0.14057;0.07003;1.05760;0.99862;0.78232;0.11108;1.04901;0.99862;0.87000;0.78269;0.13134;1.05283;
1.29900;0.99871;0.86996;0.93236;0.06821;0.91191;1.01646;0.99871;0.92939;0.17422;0.89678;1.01595;0.99955;0.04261;0.14004;0.06980;1.05770;0.99865;0.78194;0.11085;1.04929;0.99865;0.87000;0.78231;0.13112;1.05311;
1.30200;0.99871;0.86996;0.93184;0.06733;0.91135;1.01669;0.99871;0.92887;0.17336;0.89613;1.01617;0.99954;0.04295;0.13953;0.06959;1.05779;0.99868;0.78158;0.11064;1.04956;0.99868;0.87000;0.78195;0.13091;1.05338;
1.30500;0.99872;0.86996;0.93131;0.06647;0.91077;1.01691;0.99872;0.92834;0.17252;0.89548;1.01639;0.99953;0.04328;0.13904;0.06940;1.05788;0.99871;0.78124;0.11043;1.04982;0.99870;0.87000;0.78162;0.13071;1.05363;
1.30800;0.99873;0.86996;0.93078;0.06565;0.91020;1.01712;0.99873;0.92781;0.17171;0.89483;1.01660;0.99952;0.04360;0.13856;0.06921;1.05796;0.99873;0.78093;0.11022;1.05007;0.99873;0.87000;0.78132;0.13051;1.05388;
1.31100;0.99874;0.86996;0.93024;0.06485;0.90961;1.01733;0.99874;0.92726;0.17093;0.89417;1.01680;0.99952;0.04391;0.13810;0.06903;1.05805;0.99876;0.78065;0.11002;1.05031;0.99876;0.87000;0.78103;0.13031;1.05411;
1.31400;0.99875;0.86996;0.92970;0.06408;0.90902;1.01753;0.99875;0.92672;0.17017;0.89351;1.01700;0.99951;0.04421;0.13766;0.06887;1.05813;0.99878;0.78038;0.10982;1.05054;0.99878;0.87000;0.78077;0.13012;1.05434;
1.31700;0.99876;0.86996;0.92914;0.06333;0.90843;1.01772;0.99876;0.92616;0.16944;0.89285;1.01719;0.99950;0.04450;0.13724;0.06872;1.05821;0.99881;0.78014;0.10963;1.05075;0.99881;0.87000;0.78053;0.12994;1.05455;
1.32000;0.99877;0.86996;0.92859;0.06261;0.90783;1.01791;0.99877;0.92560;0.16874;0.89219;1.01738;0.99950;0.04479;0.13683;0.06857;1.05829;0.99884;0.77992;0.10944;1.05096;0.99883;0.87000;0.78032;0.12975;1.05475;
1.32300;0.99878;0.86996;0.92803;0.06192;0.90724;1.01810;0.99878;0.92504;0.16806;0.89153;1.01756;0.99949;0.04506;0.13644;0.06844;1.05836;0.99886;0.77972;0.10926;1.05115;0.99886;0.87000;0.78012;0.12957;1.05494;
1.32600;0.99879;0.86996;0.92747;0.06125;0.90664;1.01827;0.99879;0.92448;0.16741;0.89087;1.01773;0.99948;0.04533;0.13606;0.06831;1.05843;0.99888;0.77954;0.10908;1.05134;0.99888;0.87000;0.77994;0.12940;1.05512;
1.32900;0.99880;0.86996;0.92690;0.06061;0.90603;1.01844;0.99880;0.92391;0.16679;0.89021;1.01790;0.99948;0.04558;0.13570;0.06819;1.05850;0.99891;0.77938;0.10890;1.05151;0.99891;0.87000;0.77979;0.12923;1.05529;
1.33200;0.99881;0.86996;0.92634;0.05999;0.90543;1.01861;0.99881;0.92334;0.16619;0.88955;1.01807;0.99947;0.04583;0.13535;0.06808;1.05857;0.99893;0.77924;0.10873;1.05167;0.99893;0.87000;0.77965;0.12906;1.05545;
1.33500;0.99882;0.86996;0.92577;0.05940;0.90483;1.01877;0.99882;0.92277;0.16561;0.88890;1.01822;0.99947;0.04607;0.13502;0.06798;1.05864;0.99895;0.77912;0.10856;1.05183;0.99895;0.87000;0.77953;0.12890;1.05561;
1.33800;0.99884;0.86996;0.92520;0.05883;0.90422;1.01892;0.99884;0.92220;0.16506;0.88825;1.01838;0.99946;0.04630;0.13471;0.06788;1.05870;0.99898;0.77901;0.10840;1.05197;0.99897;0.87000;0.77943;0.12874;1.05575;
1.34100;0.99885;0.86996;0.92463;0.05829;0.90362;1.01907;0.99885;0.92162;0.16453;0.88760;1.01852;0.99945;0.04652;0.13440;0.06780;1.05876;0.99900;0.77893;0.10824;1.05211;0.99900;0.87000;0.77935;0.12859;1.05588;
1.34400;0.99886;0.86996;0.92405;0.05777;0.90301;1.01921;0.99886;0.92105;0.16403;0.88695;1.01867;0.99945;0.04673;0.13412;0.06772;1.05882;0.99902;0.77886;0.10809;1.05223;0.99902;0.87000;0.77929;0.12844;1.05601;
1.34700;0.99887;0.86996;0.92348;0.05727;0.90241;1.01935;0.99887;0.92048;0.16355;0.88630;1.01880;0.99944;0.04694;0.13385;0.06764;1.05888;0.99904;0.77881;0.10794;1.05235;0.99904;0.87000;0.77924;0.12829;1.05612;
1.35000;0.99888;0.86996;0.92291;0.05680;0.90181;1.01948;0.99888;0.91990;0.16309;0.88566;1.01893;0.99944;0.04713;0.13359;0.06757;1.05894;0.99906;0.77878;0.10779;1.05246;0.99906;0.87000;0.77921;0.12815;1.05623;
1.35300;0.99889;0.86996;0.92234;0.05635;0.90121;1.01961;0.99889;0.91933;0.16265;0.88503;1.01906;0.99943;0.04732;0.13334;0.06751;1.05899;0.99909;0.77876;0.10765;1.05255;0.99908;0.87000;0.77919;0.12801;1.05633;
1.35600;0.99890;0.86996;0.92177;0.05592;0.90061;1.01973;0.99890;0.91876;0.16224;0.88440;1.01918;0.99943;0.04750;0.13311;0.06745;1.05904;0.99911;0.77876;0.10751;1.05264;0.99910;0.87000;0.77919;0.12787;1.05642;
1.35900;0.99891;0.86996;0.92121;0.05551;0.90001;1.01985;0.99891;0.91819;0.16185;0.88377;1.01930;0.99943;0.04767;0.13289;0.06740;1.05909;0.99913;0.77877;0.10737;1.05273;0.99912;0.87000;0.77921;0.12774;1.05650;
