time;HVDC1_converter_omegaPu;HVDC1_control_PRefPu;HVDC1_converter_PFilterPu;HVDC1_converter_QFilterPu;HVDC1_converter_IConvPu;HVDC1_converter_UPu;HVDC2_converter_omegaPu;HVDC2_converter_PFilterPu;HVDC2_converter_QFilterPu;HVDC2_converter_IConvPu;HVDC2_converter_UPu;INF_converter_omegaPu;INF_converter_PFilterPu;INF_converter_QFilterPu;INF_converter_IConvPu;INF_converter_UPu;WP1_WTG4A_pll_omegaPLLPu;WP1_WTG4A_injector_PInjPuSn;WP1_WTG4A_injector_QInjPuSn;WP1_WTG4A_injector_UPu;WP2_WTG4A_pll_omegaPLLPu;WP2_WTG4A_PRefPu;WP2_WTG4A_injector_PInjPuSn;WP2_WTG4A_injector_QInjPuSn;WP2_WTG4A_injector_UPu;
1.36200;0.99892;0.86996;0.92064;0.05513;0.89942;1.01996;0.99892;0.91762;0.16148;0.88315;1.01941;0.99942;0.04783;0.13268;0.06736;1.05914;0.99915;0.77880;0.10724;1.05280;0.99914;0.87000;0.77924;0.12761;1.05657;
1.36500;0.99894;0.86996;0.92008;0.05476;0.89883;1.02007;0.99894;0.91706;0.16113;0.88253;1.01951;0.99942;0.04799;0.13249;0.06732;1.05918;0.99917;0.77884;0.10711;1.05287;0.99916;0.87000;0.77929;0.12749;1.05664;
1.36800;0.99895;0.86996;0.91952;0.05442;0.89824;1.02017;0.99895;0.91650;0.16080;0.88191;1.01961;0.99941;0.04814;0.13231;0.06728;1.05923;0.99918;0.77890;0.10699;1.05292;0.99918;0.87000;0.77934;0.12736;1.05670;
1.37100;0.99896;0.86996;0.91896;0.05410;0.89765;1.02027;0.99896;0.91594;0.16049;0.88131;1.01971;0.99941;0.04828;0.13214;0.06725;1.05927;0.99920;0.77897;0.10687;1.05297;0.99920;0.87000;0.77942;0.12725;1.05675;
1.37400;0.99897;0.86996;0.91840;0.05380;0.89707;1.02036;0.99897;0.91538;0.16020;0.88070;1.01980;0.99941;0.04841;0.13198;0.06722;1.05931;0.99922;0.77905;0.10675;1.05302;0.99922;0.87000;0.77950;0.12713;1.05679;
1.37700;0.99898;0.86996;0.91785;0.05351;0.89649;1.02045;0.99898;0.91482;0.15993;0.88011;1.01989;0.99940;0.04854;0.13184;0.06719;1.05935;0.99924;0.77915;0.10663;1.05305;0.99924;0.87000;0.77960;0.12702;1.05683;
1.38000;0.99899;0.86996;0.91730;0.05325;0.89592;1.02053;0.99899;0.91427;0.15968;0.87951;1.01997;0.99940;0.04866;0.13171;0.06717;1.05938;0.99926;0.77925;0.10652;1.05308;0.99925;0.87000;0.77971;0.12691;1.05686;
1.38300;0.99900;0.86996;0.91675;0.05300;0.89534;1.02061;0.99900;0.91372;0.15945;0.87893;1.02005;0.99940;0.04877;0.13158;0.06716;1.05942;0.99928;0.77937;0.10641;1.05310;0.99927;0.87000;0.77983;0.12680;1.05688;
1.38600;0.99901;0.86996;0.91621;0.05278;0.89478;1.02069;0.99901;0.91318;0.15924;0.87835;1.02013;0.99939;0.04888;0.13147;0.06714;1.05945;0.99929;0.77951;0.10631;1.05312;0.99929;0.87000;0.77997;0.12670;1.05689;
1.38900;0.99902;0.86996;0.91567;0.05257;0.89421;1.02076;0.99903;0.91264;0.15904;0.87777;1.02020;0.99939;0.04897;0.13137;0.06714;1.05949;0.99931;0.77965;0.10620;1.05312;0.99930;0.87000;0.78011;0.12660;1.05690;
1.39200;0.99904;0.86996;0.91513;0.05238;0.89365;1.02082;0.99904;0.91210;0.15887;0.87721;1.02026;0.99939;0.04907;0.13128;0.06713;1.05952;0.99933;0.77981;0.10610;1.05312;0.99932;0.87000;0.78027;0.12650;1.05691;
1.39500;0.99905;0.86996;0.91460;0.05221;0.89310;1.02089;0.99905;0.91157;0.15871;0.87664;1.02032;0.99939;0.04915;0.13120;0.06713;1.05954;0.99934;0.77997;0.10601;1.05312;0.99934;0.87000;0.78044;0.12640;1.05690;
1.39800;0.99906;0.86996;0.91407;0.05205;0.89255;1.02094;0.99906;0.91104;0.15856;0.87609;1.02038;0.99938;0.04923;0.13113;0.06713;1.05957;0.99936;0.78015;0.10591;1.05311;0.99935;0.87000;0.78062;0.12631;1.05689;
1.40100;0.99907;0.86996;0.91354;0.05192;0.89200;1.02100;0.99907;0.91051;0.15844;0.87554;1.02044;0.99938;0.04930;0.13107;0.06713;1.05960;0.99937;0.78033;0.10582;1.05309;0.99937;0.87000;0.78080;0.12622;1.05688;
1.40400;0.99908;0.86996;0.91302;0.05180;0.89146;1.02105;0.99908;0.90999;0.15833;0.87500;1.02049;0.99938;0.04937;0.13102;0.06713;1.05962;0.99939;0.78053;0.10573;1.05306;0.99938;0.87000;0.78100;0.12613;1.05685;
1.40700;0.99909;0.86996;0.91251;0.05169;0.89092;1.02110;0.99909;0.90947;0.15824;0.87446;1.02053;0.99938;0.04943;0.13098;0.06714;1.05964;0.99940;0.78073;0.10565;1.05303;0.99940;0.87000;0.78121;0.12605;1.05683;
1.41000;0.99910;0.86996;0.91200;0.05160;0.89039;1.02114;0.99910;0.90896;0.15816;0.87393;1.02057;0.99937;0.04949;0.13095;0.06715;1.05967;0.99942;0.78095;0.10557;1.05300;0.99941;0.87000;0.78142;0.12597;1.05679;
1.41300;0.99911;0.86996;0.91149;0.05153;0.88986;1.02118;0.99911;0.90845;0.15810;0.87340;1.02061;0.99937;0.04953;0.13093;0.06717;1.05968;0.99943;0.78117;0.10549;1.05296;0.99943;0.87000;0.78165;0.12589;1.05675;
1.41600;0.99912;0.86996;0.91099;0.05147;0.88933;1.02121;0.99912;0.90795;0.15805;0.87289;1.02065;0.99937;0.04958;0.13091;0.06718;1.05970;0.99945;0.78141;0.10541;1.05291;0.99944;0.87000;0.78188;0.12581;1.05671;
1.41900;0.99913;0.86996;0.91049;0.05143;0.88882;1.02124;0.99913;0.90745;0.15802;0.87237;1.02068;0.99937;0.04962;0.13091;0.06720;1.05972;0.99946;0.78165;0.10533;1.05286;0.99946;0.87000;0.78213;0.12574;1.05666;
1.42200;0.99914;0.86996;0.90999;0.05140;0.88830;1.02127;0.99914;0.90696;0.15801;0.87187;1.02071;0.99937;0.04965;0.13091;0.06722;1.05974;0.99948;0.78190;0.10526;1.05280;0.99947;0.87000;0.78238;0.12567;1.05661;
1.42500;0.99915;0.86996;0.90950;0.05139;0.88779;1.02130;0.99915;0.90647;0.15800;0.87137;1.02073;0.99937;0.04968;0.13092;0.06724;1.05975;0.99949;0.78215;0.10519;1.05273;0.99949;0.87000;0.78263;0.12560;1.05655;
1.42800;0.99916;0.86996;0.90902;0.05139;0.88729;1.02132;0.99916;0.90598;0.15802;0.87088;1.02076;0.99937;0.04970;0.13095;0.06727;1.05976;0.99950;0.78242;0.10512;1.05267;0.99950;0.87000;0.78290;0.12553;1.05648;
1.43100;0.99917;0.86996;0.90854;0.05141;0.88679;1.02134;0.99917;0.90550;0.15804;0.87039;1.02077;0.99937;0.04971;0.13097;0.06730;1.05977;0.99952;0.78269;0.10506;1.05259;0.99951;0.87000;0.78317;0.12547;1.05641;
1.43400;0.99918;0.86996;0.90806;0.05143;0.88629;1.02135;0.99918;0.90502;0.15808;0.86991;1.02079;0.99936;0.04973;0.13101;0.06733;1.05978;0.99953;0.78297;0.10500;1.05251;0.99953;0.87000;0.78345;0.12540;1.05634;
1.43700;0.99919;0.86996;0.90759;0.05148;0.88580;1.02136;0.99919;0.90455;0.15813;0.86944;1.02080;0.99936;0.04973;0.13105;0.06736;1.05979;0.99954;0.78325;0.10494;1.05243;0.99954;0.87000;0.78374;0.12534;1.05626;
1.44000;0.99920;0.86996;0.90712;0.05153;0.88532;1.02137;0.99920;0.90408;0.15820;0.86897;1.02081;0.99936;0.04973;0.13111;0.06739;1.05980;0.99956;0.78355;0.10488;1.05234;0.99955;0.87000;0.78404;0.12529;1.05618;
1.44300;0.99921;0.86996;0.90666;0.05160;0.88484;1.02138;0.99921;0.90362;0.15828;0.86851;1.02082;0.99936;0.04973;0.13116;0.06743;1.05981;0.99957;0.78385;0.10482;1.05225;0.99956;0.87000;0.78434;0.12523;1.05609;
1.44600;0.99922;0.86996;0.90620;0.05168;0.88436;1.02138;0.99922;0.90316;0.15837;0.86805;1.02082;0.99936;0.04972;0.13123;0.06746;1.05981;0.99958;0.78415;0.10477;1.05216;0.99958;0.87000;0.78464;0.12518;1.05600;
1.44900;0.99923;0.86996;0.90575;0.05178;0.88389;1.02138;0.99923;0.90271;0.15847;0.86760;1.02082;0.99936;0.04971;0.13130;0.06750;1.05982;0.99959;0.78446;0.10472;1.05206;0.99959;0.87000;0.78496;0.12512;1.05590;
1.45200;0.99924;0.86996;0.90530;0.05188;0.88343;1.02138;0.99924;0.90226;0.15858;0.86716;1.02082;0.99936;0.04970;0.13138;0.06754;1.05982;0.99960;0.78478;0.10467;1.05195;0.99960;0.87000;0.78527;0.12507;1.05580;
1.45500;0.99925;0.86996;0.90486;0.05200;0.88297;1.02137;0.99925;0.90182;0.15871;0.86672;1.02081;0.99936;0.04968;0.13147;0.06759;1.05982;0.99962;0.78510;0.10462;1.05184;0.99961;0.87000;0.78560;0.12503;1.05569;
1.45800;0.99926;0.86996;0.90442;0.05213;0.88251;1.02136;0.99926;0.90138;0.15885;0.86629;1.02081;0.99936;0.04965;0.13156;0.06763;1.05982;0.99963;0.78543;0.10457;1.05173;0.99962;0.87000;0.78593;0.12498;1.05559;
1.46100;0.99927;0.86996;0.90398;0.05227;0.88206;1.02135;0.99927;0.90094;0.15900;0.86586;1.02079;0.99936;0.04962;0.13166;0.06768;1.05982;0.99964;0.78577;0.10453;1.05161;0.99963;0.87000;0.78626;0.12494;1.05547;
1.46400;0.99928;0.86996;0.90355;0.05242;0.88161;1.02134;0.99928;0.90051;0.15916;0.86544;1.02078;0.99936;0.04959;0.13177;0.06773;1.05982;0.99965;0.78611;0.10449;1.05149;0.99964;0.87000;0.78661;0.12489;1.05536;
1.46700;0.99929;0.86996;0.90312;0.05258;0.88117;1.02132;0.99929;0.90008;0.15933;0.86503;1.02077;0.99936;0.04955;0.13188;0.06778;1.05982;0.99966;0.78645;0.10445;1.05137;0.99966;0.87000;0.78695;0.12485;1.05524;
1.47000;0.99930;0.86996;0.90270;0.05275;0.88073;1.02130;0.99930;0.89966;0.15951;0.86462;1.02075;0.99936;0.04951;0.13199;0.06783;1.05982;0.99967;0.78680;0.10441;1.05124;0.99967;0.87000;0.78730;0.12482;1.05511;
1.47300;0.99930;0.86996;0.90228;0.05294;0.88030;1.02128;0.99931;0.89924;0.15970;0.86422;1.02073;0.99936;0.04947;0.13212;0.06788;1.05981;0.99968;0.78716;0.10438;1.05111;0.99968;0.87000;0.78766;0.12478;1.05499;
1.47600;0.99931;0.86996;0.90187;0.05313;0.87987;1.02126;0.99931;0.89883;0.15990;0.86382;1.02070;0.99936;0.04942;0.13225;0.06794;1.05981;0.99969;0.78752;0.10434;1.05097;0.99969;0.87000;0.78802;0.12474;1.05486;
1.47900;0.99932;0.86996;0.90146;0.05333;0.87945;1.02123;0.99932;0.89842;0.16011;0.86343;1.02068;0.99936;0.04937;0.13238;0.06800;1.05980;0.99970;0.78788;0.10431;1.05083;0.99970;0.87000;0.78838;0.12471;1.05472;
1.48200;0.99933;0.86996;0.90106;0.05355;0.87903;1.02120;0.99933;0.89801;0.16033;0.86304;1.02065;0.99936;0.04932;0.13252;0.06806;1.05979;0.99971;0.78825;0.10428;1.05069;0.99971;0.87000;0.78875;0.12468;1.05459;
1.48500;0.99934;0.86996;0.90065;0.05377;0.87861;1.02117;0.99934;0.89761;0.16056;0.86266;1.02062;0.99936;0.04926;0.13267;0.06812;1.05979;0.99972;0.78862;0.10425;1.05055;0.99972;0.87000;0.78912;0.12465;1.05445;
1.48800;0.99935;0.86996;0.90026;0.05400;0.87820;1.02114;0.99935;0.89721;0.16080;0.86229;1.02059;0.99937;0.04920;0.13282;0.06818;1.05978;0.99973;0.78900;0.10422;1.05040;0.99973;0.87000;0.78950;0.12462;1.05430;
1.49100;0.99936;0.86996;0.89986;0.05424;0.87779;1.02110;0.99936;0.89682;0.16105;0.86191;1.02055;0.99937;0.04913;0.13297;0.06825;1.05977;0.99974;0.78938;0.10420;1.05025;0.99974;0.87000;0.78988;0.12459;1.05416;
1.49400;0.99936;0.86996;0.89947;0.05449;0.87739;1.02107;0.99937;0.89643;0.16131;0.86155;1.02052;0.99937;0.04907;0.13313;0.06831;1.05976;0.99975;0.78976;0.10417;1.05009;0.99975;0.87000;0.79027;0.12457;1.05401;
1.49700;0.99937;0.86996;0.89909;0.05475;0.87699;1.02103;0.99937;0.89604;0.16158;0.86119;1.02048;0.99937;0.04899;0.13330;0.06838;1.05975;0.99976;0.79015;0.10415;1.04993;0.99976;0.87000;0.79065;0.12455;1.05386;
1.50000;0.99938;0.86996;0.89870;0.05502;0.87659;1.02099;0.99938;0.89566;0.16185;0.86083;1.02044;0.99937;0.04892;0.13347;0.06845;1.05973;0.99977;0.79054;0.10413;1.04977;0.99977;0.87000;0.79105;0.12452;1.05370;
1.50300;0.99939;0.86996;0.89833;0.05530;0.87620;1.02094;0.99939;0.89528;0.16214;0.86048;1.02040;0.99937;0.04884;0.13364;0.06852;1.05972;0.99978;0.79093;0.10411;1.04961;0.99978;0.87000;0.79144;0.12450;1.05354;
1.50600;0.99940;0.86996;0.89795;0.05558;0.87582;1.02090;0.99940;0.89491;0.16243;0.86014;1.02035;0.99937;0.04876;0.13382;0.06860;1.05970;0.99979;0.79133;0.10410;1.04944;0.99978;0.87000;0.79184;0.12449;1.05338;
1.50900;0.99940;0.86996;0.89758;0.05588;0.87543;1.02085;0.99941;0.89454;0.16273;0.85979;1.02031;0.99937;0.04868;0.13400;0.06867;1.05969;0.99980;0.79173;0.10408;1.04927;0.99979;0.87000;0.79224;0.12447;1.05322;
1.51200;0.99941;0.86996;0.89721;0.05618;0.87505;1.02080;0.99941;0.89417;0.16303;0.85946;1.02026;0.99937;0.04860;0.13419;0.06875;1.05967;0.99981;0.79214;0.10407;1.04910;0.99980;0.87000;0.79265;0.12445;1.05305;
1.51500;0.99942;0.86996;0.89685;0.05649;0.87468;1.02075;0.99942;0.89380;0.16335;0.85912;1.02021;0.99938;0.04851;0.13439;0.06883;1.05966;0.99982;0.79255;0.10405;1.04893;0.99981;0.87000;0.79306;0.12444;1.05288;
1.51800;0.99943;0.86996;0.89648;0.05680;0.87430;1.02070;0.99943;0.89344;0.16367;0.85880;1.02016;0.99938;0.04842;0.13458;0.06891;1.05964;0.99982;0.79296;0.10404;1.04875;0.99982;0.87000;0.79347;0.12443;1.05271;
1.52100;0.99943;0.86996;0.89613;0.05713;0.87394;1.02064;0.99944;0.89308;0.16400;0.85847;1.02010;0.99938;0.04833;0.13478;0.06899;1.05962;0.99983;0.79337;0.10403;1.04857;0.99983;0.87000;0.79388;0.12441;1.05254;
1.52400;0.99944;0.86996;0.89577;0.05746;0.87357;1.02059;0.99944;0.89273;0.16434;0.85815;1.02005;0.99938;0.04823;0.13499;0.06908;1.05960;0.99984;0.79379;0.10402;1.04839;0.99984;0.87000;0.79430;0.12440;1.05236;
1.52700;0.99945;0.86996;0.89542;0.05780;0.87321;1.02053;0.99945;0.89238;0.16469;0.85784;1.01999;0.99938;0.04813;0.13520;0.06916;1.05958;0.99985;0.79421;0.10402;1.04820;0.99985;0.87000;0.79472;0.12440;1.05218;
1.53000;0.99946;0.86996;0.89507;0.05814;0.87285;1.02047;0.99946;0.89203;0.16504;0.85753;1.01993;0.99938;0.04803;0.13541;0.06925;1.05956;0.99986;0.79463;0.10401;1.04802;0.99985;0.87000;0.79514;0.12439;1.05200;
1.53300;0.99946;0.86996;0.89473;0.05850;0.87250;1.02041;0.99947;0.89168;0.16540;0.85722;1.01987;0.99939;0.04793;0.13562;0.06934;1.05954;0.99987;0.79505;0.10401;1.04783;0.99986;0.87000;0.79557;0.12438;1.05182;
1.53600;0.99947;0.86996;0.89438;0.05886;0.87214;1.02034;0.99947;0.89134;0.16576;0.85692;1.01981;0.99939;0.04783;0.13584;0.06943;1.05952;0.99987;0.79548;0.10400;1.04764;0.99987;0.87000;0.79600;0.12438;1.05164;
1.53900;0.99948;0.86996;0.89404;0.05922;0.87179;1.02028;0.99948;0.89100;0.16613;0.85662;1.01975;0.99939;0.04772;0.13607;0.06953;1.05950;0.99988;0.79591;0.10400;1.04744;0.99988;0.87000;0.79643;0.12437;1.05145;
1.54200;0.99949;0.86996;0.89371;0.05960;0.87145;1.02021;0.99949;0.89066;0.16651;0.85632;1.01968;0.99939;0.04761;0.13629;0.06962;1.05947;0.99989;0.79634;0.10400;1.04725;0.99989;0.87000;0.79686;0.12437;1.05126;
1.54500;0.99949;0.86996;0.89337;0.05998;0.87111;1.02014;0.99949;0.89033;0.16690;0.85603;1.01962;0.99939;0.04750;0.13652;0.06972;1.05945;0.99990;0.79678;0.10400;1.04705;0.99989;0.87000;0.79729;0.12437;1.05107;
1.54800;0.99950;0.86996;0.89304;0.06036;0.87077;1.02007;0.99950;0.89000;0.16729;0.85574;1.01955;0.99940;0.04739;0.13676;0.06982;1.05942;0.99991;0.79721;0.10401;1.04685;0.99990;0.87000;0.79773;0.12437;1.05087;
1.55100;0.99951;0.86996;0.89271;0.06075;0.87043;1.02000;0.99951;0.88967;0.16768;0.85546;1.01948;0.99940;0.04727;0.13699;0.06992;1.05940;0.99991;0.79765;0.10401;1.04664;0.99991;0.87000;0.79817;0.12437;1.05068;
1.55400;0.99951;0.86996;0.89238;0.06115;0.87010;1.01993;0.99951;0.88934;0.16809;0.85518;1.01941;0.99940;0.04715;0.13723;0.07003;1.05937;0.99992;0.79809;0.10402;1.04644;0.99992;0.87000;0.79861;0.12438;1.05048;
1.55700;0.99952;0.86996;0.89206;0.06155;0.86977;1.01986;0.99952;0.88902;0.16849;0.85490;1.01934;0.99940;0.04703;0.13748;0.07013;1.05935;0.99993;0.79854;0.10402;1.04623;0.99992;0.87000;0.79906;0.12438;1.05028;
1.56000;0.99953;0.86996;0.89174;0.06196;0.86944;1.01978;0.99953;0.88869;0.16891;0.85462;1.01926;0.99940;0.04691;0.13772;0.07024;1.05932;0.99994;0.79898;0.10403;1.04603;0.99993;0.87000;0.79950;0.12439;1.05008;
1.56300;0.99953;0.86996;0.89142;0.06238;0.86911;1.01971;0.99953;0.88837;0.16933;0.85435;1.01919;0.99941;0.04679;0.13797;0.07035;1.05929;0.99994;0.79943;0.10404;1.04581;0.99994;0.87000;0.79995;0.12439;1.04987;
1.56600;0.99954;0.86996;0.89110;0.06280;0.86879;1.01963;0.99954;0.88806;0.16976;0.85409;1.01911;0.99941;0.04667;0.13823;0.07046;1.05926;0.99995;0.79988;0.10405;1.04560;0.99995;0.87000;0.80040;0.12440;1.04967;
1.56900;0.99955;0.86996;0.89078;0.06323;0.86847;1.01955;0.99955;0.88774;0.17019;0.85382;1.01904;0.99941;0.04654;0.13848;0.07057;1.05923;0.99996;0.80033;0.10406;1.04539;0.99995;0.87000;0.80085;0.12441;1.04946;
1.57200;0.99955;0.86996;0.89047;0.06366;0.86815;1.01947;0.99955;0.88743;0.17062;0.85356;1.01896;0.99941;0.04641;0.13874;0.07069;1.05920;0.99997;0.80079;0.10407;1.04517;0.99996;0.87000;0.80131;0.12442;1.04925;
1.57500;0.99956;0.86996;0.89016;0.06410;0.86783;1.01939;0.99956;0.88712;0.17107;0.85330;1.01888;0.99942;0.04628;0.13900;0.07080;1.05917;0.99997;0.80124;0.10409;1.04496;0.99997;0.87000;0.80176;0.12443;1.04904;
1.57800;0.99957;0.86996;0.88985;0.06454;0.86752;1.01931;0.99957;0.88681;0.17151;0.85305;1.01880;0.99942;0.04615;0.13926;0.07092;1.05914;0.99998;0.80170;0.10410;1.04474;0.99998;0.87000;0.80222;0.12444;1.04883;
1.58100;0.99957;0.86996;0.88954;0.06499;0.86721;1.01922;0.99957;0.88650;0.17196;0.85279;1.01871;0.99942;0.04602;0.13953;0.07104;1.05911;0.99999;0.80216;0.10412;1.04451;0.99998;0.87000;0.80268;0.12446;1.04861;
1.58400;0.99958;0.86996;0.88924;0.06544;0.86690;1.01914;0.99958;0.88620;0.17242;0.85254;1.01863;0.99942;0.04589;0.13980;0.07117;1.05908;1.00000;0.80262;0.10414;1.04429;0.99999;0.87000;0.80314;0.12447;1.04840;
1.58700;0.99959;0.86996;0.88894;0.06590;0.86660;1.01905;0.99959;0.88590;0.17288;0.85230;1.01855;0.99943;0.04575;0.14007;0.07129;1.05905;1.00000;0.80308;0.10415;1.04407;1.00000;0.87000;0.80360;0.12449;1.04818;
1.59000;0.99959;0.86996;0.88864;0.06636;0.86629;1.01896;0.99959;0.88559;0.17335;0.85205;1.01846;0.99943;0.04561;0.14035;0.07142;1.05901;1.00001;0.80354;0.10417;1.04384;1.00001;0.87000;0.80407;0.12451;1.04796;
1.59300;0.99960;0.86996;0.88834;0.06683;0.86599;1.01888;0.99960;0.88530;0.17382;0.85181;1.01837;0.99943;0.04547;0.14062;0.07155;1.05898;1.00002;0.80401;0.10419;1.04361;1.00001;0.87000;0.80453;0.12452;1.04774;
1.59600;0.99960;0.86996;0.88804;0.06730;0.86569;1.01879;0.99961;0.88500;0.17430;0.85157;1.01829;0.99943;0.04533;0.14090;0.07168;1.05894;1.00002;0.80447;0.10422;1.04338;1.00002;0.87000;0.80500;0.12454;1.04752;
1.59900;0.99961;0.86996;0.88774;0.06778;0.86539;1.01870;0.99961;0.88470;0.17478;0.85134;1.01820;0.99944;0.04519;0.14119;0.07181;1.05891;1.00003;0.80494;0.10424;1.04315;1.00003;0.87000;0.80547;0.12456;1.04730;
1.60200;0.99962;0.86996;0.88745;0.06826;0.86510;1.01860;0.99962;0.88441;0.17527;0.85110;1.01811;0.99944;0.04505;0.14147;0.07194;1.05887;1.00004;0.80541;0.10426;1.04292;1.00003;0.87000;0.80594;0.12458;1.04707;
1.60500;0.99962;0.86996;0.88715;0.06875;0.86480;1.01851;0.99962;0.88412;0.17576;0.85087;1.01802;0.99944;0.04491;0.14176;0.07208;1.05884;1.00004;0.80588;0.10429;1.04269;1.00004;0.87000;0.80641;0.12461;1.04684;
1.60800;0.99963;0.86996;0.88686;0.06924;0.86451;1.01842;0.99963;0.88382;0.17625;0.85064;1.01792;0.99944;0.04476;0.14204;0.07222;1.05880;1.00005;0.80636;0.10432;1.04245;1.00005;0.87000;0.80688;0.12463;1.04662;
1.61100;0.99963;0.86996;0.88657;0.06974;0.86422;1.01832;0.99964;0.88353;0.17675;0.85042;1.01783;0.99945;0.04461;0.14234;0.07236;1.05876;1.00006;0.80683;0.10434;1.04221;1.00005;0.87000;0.80736;0.12466;1.04639;
1.61400;0.99964;0.86996;0.88629;0.07023;0.86394;1.01823;0.99964;0.88325;0.17725;0.85019;1.01774;0.99945;0.04447;0.14263;0.07250;1.05873;1.00007;0.80731;0.10437;1.04198;1.00006;0.87000;0.80783;0.12468;1.04616;
1.61700;0.99965;0.86996;0.88600;0.07074;0.86365;1.01813;0.99965;0.88296;0.17776;0.84997;1.01764;0.99945;0.04432;0.14292;0.07265;1.05869;1.00007;0.80778;0.10440;1.04174;1.00007;0.87000;0.80831;0.12471;1.04592;
1.62000;0.99965;0.86996;0.88571;0.07125;0.86337;1.01803;0.99965;0.88268;0.17827;0.84975;1.01755;0.99946;0.04417;0.14322;0.07280;1.05865;1.00008;0.80826;0.10443;1.04150;1.00007;0.87000;0.80879;0.12474;1.04569;
1.62300;0.99966;0.86996;0.88543;0.07176;0.86308;1.01793;0.99966;0.88239;0.17879;0.84954;1.01745;0.99946;0.04402;0.14352;0.07294;1.05861;1.00009;0.80874;0.10446;1.04125;1.00008;0.87000;0.80927;0.12476;1.04546;
1.62600;0.99966;0.86996;0.88515;0.07227;0.86280;1.01783;0.99967;0.88211;0.17931;0.84932;1.01735;0.99946;0.04386;0.14382;0.07310;1.05857;1.00009;0.80922;0.10450;1.04101;1.00009;0.87000;0.80975;0.12479;1.04522;
1.62900;0.99967;0.86996;0.88487;0.07279;0.86253;1.01773;0.99967;0.88183;0.17983;0.84911;1.01725;0.99946;0.04371;0.14413;0.07325;1.05853;1.00010;0.80970;0.10453;1.04076;1.00009;0.87000;0.81023;0.12483;1.04498;
1.63200;0.99968;0.86996;0.88459;0.07332;0.86225;1.01763;0.99968;0.88155;0.18035;0.84890;1.01715;0.99947;0.04356;0.14443;0.07340;1.05849;1.00010;0.81018;0.10457;1.04052;1.00010;0.87000;0.81071;0.12486;1.04474;
1.63500;0.99968;0.86996;0.88431;0.07384;0.86197;1.01753;0.99968;0.88127;0.18089;0.84869;1.01705;0.99947;0.04340;0.14474;0.07356;1.05845;1.00011;0.81067;0.10460;1.04027;1.00011;0.87000;0.81120;0.12489;1.04450;
1.63800;0.99969;0.86996;0.88403;0.07438;0.86170;1.01743;0.99969;0.88099;0.18142;0.84848;1.01695;0.99947;0.04324;0.14505;0.07372;1.05841;1.00012;0.81115;0.10464;1.04002;1.00011;0.87000;0.81168;0.12492;1.04426;
1.64100;0.99969;0.86996;0.88375;0.07491;0.86143;1.01732;0.99969;0.88072;0.18196;0.84828;1.01685;0.99948;0.04309;0.14536;0.07388;1.05837;1.00012;0.81164;0.10468;1.03977;1.00012;0.87000;0.81217;0.12496;1.04402;
1.64400;0.99970;0.86996;0.88348;0.07545;0.86116;1.01722;0.99970;0.88044;0.18250;0.84808;1.01675;0.99948;0.04293;0.14568;0.07404;1.05833;1.00013;0.81212;0.10472;1.03952;1.00013;0.87000;0.81266;0.12500;1.04378;
1.64700;0.99970;0.86996;0.88321;0.07599;0.86089;1.01711;0.99971;0.88017;0.18304;0.84788;1.01664;0.99948;0.04277;0.14599;0.07421;1.05828;1.00014;0.81261;0.10476;1.03927;1.00013;0.87000;0.81314;0.12503;1.04353;
1.65000;0.99971;0.86996;0.88293;0.07654;0.86063;1.01700;0.99971;0.87990;0.18359;0.84768;1.01654;0.99948;0.04261;0.14631;0.07437;1.05824;1.00014;0.81310;0.10480;1.03902;1.00014;0.87000;0.81363;0.12507;1.04329;
1.65300;0.99972;0.86996;0.88266;0.07708;0.86036;1.01690;0.99972;0.87962;0.18414;0.84749;1.01643;0.99949;0.04245;0.14663;0.07454;1.05820;1.00015;0.81358;0.10484;1.03876;1.00014;0.87000;0.81412;0.12511;1.04304;
1.65600;0.99972;0.86996;0.88239;0.07764;0.86010;1.01679;0.99972;0.87935;0.18470;0.84729;1.01633;0.99949;0.04229;0.14695;0.07471;1.05815;1.00015;0.81407;0.10488;1.03851;1.00015;0.87000;0.81461;0.12515;1.04279;
1.65900;0.99973;0.86996;0.88212;0.07819;0.85984;1.01668;0.99973;0.87909;0.18526;0.84710;1.01622;0.99949;0.04213;0.14727;0.07489;1.05811;1.00016;0.81456;0.10493;1.03825;1.00016;0.87000;0.81510;0.12519;1.04254;
1.66200;0.99973;0.86996;0.88185;0.07875;0.85958;1.01657;0.99973;0.87882;0.18582;0.84691;1.01611;0.99950;0.04196;0.14759;0.07506;1.05806;1.00017;0.81505;0.10497;1.03799;1.00016;0.87000;0.81559;0.12523;1.04229;
1.66500;0.99974;0.86996;0.88159;0.07931;0.85932;1.01646;0.99974;0.87855;0.18638;0.84672;1.01600;0.99950;0.04180;0.14792;0.07524;1.05802;1.00017;0.81555;0.10502;1.03773;1.00017;0.87000;0.81608;0.12527;1.04204;
1.66800;0.99974;0.86996;0.88132;0.07988;0.85906;1.01635;0.99974;0.87829;0.18695;0.84654;1.01589;0.99950;0.04163;0.14824;0.07542;1.05797;1.00018;0.81604;0.10507;1.03747;1.00017;0.87000;0.81657;0.12532;1.04179;
1.67100;0.99975;0.86996;0.88106;0.08044;0.85881;1.01624;0.99975;0.87802;0.18752;0.84636;1.01578;0.99951;0.04147;0.14857;0.07560;1.05793;1.00018;0.81653;0.10512;1.03721;1.00018;0.87000;0.81707;0.12536;1.04154;
1.67400;0.99975;0.86996;0.88080;0.08101;0.85855;1.01612;0.99975;0.87776;0.18809;0.84617;1.01567;0.99951;0.04130;0.14890;0.07578;1.05788;1.00019;0.81702;0.10517;1.03695;1.00018;0.87000;0.81756;0.12541;1.04129;
1.67700;0.99976;0.86996;0.88053;0.08159;0.85830;1.01601;0.99976;0.87750;0.18867;0.84600;1.01556;0.99951;0.04114;0.14923;0.07597;1.05784;1.00020;0.81751;0.10522;1.03669;1.00019;0.87000;0.81805;0.12545;1.04103;
1.68000;0.99976;0.86996;0.88027;0.08216;0.85805;1.01590;0.99977;0.87724;0.18925;0.84582;1.01545;0.99952;0.04097;0.14956;0.07615;1.05779;1.00020;0.81801;0.10527;1.03643;1.00020;0.87000;0.81855;0.12550;1.04078;
1.68300;0.99977;0.86996;0.88001;0.08274;0.85781;1.01578;0.99977;0.87698;0.18983;0.84564;1.01534;0.99952;0.04080;0.14990;0.07634;1.05774;1.00021;0.81850;0.10532;1.03616;1.00020;0.87000;0.81904;0.12555;1.04052;
1.68600;0.99977;0.86996;0.87975;0.08332;0.85756;1.01567;0.99978;0.87672;0.19041;0.84547;1.01522;0.99952;0.04063;0.15023;0.07653;1.05769;1.00021;0.81899;0.10537;1.03590;1.00021;0.87000;0.81954;0.12560;1.04027;
1.68900;0.99978;0.86996;0.87950;0.08391;0.85732;1.01555;0.99978;0.87646;0.19100;0.84530;1.01511;0.99953;0.04046;0.15057;0.07672;1.05765;1.00022;0.81949;0.10542;1.03563;1.00021;0.87000;0.82003;0.12565;1.04001;
1.69200;0.99979;0.86996;0.87924;0.08449;0.85707;1.01543;0.99979;0.87621;0.19158;0.84513;1.01499;0.99953;0.04029;0.15091;0.07692;1.05760;1.00022;0.81998;0.10548;1.03537;1.00022;0.87000;0.82052;0.12570;1.03975;
1.69500;0.99979;0.86996;0.87899;0.08508;0.85683;1.01532;0.99979;0.87595;0.19218;0.84496;1.01488;0.99953;0.04012;0.15124;0.07711;1.05755;1.00023;0.82048;0.10554;1.03510;1.00022;0.87000;0.82102;0.12575;1.03949;
1.69800;0.99980;0.86996;0.87873;0.08567;0.85659;1.01520;0.99980;0.87570;0.19277;0.84480;1.01476;0.99954;0.03995;0.15158;0.07731;1.05750;1.00023;0.82097;0.10559;1.03483;1.00023;0.87000;0.82151;0.12581;1.03923;
1.70100;0.99980;0.86996;0.87848;0.08627;0.85636;1.01508;0.99980;0.87545;0.19336;0.84463;1.01465;0.99954;0.03978;0.15193;0.07751;1.05745;1.00024;0.82146;0.10565;1.03457;1.00023;0.87000;0.82201;0.12586;1.03897;
1.70400;0.99981;0.86996;0.87823;0.08686;0.85612;1.01496;0.99981;0.87520;0.19396;0.84447;1.01453;0.99954;0.03961;0.15227;0.07771;1.05740;1.00024;0.82196;0.10571;1.03430;1.00024;0.87000;0.82250;0.12591;1.03871;
1.70700;0.99981;0.86996;0.87798;0.08746;0.85589;1.01484;0.99981;0.87495;0.19456;0.84431;1.01441;0.99955;0.03944;0.15261;0.07791;1.05735;1.00025;0.82245;0.10577;1.03403;1.00024;0.87000;0.82299;0.12597;1.03845;
1.71000;0.99982;0.86996;0.87773;0.08806;0.85566;1.01472;0.99982;0.87470;0.19516;0.84416;1.01430;0.99955;0.03927;0.15295;0.07812;1.05730;1.00025;0.82295;0.10583;1.03376;1.00025;0.87000;0.82349;0.12603;1.03819;
1.71300;0.99982;0.86996;0.87749;0.08866;0.85543;1.01460;0.99982;0.87445;0.19577;0.84400;1.01418;0.99955;0.03909;0.15330;0.07832;1.05725;1.00026;0.82344;0.10589;1.03349;1.00025;0.87000;0.82398;0.12608;1.03793;
1.71600;0.99983;0.86996;0.87724;0.08927;0.85520;1.01448;0.99983;0.87421;0.19637;0.84385;1.01406;0.99956;0.03892;0.15364;0.07853;1.05720;1.00026;0.82393;0.10595;1.03322;1.00026;0.87000;0.82447;0.12614;1.03766;
1.71900;0.99983;0.86996;0.87700;0.08987;0.85497;1.01436;0.99983;0.87397;0.19698;0.84370;1.01394;0.99956;0.03875;0.15399;0.07874;1.05715;1.00027;0.82442;0.10601;1.03294;1.00026;0.87000;0.82497;0.12620;1.03740;
1.72200;0.99984;0.86996;0.87676;0.09048;0.85475;1.01424;0.99984;0.87372;0.19759;0.84355;1.01382;0.99956;0.03857;0.15434;0.07895;1.05709;1.00027;0.82491;0.10608;1.03267;1.00027;0.87000;0.82546;0.12626;1.03714;
1.72500;0.99984;0.86996;0.87651;0.09109;0.85453;1.01411;0.99984;0.87348;0.19820;0.84341;1.01370;0.99957;0.03840;0.15469;0.07916;1.05704;1.00028;0.82541;0.10614;1.03240;1.00027;0.87000;0.82595;0.12632;1.03687;
1.72800;0.99985;0.86996;0.87628;0.09170;0.85431;1.01399;0.99985;0.87324;0.19881;0.84326;1.01358;0.99957;0.03823;0.15504;0.07938;1.05699;1.00028;0.82590;0.10621;1.03213;1.00028;0.87000;0.82644;0.12638;1.03661;
1.73100;0.99985;0.86996;0.87604;0.09231;0.85409;1.01387;0.99985;0.87301;0.19943;0.84312;1.01346;0.99957;0.03805;0.15539;0.07959;1.05694;1.00029;0.82639;0.10627;1.03185;1.00028;0.87000;0.82693;0.12644;1.03634;
1.73400;0.99986;0.86996;0.87580;0.09292;0.85388;1.01374;0.99986;0.87277;0.20004;0.84298;1.01333;0.99958;0.03788;0.15574;0.07981;1.05689;1.00029;0.82687;0.10634;1.03158;1.00029;0.87000;0.82742;0.12650;1.03608;
1.73700;0.99986;0.86996;0.87557;0.09354;0.85367;1.01362;0.99986;0.87254;0.20066;0.84285;1.01321;0.99958;0.03770;0.15609;0.08003;1.05683;1.00030;0.82736;0.10640;1.03131;1.00029;0.87000;0.82791;0.12657;1.03581;
1.74000;0.99987;0.86996;0.87533;0.09416;0.85345;1.01349;0.99987;0.87230;0.20128;0.84271;1.01309;0.99958;0.03753;0.15644;0.08025;1.05678;1.00030;0.82785;0.10647;1.03103;1.00029;0.87000;0.82839;0.12663;1.03555;
1.74300;0.99987;0.86996;0.87510;0.09477;0.85325;1.01337;0.99987;0.87207;0.20190;0.84258;1.01297;0.99959;0.03735;0.15679;0.08047;1.05673;1.00030;0.82834;0.10654;1.03076;1.00030;0.87000;0.82888;0.12670;1.03528;
1.74600;0.99988;0.86996;0.87487;0.09539;0.85304;1.01324;0.99988;0.87184;0.20252;0.84245;1.01284;0.99959;0.03718;0.15714;0.08070;1.05667;1.00031;0.82882;0.10661;1.03048;1.00030;0.87000;0.82937;0.12676;1.03502;
1.74900;0.99988;0.86996;0.87465;0.09601;0.85284;1.01312;0.99988;0.87162;0.20314;0.84232;1.01272;0.99959;0.03700;0.15750;0.08092;1.05662;1.00031;0.82930;0.10668;1.03021;1.00031;0.87000;0.82985;0.12683;1.03475;
1.75200;0.99988;0.86996;0.87442;0.09663;0.85264;1.01299;0.99989;0.87139;0.20376;0.84220;1.01260;0.99960;0.03683;0.15785;0.08115;1.05657;1.00032;0.82979;0.10675;1.02994;1.00031;0.87000;0.83033;0.12690;1.03448;
1.75500;0.99989;0.86996;0.87420;0.09725;0.85244;1.01287;0.99989;0.87117;0.20438;0.84208;1.01247;0.99960;0.03665;0.15820;0.08137;1.05651;1.00032;0.83027;0.10682;1.02966;1.00031;0.87000;0.83081;0.12696;1.03422;
1.75800;0.99989;0.86996;0.87397;0.09787;0.85224;1.01274;0.99990;0.87094;0.20500;0.84196;1.01235;0.99961;0.03648;0.15856;0.08160;1.05646;1.00032;0.83075;0.10690;1.02939;1.00032;0.87000;0.83129;0.12703;1.03395;
1.76100;0.99990;0.86996;0.87375;0.09850;0.85205;1.01261;0.99990;0.87072;0.20563;0.84184;1.01222;0.99961;0.03630;0.15891;0.08183;1.05640;1.00033;0.83123;0.10697;1.02911;1.00032;0.87000;0.83177;0.12710;1.03369;
1.76400;0.99990;0.86996;0.87354;0.09912;0.85186;1.01248;0.99990;0.87051;0.20625;0.84173;1.01210;0.99961;0.03613;0.15926;0.08206;1.05635;1.00033;0.83170;0.10704;1.02884;1.00032;0.87000;0.83225;0.12717;1.03342;
1.76700;0.99991;0.86996;0.87332;0.09974;0.85167;1.01236;0.99991;0.87029;0.20688;0.84161;1.01197;0.99962;0.03595;0.15962;0.08229;1.05629;1.00033;0.83218;0.10712;1.02856;1.00033;0.87000;0.83272;0.12724;1.03315;
1.77000;0.99991;0.86996;0.87310;0.10037;0.85148;1.01223;0.99991;0.87008;0.20750;0.84151;1.01185;0.99962;0.03578;0.15997;0.08252;1.05624;1.00034;0.83265;0.10719;1.02829;1.00033;0.87000;0.83320;0.12731;1.03289;
1.77300;0.99992;0.86996;0.87289;0.10099;0.85130;1.01210;0.99992;0.86987;0.20813;0.84140;1.01172;0.99962;0.03560;0.16033;0.08276;1.05618;1.00034;0.83313;0.10727;1.02802;1.00033;0.87000;0.83367;0.12738;1.03262;
1.77600;0.99992;0.86996;0.87268;0.10162;0.85112;1.01197;0.99992;0.86966;0.20875;0.84130;1.01160;0.99963;0.03543;0.16068;0.08299;1.05613;1.00034;0.83360;0.10735;1.02774;1.00034;0.87000;0.83414;0.12746;1.03236;
1.77900;0.99993;0.86996;0.87248;0.10224;0.85094;1.01184;0.99993;0.86945;0.20938;0.84119;1.01147;0.99963;0.03526;0.16104;0.08323;1.05607;1.00034;0.83406;0.10742;1.02747;1.00034;0.87000;0.83461;0.12753;1.03209;
1.78200;0.99993;0.86996;0.87227;0.10287;0.85076;1.01172;0.99993;0.86924;0.21000;0.84110;1.01134;0.99963;0.03508;0.16139;0.08346;1.05602;1.00035;0.83453;0.10750;1.02720;1.00034;0.87000;0.83507;0.12760;1.03183;
1.78500;0.99993;0.86996;0.87207;0.10349;0.85059;1.01159;0.99993;0.86904;0.21063;0.84100;1.01122;0.99964;0.03491;0.16174;0.08370;1.05596;1.00035;0.83499;0.10758;1.02692;1.00034;0.87000;0.83554;0.12768;1.03156;
1.78800;0.99994;0.86996;0.87187;0.10412;0.85042;1.01146;0.99994;0.86884;0.21126;0.84091;1.01109;0.99964;0.03474;0.16210;0.08394;1.05590;1.00035;0.83546;0.10766;1.02665;1.00035;0.87000;0.83600;0.12775;1.03130;
1.79100;0.99994;0.86996;0.87167;0.10474;0.85025;1.01133;0.99994;0.86864;0.21188;0.84082;1.01096;0.99964;0.03456;0.16245;0.08418;1.05585;1.00035;0.83592;0.10774;1.02638;1.00035;0.87000;0.83646;0.12782;1.03104;
1.79400;0.99995;0.86996;0.87147;0.10536;0.85009;1.01120;0.99995;0.86845;0.21250;0.84073;1.01084;0.99965;0.03439;0.16280;0.08442;1.05579;1.00036;0.83637;0.10782;1.02611;1.00035;0.87000;0.83692;0.12790;1.03077;
1.79700;0.99995;0.86996;0.87128;0.10599;0.84993;1.01107;0.99995;0.86825;0.21313;0.84064;1.01071;0.99965;0.03422;0.16316;0.08466;1.05574;1.00036;0.83683;0.10790;1.02584;1.00035;0.87000;0.83737;0.12798;1.03051;
1.80000;0.99995;0.86996;0.87109;0.10661;0.84977;1.01094;0.99996;0.86806;0.21375;0.84056;1.01058;0.99965;0.03405;0.16351;0.08490;1.05568;1.00036;0.83728;0.10798;1.02557;1.00036;0.87000;0.83782;0.12805;1.03025;
1.80300;0.99996;0.86996;0.87090;0.10723;0.84962;1.01082;0.99996;0.86787;0.21437;0.84048;1.01046;0.99966;0.03387;0.16386;0.08514;1.05562;1.00036;0.83773;0.10806;1.02530;1.00036;0.87000;0.83827;0.12813;1.02999;
1.80600;0.99996;0.86996;0.87071;0.10785;0.84947;1.01069;0.99996;0.86769;0.21500;0.84041;1.01033;0.99966;0.03370;0.16421;0.08538;1.05557;1.00036;0.83818;0.10814;1.02503;1.00036;0.87000;0.83872;0.12821;1.02973;
1.80900;0.99997;0.86996;0.87053;0.10847;0.84932;1.01056;0.99997;0.86751;0.21562;0.84034;1.01021;0.99966;0.03353;0.16456;0.08562;1.05551;1.00037;0.83863;0.10822;1.02476;1.00036;0.87000;0.83917;0.12828;1.02947;
1.81200;0.99997;0.86996;0.87035;0.10909;0.84917;1.01043;0.99997;0.86732;0.21624;0.84027;1.01008;0.99967;0.03336;0.16491;0.08587;1.05546;1.00037;0.83907;0.10830;1.02449;1.00036;0.87000;0.83961;0.12836;1.02921;
1.81500;0.99997;0.86996;0.87017;0.10971;0.84903;1.01030;0.99998;0.86715;0.21685;0.84020;1.00995;0.99967;0.03319;0.16526;0.08611;1.05540;1.00037;0.83951;0.10839;1.02423;1.00036;0.87000;0.84005;0.12844;1.02895;
1.81800;0.99998;0.86996;0.86999;0.11033;0.84889;1.01017;0.99998;0.86697;0.21747;0.84014;1.00983;0.99967;0.03302;0.16561;0.08635;1.05534;1.00037;0.83995;0.10847;1.02396;1.00037;0.87000;0.84048;0.12852;1.02869;
1.82100;0.99998;0.86996;0.86982;0.11094;0.84876;1.01004;0.99998;0.86680;0.21809;0.84007;1.00970;0.99968;0.03285;0.16596;0.08660;1.05529;1.00037;0.84038;0.10855;1.02370;1.00037;0.87000;0.84092;0.12860;1.02844;
1.82400;0.99999;0.86996;0.86965;0.11156;0.84862;1.00991;0.99999;0.86663;0.21870;0.84002;1.00957;0.99968;0.03269;0.16630;0.08684;1.05523;1.00037;0.84081;0.10864;1.02343;1.00037;0.87000;0.84135;0.12868;1.02818;
1.82700;0.99999;0.86996;0.86949;0.11217;0.84849;1.00979;0.99999;0.86646;0.21931;0.83996;1.00945;0.99968;0.03252;0.16665;0.08708;1.05517;1.00037;0.84124;0.10872;1.02317;1.00037;0.87000;0.84177;0.12876;1.02792;
1.83000;0.99999;0.86996;0.86932;0.11278;0.84837;1.00966;0.99999;0.86630;0.21992;0.83991;1.00932;0.99969;0.03235;0.16699;0.08733;1.05512;1.00037;0.84166;0.10880;1.02291;1.00037;0.87000;0.84220;0.12884;1.02767;
1.83300;1.00000;0.86996;0.86916;0.11339;0.84825;1.00953;1.00000;0.86614;0.22053;0.83986;1.00920;0.99969;0.03218;0.16733;0.08757;1.05506;1.00038;0.84209;0.10889;1.02265;1.00037;0.87000;0.84262;0.12892;1.02742;
1.83600;1.00000;0.86996;0.86900;0.11400;0.84813;1.00940;1.00000;0.86598;0.22114;0.83982;1.00907;0.99970;0.03202;0.16768;0.08781;1.05501;1.00038;0.84250;0.10897;1.02239;1.00037;0.87000;0.84304;0.12900;1.02717;
1.83900;1.00000;0.86996;0.86885;0.11460;0.84801;1.00928;1.00000;0.86583;0.22175;0.83977;1.00895;0.99970;0.03185;0.16802;0.08806;1.05495;1.00038;0.84292;0.10906;1.02213;1.00037;0.87000;0.84345;0.12908;1.02692;
1.84200;1.00001;0.86996;0.86870;0.11521;0.84790;1.00915;1.00001;0.86568;0.22235;0.83973;1.00882;0.99970;0.03169;0.16836;0.08830;1.05489;1.00038;0.84333;0.10914;1.02187;1.00037;0.87000;0.84386;0.12916;1.02667;
1.84500;1.00001;0.86996;0.86855;0.11581;0.84779;1.00902;1.00001;0.86553;0.22295;0.83970;1.00870;0.99971;0.03153;0.16870;0.08854;1.05484;1.00038;0.84374;0.10923;1.02162;1.00037;0.87000;0.84427;0.12924;1.02642;
1.84800;1.00001;0.86996;0.86840;0.11641;0.84768;1.00889;1.00001;0.86538;0.22355;0.83967;1.00857;0.99971;0.03136;0.16903;0.08879;1.05478;1.00038;0.84414;0.10931;1.02136;1.00037;0.87000;0.84467;0.12932;1.02617;
1.85100;1.00002;0.86996;0.86826;0.11701;0.84758;1.00877;1.00002;0.86524;0.22415;0.83964;1.00845;0.99971;0.03120;0.16937;0.08903;1.05473;1.00038;0.84455;0.10940;1.02111;1.00037;0.87000;0.84507;0.12940;1.02592;
1.85400;1.00002;0.86996;0.86812;0.11760;0.84748;1.00864;1.00002;0.86510;0.22474;0.83961;1.00832;0.99972;0.03104;0.16970;0.08927;1.05467;1.00038;0.84494;0.10949;1.02086;1.00037;0.87000;0.84547;0.12949;1.02568;
1.85700;1.00002;0.86996;0.86798;0.11819;0.84739;1.00852;1.00002;0.86497;0.22533;0.83958;1.00820;0.99972;0.03088;0.17003;0.08951;1.05462;1.00038;0.84534;0.10957;1.02061;1.00037;0.87000;0.84586;0.12957;1.02544;
1.86000;1.00003;0.86996;0.86785;0.11878;0.84730;1.00839;1.00003;0.86483;0.22592;0.83956;1.00808;0.99972;0.03072;0.17037;0.08976;1.05456;1.00038;0.84573;0.10966;1.02036;1.00037;0.87000;0.84625;0.12965;1.02520;
1.86300;1.00003;0.86996;0.86772;0.11937;0.84721;1.00827;1.00003;0.86470;0.22651;0.83955;1.00795;0.99972;0.03056;0.17070;0.09000;1.05451;1.00037;0.84611;0.10974;1.02011;1.00037;0.87000;0.84664;0.12973;1.02496;
1.86600;1.00003;0.86996;0.86759;0.11995;0.84713;1.00814;1.00003;0.86458;0.22709;0.83953;1.00783;0.99973;0.03040;0.17102;0.09024;1.05445;1.00037;0.84650;0.10983;1.01986;1.00037;0.87000;0.84702;0.12981;1.02472;
1.86900;1.00003;0.86996;0.86747;0.12053;0.84705;1.00802;1.00003;0.86445;0.22767;0.83952;1.00771;0.99973;0.03025;0.17135;0.09048;1.05440;1.00037;0.84687;0.10992;1.01962;1.00037;0.87000;0.84740;0.12990;1.02448;
1.87200;1.00004;0.86996;0.86735;0.12111;0.84697;1.00790;1.00004;0.86433;0.22825;0.83951;1.00759;0.99973;0.03009;0.17167;0.09072;1.05434;1.00037;0.84725;0.11000;1.01938;1.00037;0.87000;0.84777;0.12998;1.02424;
1.87500;1.00004;0.86996;0.86723;0.12169;0.84690;1.00777;1.00004;0.86422;0.22882;0.83951;1.00747;0.99974;0.02994;0.17199;0.09095;1.05429;1.00037;0.84762;0.11009;1.01913;1.00037;0.87000;0.84814;0.13006;1.02401;
1.87800;1.00004;0.86996;0.86712;0.12226;0.84683;1.00765;1.00004;0.86411;0.22939;0.83951;1.00735;0.99974;0.02978;0.17232;0.09119;1.05423;1.00037;0.84799;0.11018;1.01889;1.00037;0.87000;0.84850;0.13014;1.02378;
1.88100;1.00004;0.86996;0.86701;0.12283;0.84676;1.00753;1.00005;0.86400;0.22996;0.83951;1.00723;0.99974;0.02963;0.17263;0.09143;1.05418;1.00037;0.84835;0.11026;1.01866;1.00036;0.87000;0.84887;0.13023;1.02355;
1.88400;1.00005;0.86996;0.86690;0.12339;0.84670;1.00741;1.00005;0.86389;0.23052;0.83951;1.00711;0.99975;0.02948;0.17295;0.09166;1.05412;1.00037;0.84871;0.11035;1.01842;1.00036;0.87000;0.84922;0.13031;1.02332;
1.88700;1.00005;0.86996;0.86680;0.12395;0.84664;1.00729;1.00005;0.86379;0.23108;0.83952;1.00699;0.99975;0.02933;0.17326;0.09190;1.05407;1.00037;0.84906;0.11043;1.01819;1.00036;0.87000;0.84958;0.13039;1.02309;
1.89000;1.00005;0.86996;0.86670;0.12451;0.84658;1.00717;1.00005;0.86369;0.23164;0.83953;1.00687;0.99975;0.02918;0.17358;0.09213;1.05402;1.00036;0.84941;0.11052;1.01795;1.00036;0.87000;0.84992;0.13047;1.02287;
1.89300;1.00005;0.86996;0.86660;0.12507;0.84653;1.00705;1.00006;0.86359;0.23219;0.83954;1.00676;0.99976;0.02903;0.17389;0.09236;1.05396;1.00036;0.84976;0.11061;1.01772;1.00036;0.87000;0.85027;0.13056;1.02264;
1.89600;1.00006;0.86996;0.86651;0.12562;0.84648;1.00693;1.00006;0.86350;0.23274;0.83956;1.00664;0.99976;0.02888;0.17420;0.09260;1.05391;1.00036;0.85010;0.11069;1.01749;1.00036;0.87000;0.85061;0.13064;1.02242;
1.89900;1.00006;0.86996;0.86642;0.12616;0.84644;1.00681;1.00006;0.86341;0.23329;0.83958;1.00652;0.99976;0.02873;0.17450;0.09283;1.05386;1.00036;0.85044;0.11078;1.01727;1.00035;0.87000;0.85095;0.13072;1.02220;
1.90200;1.00006;0.86996;0.86633;0.12671;0.84639;1.00669;1.00006;0.86332;0.23383;0.83960;1.00641;0.99977;0.02859;0.17480;0.09306;1.05381;1.00036;0.85077;0.11086;1.01704;1.00035;0.87000;0.85128;0.13080;1.02198;
1.90500;1.00006;0.86996;0.86625;0.12724;0.84636;1.00658;1.00006;0.86324;0.23436;0.83963;1.00629;0.99977;0.02844;0.17511;0.09328;1.05375;1.00036;0.85110;0.11095;1.01682;1.00035;0.87000;0.85160;0.13088;1.02177;
1.90800;1.00007;0.86996;0.86617;0.12778;0.84632;1.00646;1.00007;0.86316;0.23490;0.83965;1.00618;0.99977;0.02830;0.17540;0.09351;1.05370;1.00035;0.85142;0.11103;1.01660;1.00035;0.87000;0.85193;0.13097;1.02155;
1.91100;1.00007;0.86996;0.86609;0.12831;0.84629;1.00635;1.00007;0.86308;0.23543;0.83968;1.00607;0.99977;0.02816;0.17570;0.09374;1.05365;1.00035;0.85174;0.11112;1.01638;1.00035;0.87000;0.85225;0.13105;1.02134;
1.91400;1.00007;0.86996;0.86601;0.12884;0.84626;1.00623;1.00007;0.86301;0.23595;0.83972;1.00595;0.99978;0.02801;0.17599;0.09396;1.05360;1.00035;0.85206;0.11120;1.01616;1.00034;0.87000;0.85256;0.13113;1.02113;
1.91700;1.00007;0.86996;0.86594;0.12936;0.84624;1.00612;1.00007;0.86294;0.23647;0.83975;1.00584;0.99978;0.02787;0.17629;0.09418;1.05355;1.00035;0.85237;0.11129;1.01595;1.00034;0.87000;0.85287;0.13121;1.02092;
1.92000;1.00007;0.86996;0.86588;0.12988;0.84622;1.00600;1.00007;0.86287;0.23699;0.83979;1.00573;0.99978;0.02774;0.17658;0.09440;1.05350;1.00034;0.85268;0.11137;1.01574;1.00034;0.87000;0.85317;0.13129;1.02072;
1.92300;1.00007;0.86996;0.86582;0.13039;0.84620;1.00589;1.00007;0.86281;0.23750;0.83984;1.00562;0.99979;0.02760;0.17686;0.09462;1.05345;1.00034;0.85298;0.11146;1.01553;1.00034;0.87000;0.85347;0.13137;1.02051;
1.92600;1.00008;0.86996;0.86576;0.13090;0.84619;1.00578;1.00008;0.86275;0.23801;0.83988;1.00551;0.99979;0.02746;0.17715;0.09484;1.05340;1.00034;0.85327;0.11154;1.01532;1.00033;0.87000;0.85377;0.13145;1.02031;
1.92900;1.00008;0.86996;0.86570;0.13141;0.84617;1.00567;1.00008;0.86270;0.23851;0.83993;1.00540;0.99979;0.02733;0.17743;0.09506;1.05335;1.00033;0.85357;0.11162;1.01511;1.00033;0.87000;0.85406;0.13153;1.02011;
1.93200;1.00008;0.86996;0.86565;0.13191;0.84617;1.00556;1.00008;0.86264;0.23901;0.83998;1.00529;0.99979;0.02719;0.17771;0.09527;1.05330;1.00033;0.85385;0.11170;1.01491;1.00033;0.87000;0.85435;0.13160;1.01991;
1.93500;1.00008;0.86996;0.86560;0.13240;0.84616;1.00545;1.00008;0.86259;0.23950;0.84003;1.00519;0.99980;0.02706;0.17798;0.09548;1.05325;1.00033;0.85414;0.11179;1.01471;1.00032;0.87000;0.85463;0.13168;1.01972;
1.93800;1.00008;0.86996;0.86555;0.13290;0.84616;1.00534;1.00008;0.86255;0.23999;0.84009;1.00508;0.99980;0.02693;0.17826;0.09570;1.05320;1.00033;0.85442;0.11187;1.01451;1.00032;0.87000;0.85491;0.13176;1.01952;
1.94100;1.00008;0.86996;0.86550;0.13338;0.84616;1.00524;1.00008;0.86250;0.24048;0.84014;1.00497;0.99980;0.02680;0.17853;0.09591;1.05315;1.00032;0.85469;0.11195;1.01431;1.00032;0.87000;0.85518;0.13184;1.01933;
1.94400;1.00008;0.86996;0.86546;0.13387;0.84617;1.00513;1.00008;0.86246;0.24096;0.84020;1.00487;0.99981;0.02667;0.17880;0.09611;1.05310;1.00032;0.85496;0.11202;1.01411;1.00032;0.87000;0.85545;0.13191;1.01914;
1.94700;1.00008;0.86996;0.86543;0.13435;0.84618;1.00502;1.00008;0.86243;0.24144;0.84027;1.00476;0.99981;0.02655;0.17906;0.09632;1.05306;1.00032;0.85523;0.11210;1.01392;1.00031;0.87000;0.85571;0.13199;1.01895;
1.95000;1.00009;0.86996;0.86539;0.13482;0.84619;1.00492;1.00009;0.86239;0.24191;0.84033;1.00466;0.99981;0.02642;0.17932;0.09652;1.05301;1.00031;0.85549;0.11218;1.01373;1.00031;0.87000;0.85597;0.13206;1.01877;
1.95300;1.00009;0.86996;0.86536;0.13529;0.84620;1.00481;1.00009;0.86236;0.24238;0.84040;1.00456;0.99981;0.02630;0.17958;0.09673;1.05296;1.00031;0.85574;0.11226;1.01354;1.00031;0.87000;0.85622;0.13213;1.01858;
1.95600;1.00009;0.86996;0.86533;0.13575;0.84622;1.00471;1.00009;0.86233;0.24284;0.84047;1.00446;0.99982;0.02617;0.17984;0.09693;1.05292;1.00031;0.85599;0.11233;1.01335;1.00030;0.87000;0.85647;0.13221;1.01840;
1.95900;1.00009;0.86996;0.86531;0.13621;0.84624;1.00461;1.00009;0.86231;0.24330;0.84054;1.00436;0.99982;0.02605;0.18010;0.09713;1.05287;1.00030;0.85624;0.11241;1.01316;1.00030;0.87000;0.85672;0.13228;1.01822;
1.96200;1.00009;0.86996;0.86528;0.13667;0.84626;1.00451;1.00009;0.86229;0.24375;0.84062;1.00426;0.99982;0.02593;0.18035;0.09732;1.05282;1.00030;0.85648;0.11248;1.01298;1.00030;0.87000;0.85696;0.13235;1.01804;
1.96500;1.00009;0.86996;0.86526;0.13712;0.84628;1.00441;1.00009;0.86227;0.24420;0.84069;1.00416;0.99982;0.02581;0.18060;0.09752;1.05278;1.00030;0.85672;0.11256;1.01280;1.00029;0.87000;0.85719;0.13242;1.01787;
1.96800;1.00009;0.86996;0.86525;0.13757;0.84631;1.00431;1.00009;0.86225;0.24464;0.84077;1.00406;0.99983;0.02569;0.18084;0.09771;1.05273;1.00029;0.85695;0.11263;1.01262;1.00029;0.87000;0.85742;0.13249;1.01769;
1.97100;1.00009;0.86996;0.86523;0.13801;0.84634;1.00421;1.00009;0.86224;0.24508;0.84085;1.00396;0.99983;0.02558;0.18109;0.09790;1.05269;1.00029;0.85718;0.11270;1.01245;1.00029;0.87000;0.85765;0.13256;1.01752;
1.97400;1.00009;0.86996;0.86522;0.13844;0.84637;1.00411;1.00009;0.86223;0.24551;0.84093;1.00387;0.99983;0.02546;0.18133;0.09809;1.05264;1.00029;0.85740;0.11278;1.01227;1.00028;0.87000;0.85787;0.13263;1.01735;
1.97700;1.00009;0.86996;0.86521;0.13887;0.84641;1.00402;1.00009;0.86222;0.24594;0.84101;1.00377;0.99983;0.02535;0.18156;0.09828;1.05260;1.00028;0.85762;0.11285;1.01210;1.00028;0.87000;0.85809;0.13270;1.01719;
1.98000;1.00009;0.86996;0.86521;0.13930;0.84645;1.00392;1.00009;0.86221;0.24637;0.84110;1.00368;0.99984;0.02524;0.18180;0.09847;1.05256;1.00028;0.85784;0.11292;1.01193;1.00027;0.87000;0.85830;0.13276;1.01702;
1.98300;1.00009;0.86996;0.86520;0.13972;0.84649;1.00383;1.00009;0.86221;0.24678;0.84119;1.00359;0.99984;0.02513;0.18203;0.09865;1.05251;1.00027;0.85805;0.11299;1.01176;1.00027;0.87000;0.85851;0.13283;1.01686;
1.98600;1.00009;0.86996;0.86520;0.14014;0.84653;1.00373;1.00009;0.86221;0.24720;0.84127;1.00349;0.99984;0.02502;0.18226;0.09883;1.05247;1.00027;0.85826;0.11305;1.01160;1.00027;0.87000;0.85872;0.13290;1.01670;
1.98900;1.00009;0.86996;0.86520;0.14055;0.84657;1.00364;1.00009;0.86221;0.24761;0.84136;1.00340;0.99984;0.02491;0.18248;0.09901;1.05243;1.00027;0.85846;0.11312;1.01143;1.00026;0.87000;0.85892;0.13296;1.01654;
1.99200;1.00009;0.86996;0.86521;0.14096;0.84662;1.00355;1.00009;0.86221;0.24801;0.84146;1.00331;0.99985;0.02480;0.18271;0.09919;1.05239;1.00026;0.85866;0.11319;1.01127;1.00026;0.87000;0.85912;0.13302;1.01638;
1.99500;1.00009;0.86996;0.86521;0.14136;0.84667;1.00346;1.00009;0.86222;0.24841;0.84155;1.00322;0.99985;0.02470;0.18293;0.09936;1.05235;1.00026;0.85885;0.11325;1.01111;1.00026;0.87000;0.85931;0.13309;1.01623;
1.99800;1.00009;0.86996;0.86522;0.14176;0.84672;1.00337;1.00009;0.86223;0.24880;0.84164;1.00314;0.99985;0.02460;0.18315;0.09954;1.05230;1.00026;0.85904;0.11332;1.01096;1.00025;0.87000;0.85950;0.13315;1.01608;
2.00100;1.00009;0.86996;0.86523;0.14215;0.84677;1.00328;1.00009;0.86224;0.24919;0.84174;1.00305;0.99985;0.02449;0.18336;0.09971;1.05226;1.00025;0.85923;0.11338;1.01080;1.00025;0.87000;0.85968;0.13321;1.01593;
2.00400;1.00009;0.86996;0.86524;0.14253;0.84683;1.00319;1.00009;0.86225;0.24958;0.84184;1.00296;0.99985;0.02439;0.18357;0.09988;1.05222;1.00025;0.85941;0.11345;1.01065;1.00025;0.87000;0.85986;0.13327;1.01578;
2.00700;1.00009;0.86996;0.86526;0.14292;0.84688;1.00311;1.00009;0.86227;0.24996;0.84193;1.00288;0.99986;0.02429;0.18378;0.10004;1.05218;1.00024;0.85959;0.11351;1.01050;1.00024;0.87000;0.86004;0.13333;1.01563;
2.01000;1.00009;0.86996;0.86527;0.14329;0.84694;1.00302;1.00009;0.86229;0.25033;0.84203;1.00279;0.99986;0.02419;0.18399;0.10021;1.05215;1.00024;0.85976;0.11357;1.01035;1.00024;0.87000;0.86021;0.13339;1.01549;
2.01300;1.00009;0.86996;0.86529;0.14367;0.84700;1.00294;1.00009;0.86231;0.25070;0.84213;1.00271;0.99986;0.02410;0.18419;0.10037;1.05211;1.00024;0.85993;0.11363;1.01020;1.00023;0.87000;0.86038;0.13345;1.01535;
2.01600;1.00009;0.86996;0.86531;0.14403;0.84706;1.00285;1.00009;0.86233;0.25107;0.84224;1.00263;0.99986;0.02400;0.18439;0.10053;1.05207;1.00023;0.86010;0.11369;1.01006;1.00023;0.87000;0.86054;0.13351;1.01521;
2.01900;1.00009;0.86996;0.86534;0.14440;0.84713;1.00277;1.00009;0.86235;0.25143;0.84234;1.00255;0.99986;0.02391;0.18459;0.10069;1.05203;1.00023;0.86026;0.11375;1.00992;1.00023;0.87000;0.86070;0.13356;1.01507;
2.02200;1.00009;0.86996;0.86536;0.14475;0.84719;1.00269;1.00009;0.86237;0.25178;0.84244;1.00247;0.99987;0.02381;0.18478;0.10085;1.05199;1.00023;0.86042;0.11381;1.00978;1.00022;0.87000;0.86086;0.13362;1.01494;
2.02500;1.00009;0.86996;0.86539;0.14511;0.84726;1.00261;1.00009;0.86240;0.25213;0.84254;1.00239;0.99987;0.02372;0.18497;0.10100;1.05195;1.00022;0.86057;0.11387;1.00964;1.00022;0.87000;0.86101;0.13367;1.01480;
2.02800;1.00009;0.86996;0.86541;0.14546;0.84732;1.00253;1.00009;0.86243;0.25248;0.84265;1.00231;0.99987;0.02363;0.18516;0.10115;1.05192;1.00022;0.86072;0.11392;1.00951;1.00022;0.87000;0.86116;0.13373;1.01467;
2.03100;1.00009;0.86996;0.86544;0.14580;0.84739;1.00245;1.00009;0.86246;0.25282;0.84275;1.00223;0.99987;0.02354;0.18535;0.10130;1.05188;1.00021;0.86087;0.11398;1.00937;1.00021;0.87000;0.86131;0.13378;1.01454;
2.03400;1.00009;0.86996;0.86547;0.14614;0.84746;1.00237;1.00009;0.86249;0.25315;0.84286;1.00216;0.99987;0.02346;0.18553;0.10145;1.05185;1.00021;0.86101;0.11403;1.00924;1.00021;0.87000;0.86145;0.13383;1.01441;
2.03700;1.00009;0.86996;0.86551;0.14647;0.84753;1.00230;1.00009;0.86252;0.25348;0.84297;1.00208;0.99988;0.02337;0.18571;0.10160;1.05181;1.00021;0.86115;0.11409;1.00911;1.00020;0.87000;0.86159;0.13388;1.01429;
2.04000;1.00009;0.86996;0.86554;0.14680;0.84760;1.00222;1.00009;0.86256;0.25381;0.84307;1.00201;0.99988;0.02328;0.18589;0.10174;1.05177;1.00020;0.86129;0.11414;1.00899;1.00020;0.87000;0.86173;0.13394;1.01417;
2.04300;1.00009;0.86996;0.86558;0.14713;0.84768;1.00215;1.00009;0.86259;0.25413;0.84318;1.00193;0.99988;0.02320;0.18606;0.10188;1.05174;1.00020;0.86142;0.11419;1.00886;1.00020;0.87000;0.86186;0.13399;1.01404;
2.04600;1.00009;0.86996;0.86561;0.14745;0.84775;1.00207;1.00009;0.86263;0.25445;0.84329;1.00186;0.99988;0.02312;0.18624;0.10202;1.05171;1.00020;0.86156;0.11424;1.00874;1.00019;0.87000;0.86199;0.13403;1.01392;
