time;HVDC1_converter_omegaPu;HVDC1_control_PRefPu;HVDC1_converter_PFilterPu;HVDC1_converter_QFilterPu;HVDC1_converter_IConvPu;HVDC1_converter_UPu;HVDC2_converter_omegaPu;HVDC2_converter_PFilterPu;HVDC2_converter_QFilterPu;HVDC2_converter_IConvPu;HVDC2_converter_UPu;INF_converter_omegaPu;INF_converter_PFilterPu;INF_converter_QFilterPu;INF_converter_IConvPu;INF_converter_UPu;WP1_WTG4A_pll_omegaPLLPu;WP1_WTG4A_injector_PInjPuSn;WP1_WTG4A_injector_QInjPuSn;WP1_WTG4A_injector_UPu;WP2_WTG4A_pll_omegaPLLPu;WP2_WTG4A_PRefPu;WP2_WTG4A_injector_PInjPuSn;WP2_WTG4A_injector_QInjPuSn;WP2_WTG4A_injector_UPu;
2.04900;1.00009;0.86996;0.86565;0.14776;0.84782;1.00200;1.00009;0.86267;0.25476;0.84339;1.00179;0.99988;0.02304;0.18641;0.10216;1.05167;1.00019;0.86168;0.11429;1.00862;1.00019;0.87000;0.86211;0.13408;1.01381;
2.05200;1.00009;0.86996;0.86569;0.14807;0.84790;1.00193;1.00009;0.86271;0.25507;0.84350;1.00172;0.99989;0.02296;0.18657;0.10230;1.05164;1.00019;0.86181;0.11434;1.00850;1.00019;0.87000;0.86224;0.13413;1.01369;
2.05500;1.00009;0.86996;0.86573;0.14838;0.84797;1.00186;1.00009;0.86275;0.25537;0.84361;1.00165;0.99989;0.02288;0.18674;0.10243;1.05160;1.00019;0.86193;0.11439;1.00838;1.00018;0.87000;0.86236;0.13418;1.01358;
2.05800;1.00009;0.86996;0.86577;0.14868;0.84805;1.00179;1.00009;0.86279;0.25567;0.84372;1.00158;0.99989;0.02280;0.18690;0.10256;1.05157;1.00018;0.86205;0.11444;1.00826;1.00018;0.87000;0.86247;0.13422;1.01346;
2.06100;1.00009;0.86996;0.86581;0.14898;0.84813;1.00172;1.00009;0.86283;0.25597;0.84383;1.00151;0.99989;0.02272;0.18706;0.10269;1.05154;1.00018;0.86216;0.11449;1.00815;1.00018;0.87000;0.86259;0.13427;1.01335;
2.06400;1.00009;0.86996;0.86585;0.14927;0.84820;1.00165;1.00009;0.86287;0.25626;0.84393;1.00145;0.99989;0.02265;0.18721;0.10282;1.05151;1.00018;0.86227;0.11453;1.00804;1.00017;0.87000;0.86270;0.13431;1.01324;
2.06700;1.00009;0.86996;0.86590;0.14956;0.84828;1.00159;1.00009;0.86292;0.25654;0.84404;1.00138;0.99989;0.02258;0.18737;0.10295;1.05148;1.00017;0.86238;0.11458;1.00793;1.00017;0.87000;0.86281;0.13436;1.01314;
2.07000;1.00008;0.86996;0.86594;0.14985;0.84836;1.00152;1.00008;0.86296;0.25683;0.84415;1.00132;0.99990;0.02250;0.18752;0.10307;1.05145;1.00017;0.86249;0.11462;1.00782;1.00017;0.87000;0.86291;0.13440;1.01303;
2.07300;1.00008;0.86996;0.86598;0.15013;0.84844;1.00146;1.00008;0.86300;0.25710;0.84426;1.00125;0.99990;0.02243;0.18767;0.10319;1.05141;1.00017;0.86259;0.11467;1.00771;1.00016;0.87000;0.86302;0.13444;1.01293;
2.07600;1.00008;0.86996;0.86603;0.15040;0.84852;1.00139;1.00008;0.86305;0.25738;0.84436;1.00119;0.99990;0.02236;0.18782;0.10331;1.05138;1.00016;0.86270;0.11471;1.00761;1.00016;0.87000;0.86312;0.13448;1.01283;
2.07900;1.00008;0.86996;0.86607;0.15068;0.84859;1.00133;1.00008;0.86310;0.25765;0.84447;1.00113;0.99990;0.02229;0.18796;0.10343;1.05135;1.00016;0.86280;0.11475;1.00750;1.00016;0.87000;0.86322;0.13453;1.01273;
2.08200;1.00008;0.86996;0.86612;0.15094;0.84867;1.00127;1.00008;0.86314;0.25791;0.84458;1.00107;0.99990;0.02222;0.18810;0.10355;1.05132;1.00016;0.86289;0.11480;1.00740;1.00016;0.87000;0.86331;0.13457;1.01263;
2.08500;1.00008;0.86996;0.86617;0.15121;0.84875;1.00121;1.00008;0.86319;0.25818;0.84468;1.00101;0.99990;0.02215;0.18824;0.10366;1.05129;1.00015;0.86299;0.11484;1.00730;1.00015;0.87000;0.86340;0.13460;1.01253;
2.08800;1.00008;0.86996;0.86621;0.15147;0.84883;1.00115;1.00008;0.86323;0.25843;0.84479;1.00095;0.99990;0.02209;0.18838;0.10378;1.05127;1.00015;0.86308;0.11488;1.00720;1.00015;0.87000;0.86350;0.13464;1.01243;
2.09100;1.00008;0.86996;0.86626;0.15173;0.84891;1.00109;1.00008;0.86328;0.25869;0.84489;1.00089;0.99991;0.02202;0.18852;0.10389;1.05124;1.00015;0.86317;0.11492;1.00710;1.00015;0.87000;0.86358;0.13468;1.01234;
2.09400;1.00008;0.86996;0.86631;0.15198;0.84899;1.00103;1.00008;0.86333;0.25894;0.84500;1.00083;0.99991;0.02196;0.18865;0.10400;1.05121;1.00015;0.86326;0.11495;1.00701;1.00014;0.87000;0.86367;0.13472;1.01225;
2.09700;1.00008;0.86996;0.86635;0.15223;0.84906;1.00097;1.00008;0.86338;0.25919;0.84510;1.00078;0.99991;0.02190;0.18878;0.10410;1.05118;1.00014;0.86334;0.11499;1.00691;1.00014;0.87000;0.86376;0.13476;1.01216;
2.10000;1.00008;0.86996;0.86640;0.15248;0.84914;1.00091;1.00008;0.86342;0.25943;0.84520;1.00072;0.99991;0.02183;0.18891;0.10421;1.05115;1.00014;0.86343;0.11503;1.00682;1.00014;0.87000;0.86384;0.13479;1.01207;
2.10300;1.00008;0.86996;0.86645;0.15272;0.84922;1.00086;1.00008;0.86347;0.25967;0.84530;1.00066;0.99991;0.02177;0.18904;0.10432;1.05113;1.00014;0.86351;0.11507;1.00673;1.00014;0.87000;0.86392;0.13483;1.01198;
2.10600;1.00007;0.86996;0.86650;0.15296;0.84929;1.00080;1.00007;0.86352;0.25991;0.84540;1.00061;0.99991;0.02171;0.18916;0.10442;1.05110;1.00014;0.86359;0.11510;1.00664;1.00013;0.87000;0.86400;0.13486;1.01189;
2.10900;1.00007;0.86996;0.86654;0.15319;0.84937;1.00075;1.00007;0.86357;0.26014;0.84550;1.00056;0.99991;0.02165;0.18929;0.10452;1.05107;1.00013;0.86367;0.11514;1.00655;1.00013;0.87000;0.86408;0.13490;1.01180;
2.11200;1.00007;0.86996;0.86659;0.15342;0.84945;1.00069;1.00007;0.86361;0.26037;0.84560;1.00050;0.99992;0.02160;0.18941;0.10462;1.05105;1.00013;0.86374;0.11517;1.00647;1.00013;0.87000;0.86415;0.13493;1.01172;
2.11500;1.00007;0.86996;0.86664;0.15365;0.84952;1.00064;1.00007;0.86366;0.26060;0.84570;1.00045;0.99992;0.02154;0.18953;0.10472;1.05102;1.00013;0.86382;0.11521;1.00638;1.00013;0.87000;0.86423;0.13496;1.01164;
2.11800;1.00007;0.86996;0.86668;0.15388;0.84959;1.00059;1.00007;0.86370;0.26082;0.84580;1.00040;0.99992;0.02148;0.18964;0.10482;1.05100;1.00013;0.86389;0.11524;1.00629;1.00013;0.87000;0.86430;0.13499;1.01155;
2.12100;1.00007;0.86996;0.86673;0.15410;0.84967;1.00054;1.00007;0.86375;0.26104;0.84589;1.00035;0.99992;0.02143;0.18976;0.10491;1.05097;1.00013;0.86396;0.11527;1.00621;1.00012;0.87000;0.86437;0.13503;1.01147;
2.12400;1.00007;0.86996;0.86677;0.15432;0.84974;1.00049;1.00007;0.86380;0.26126;0.84599;1.00030;0.99992;0.02137;0.18987;0.10501;1.05094;1.00012;0.86403;0.11531;1.00613;1.00012;0.87000;0.86444;0.13506;1.01139;
2.12700;1.00007;0.86996;0.86682;0.15454;0.84981;1.00044;1.00007;0.86384;0.26147;0.84608;1.00025;0.99992;0.02132;0.18998;0.10510;1.05092;1.00012;0.86410;0.11534;1.00605;1.00012;0.87000;0.86451;0.13509;1.01131;
2.13000;1.00007;0.86996;0.86686;0.15475;0.84988;1.00039;1.00007;0.86388;0.26168;0.84617;1.00020;0.99992;0.02126;0.19010;0.10519;1.05090;1.00012;0.86417;0.11537;1.00597;1.00012;0.87000;0.86458;0.13512;1.01124;
2.13300;1.00007;0.86996;0.86690;0.15496;0.84995;1.00034;1.00007;0.86393;0.26189;0.84627;1.00016;0.99992;0.02121;0.19020;0.10528;1.05087;1.00012;0.86424;0.11540;1.00589;1.00012;0.87000;0.86464;0.13515;1.01116;
2.13600;1.00007;0.86996;0.86695;0.15517;0.85002;1.00029;1.00007;0.86397;0.26210;0.84636;1.00011;0.99992;0.02116;0.19031;0.10537;1.05085;1.00012;0.86430;0.11543;1.00581;1.00012;0.87000;0.86471;0.13518;1.01108;
2.13900;1.00006;0.86996;0.86699;0.15538;0.85009;1.00025;1.00006;0.86401;0.26230;0.84644;1.00006;0.99993;0.02111;0.19042;0.10546;1.05082;1.00011;0.86437;0.11546;1.00573;1.00011;0.87000;0.86477;0.13521;1.01101;
2.14200;1.00006;0.86996;0.86703;0.15558;0.85016;1.00020;1.00006;0.86405;0.26250;0.84653;1.00002;0.99993;0.02106;0.19052;0.10554;1.05080;1.00011;0.86443;0.11549;1.00566;1.00011;0.87000;0.86484;0.13523;1.01094;
2.14500;1.00006;0.86996;0.86707;0.15578;0.85022;1.00015;1.00006;0.86409;0.26270;0.84662;0.99997;0.99993;0.02101;0.19062;0.10563;1.05078;1.00011;0.86449;0.11552;1.00558;1.00011;0.87000;0.86490;0.13526;1.01086;
2.14800;1.00006;0.86996;0.86711;0.15598;0.85029;1.00011;1.00006;0.86413;0.26290;0.84670;0.99993;0.99993;0.02096;0.19072;0.10571;1.05075;1.00011;0.86455;0.11555;1.00551;1.00011;0.87000;0.86496;0.13529;1.01079;
2.15100;1.00006;0.86996;0.86715;0.15618;0.85035;1.00006;1.00006;0.86417;0.26309;0.84678;0.99988;0.99993;0.02091;0.19082;0.10580;1.05073;1.00011;0.86462;0.11557;1.00544;1.00011;0.87000;0.86502;0.13532;1.01072;
2.15400;1.00006;0.86996;0.86719;0.15637;0.85041;1.00002;1.00006;0.86421;0.26328;0.84687;0.99984;0.99993;0.02087;0.19092;0.10588;1.05071;1.00011;0.86468;0.11560;1.00536;1.00011;0.87000;0.86508;0.13534;1.01065;
2.15700;1.00006;0.86996;0.86722;0.15656;0.85047;0.99998;1.00006;0.86425;0.26347;0.84695;0.99980;0.99993;0.02082;0.19102;0.10596;1.05069;1.00011;0.86474;0.11563;1.00529;1.00011;0.87000;0.86514;0.13537;1.01058;
2.16000;1.00006;0.86996;0.86726;0.15675;0.85053;0.99993;1.00006;0.86428;0.26366;0.84702;0.99975;0.99993;0.02077;0.19112;0.10604;1.05066;1.00011;0.86479;0.11565;1.00522;1.00010;0.87000;0.86520;0.13539;1.01051;
2.16300;1.00006;0.86996;0.86729;0.15694;0.85059;0.99989;1.00006;0.86432;0.26385;0.84710;0.99971;0.99993;0.02073;0.19121;0.10612;1.05064;1.00010;0.86485;0.11568;1.00515;1.00010;0.87000;0.86526;0.13542;1.01044;
2.16600;1.00006;0.86996;0.86733;0.15712;0.85065;0.99985;1.00006;0.86435;0.26403;0.84718;0.99967;0.99994;0.02068;0.19130;0.10620;1.05062;1.00010;0.86491;0.11571;1.00508;1.00010;0.87000;0.86531;0.13544;1.01037;
2.16900;1.00006;0.86996;0.86736;0.15731;0.85070;0.99981;1.00006;0.86438;0.26421;0.84725;0.99963;0.99994;0.02064;0.19140;0.10628;1.05060;1.00010;0.86497;0.11573;1.00501;1.00010;0.87000;0.86537;0.13547;1.01031;
2.17200;1.00006;0.86996;0.86739;0.15749;0.85075;0.99977;1.00006;0.86442;0.26439;0.84732;0.99959;0.99994;0.02060;0.19149;0.10635;1.05058;1.00010;0.86503;0.11576;1.00494;1.00010;0.87000;0.86543;0.13549;1.01024;
2.17500;1.00005;0.86996;0.86742;0.15767;0.85081;0.99973;1.00005;0.86445;0.26457;0.84739;0.99955;0.99994;0.02055;0.19158;0.10643;1.05056;1.00010;0.86508;0.11578;1.00488;1.00010;0.87000;0.86549;0.13551;1.01018;
2.17800;1.00005;0.86996;0.86745;0.15785;0.85086;0.99969;1.00005;0.86447;0.26475;0.84746;0.99951;0.99994;0.02051;0.19167;0.10650;1.05054;1.00010;0.86514;0.11581;1.00481;1.00010;0.87000;0.86554;0.13554;1.01011;
2.18100;1.00005;0.86996;0.86748;0.15802;0.85091;0.99965;1.00005;0.86450;0.26492;0.84753;0.99947;0.99994;0.02047;0.19176;0.10658;1.05052;1.00010;0.86520;0.11583;1.00474;1.00010;0.87000;0.86560;0.13556;1.01005;
2.18400;1.00005;0.86996;0.86750;0.15820;0.85096;0.99961;1.00005;0.86453;0.26509;0.84760;0.99944;0.99994;0.02043;0.19184;0.10665;1.05050;1.00010;0.86525;0.11585;1.00468;1.00010;0.87000;0.86565;0.13558;1.00998;
2.18700;1.00005;0.86996;0.86753;0.15837;0.85100;0.99957;1.00005;0.86455;0.26526;0.84766;0.99940;0.99994;0.02039;0.19193;0.10673;1.05048;1.00010;0.86531;0.11588;1.00461;1.00010;0.87000;0.86571;0.13561;1.00992;
2.19000;1.00005;0.86996;0.86755;0.15854;0.85105;0.99953;1.00005;0.86458;0.26544;0.84772;0.99936;0.99994;0.02034;0.19202;0.10680;1.05046;1.00010;0.86536;0.11590;1.00455;1.00010;0.87000;0.86577;0.13563;1.00986;
2.19300;1.00005;0.86996;0.86758;0.15871;0.85109;0.99949;1.00005;0.86460;0.26560;0.84778;0.99932;0.99994;0.02030;0.19210;0.10687;1.05044;1.00010;0.86542;0.11592;1.00448;1.00010;0.87000;0.86582;0.13565;1.00979;
2.19600;1.00005;0.86996;0.86760;0.15888;0.85113;0.99946;1.00005;0.86462;0.26577;0.84784;0.99929;0.99994;0.02026;0.19219;0.10694;1.05042;1.00010;0.86548;0.11594;1.00442;1.00010;0.87000;0.86588;0.13567;1.00973;
2.19900;1.00005;0.86996;0.86762;0.15905;0.85117;0.99942;1.00005;0.86464;0.26594;0.84790;0.99925;0.99995;0.02023;0.19227;0.10701;1.05040;1.00010;0.86553;0.11597;1.00435;1.00010;0.87000;0.86594;0.13569;1.00967;
2.20200;1.00005;0.86996;0.86764;0.15922;0.85121;0.99938;1.00005;0.86466;0.26610;0.84796;0.99921;0.99995;0.02019;0.19235;0.10708;1.05038;1.00010;0.86559;0.11599;1.00429;1.00010;0.87000;0.86599;0.13571;1.00961;
2.20500;1.00005;0.86996;0.86765;0.15938;0.85125;0.99935;1.00005;0.86468;0.26627;0.84801;0.99918;0.99995;0.02015;0.19244;0.10715;1.05036;1.00010;0.86565;0.11601;1.00423;1.00010;0.87000;0.86605;0.13574;1.00955;
2.20800;1.00005;0.86996;0.86767;0.15955;0.85129;0.99931;1.00005;0.86469;0.26643;0.84807;0.99914;0.99995;0.02011;0.19252;0.10722;1.05034;1.00010;0.86570;0.11603;1.00416;1.00010;0.87000;0.86611;0.13576;1.00949;
2.21100;1.00005;0.86996;0.86768;0.15971;0.85132;0.99928;1.00005;0.86471;0.26659;0.84812;0.99911;0.99995;0.02007;0.19260;0.10729;1.05032;1.00010;0.86576;0.11605;1.00410;1.00010;0.87000;0.86616;0.13578;1.00942;
2.21400;1.00005;0.86996;0.86770;0.15987;0.85136;0.99924;1.00005;0.86472;0.26676;0.84817;0.99907;0.99995;0.02003;0.19268;0.10736;1.05030;1.00010;0.86582;0.11607;1.00404;1.00010;0.87000;0.86622;0.13580;1.00936;
2.21700;1.00005;0.86996;0.86771;0.16003;0.85139;0.99920;1.00005;0.86473;0.26692;0.84822;0.99904;0.99995;0.02000;0.19276;0.10742;1.05028;1.00010;0.86587;0.11610;1.00398;1.00010;0.87000;0.86628;0.13582;1.00930;
2.22000;1.00005;0.86996;0.86772;0.16020;0.85142;0.99917;1.00005;0.86474;0.26708;0.84826;0.99900;0.99995;0.01996;0.19284;0.10749;1.05026;1.00010;0.86593;0.11612;1.00391;1.00010;0.87000;0.86633;0.13584;1.00924;
2.22300;1.00005;0.86996;0.86773;0.16036;0.85145;0.99914;1.00005;0.86475;0.26724;0.84831;0.99897;0.99995;0.01992;0.19292;0.10756;1.05024;1.00010;0.86599;0.11614;1.00385;1.00010;0.87000;0.86639;0.13586;1.00918;
2.22600;1.00005;0.86996;0.86774;0.16051;0.85147;0.99910;1.00005;0.86476;0.26739;0.84835;0.99894;0.99995;0.01989;0.19300;0.10763;1.05022;1.00010;0.86605;0.11616;1.00379;1.00010;0.87000;0.86645;0.13588;1.00912;
2.22900;1.00005;0.86996;0.86774;0.16067;0.85150;0.99907;1.00005;0.86476;0.26755;0.84839;0.99890;0.99995;0.01985;0.19308;0.10769;1.05020;1.00010;0.86611;0.11618;1.00373;1.00010;0.87000;0.86651;0.13590;1.00906;
2.23200;1.00005;0.86996;0.86775;0.16083;0.85152;0.99903;1.00005;0.86477;0.26771;0.84844;0.99887;0.99995;0.01981;0.19316;0.10776;1.05019;1.00010;0.86616;0.11620;1.00367;1.00010;0.87000;0.86657;0.13592;1.00901;
2.23500;1.00005;0.86996;0.86775;0.16099;0.85154;0.99900;1.00005;0.86477;0.26787;0.84847;0.99884;0.99995;0.01978;0.19323;0.10782;1.05017;1.00010;0.86622;0.11622;1.00361;1.00010;0.87000;0.86663;0.13594;1.00895;
2.23800;1.00005;0.86996;0.86775;0.16115;0.85157;0.99897;1.00005;0.86477;0.26802;0.84851;0.99880;0.99996;0.01974;0.19331;0.10789;1.05015;1.00010;0.86628;0.11624;1.00355;1.00010;0.87000;0.86669;0.13596;1.00889;
2.24100;1.00005;0.86996;0.86775;0.16130;0.85159;0.99893;1.00004;0.86478;0.26818;0.84855;0.99877;0.99996;0.01971;0.19339;0.10796;1.05013;1.00010;0.86634;0.11626;1.00348;1.00010;0.87000;0.86675;0.13598;1.00883;
2.24400;1.00004;0.86996;0.86775;0.16146;0.85160;0.99890;1.00004;0.86477;0.26833;0.84858;0.99874;0.99996;0.01967;0.19347;0.10802;1.05011;1.00010;0.86640;0.11628;1.00342;1.00010;0.87000;0.86681;0.13600;1.00877;
2.24700;1.00004;0.86996;0.86775;0.16161;0.85162;0.99887;1.00004;0.86477;0.26849;0.84862;0.99870;0.99996;0.01964;0.19354;0.10809;1.05009;1.00010;0.86647;0.11630;1.00336;1.00010;0.87000;0.86687;0.13601;1.00871;
2.25000;1.00004;0.86996;0.86775;0.16177;0.85164;0.99883;1.00004;0.86477;0.26864;0.84865;0.99867;0.99996;0.01960;0.19362;0.10815;1.05008;1.00010;0.86653;0.11632;1.00330;1.00010;0.87000;0.86693;0.13603;1.00865;
2.25300;1.00004;0.86996;0.86774;0.16192;0.85165;0.99880;1.00004;0.86477;0.26880;0.84868;0.99864;0.99996;0.01957;0.19370;0.10822;1.05006;1.00011;0.86659;0.11634;1.00324;1.00010;0.87000;0.86700;0.13605;1.00859;
2.25600;1.00004;0.86996;0.86774;0.16208;0.85166;0.99877;1.00004;0.86476;0.26895;0.84871;0.99861;0.99996;0.01953;0.19377;0.10828;1.05004;1.00011;0.86665;0.11636;1.00318;1.00010;0.87000;0.86706;0.13607;1.00853;
2.25900;1.00004;0.86996;0.86773;0.16223;0.85167;0.99874;1.00004;0.86475;0.26910;0.84874;0.99858;0.99996;0.01950;0.19385;0.10835;1.05002;1.00011;0.86671;0.11638;1.00312;1.00011;0.87000;0.86712;0.13609;1.00847;
2.26200;1.00004;0.86996;0.86772;0.16239;0.85169;0.99870;1.00004;0.86474;0.26926;0.84877;0.99854;0.99996;0.01946;0.19392;0.10841;1.05000;1.00011;0.86678;0.11640;1.00306;1.00011;0.87000;0.86719;0.13611;1.00841;
2.26500;1.00004;0.86996;0.86771;0.16254;0.85169;0.99867;1.00004;0.86473;0.26941;0.84879;0.99851;0.99996;0.01943;0.19400;0.10848;1.04999;1.00011;0.86684;0.11642;1.00300;1.00011;0.87000;0.86725;0.13613;1.00835;
2.26800;1.00004;0.86996;0.86770;0.16269;0.85170;0.99864;1.00004;0.86472;0.26956;0.84882;0.99848;0.99996;0.01940;0.19408;0.10854;1.04997;1.00011;0.86691;0.11644;1.00294;1.00011;0.87000;0.86732;0.13615;1.00830;
2.27100;1.00004;0.86996;0.86769;0.16285;0.85171;0.99861;1.00004;0.86471;0.26972;0.84884;0.99845;0.99996;0.01936;0.19415;0.10861;1.04995;1.00011;0.86697;0.11646;1.00288;1.00011;0.87000;0.86738;0.13617;1.00824;
2.27400;1.00005;0.86996;0.86768;0.16300;0.85171;0.99857;1.00004;0.86470;0.26987;0.84886;0.99842;0.99996;0.01933;0.19423;0.10867;1.04993;1.00011;0.86704;0.11648;1.00281;1.00011;0.87000;0.86745;0.13619;1.00818;
2.27700;1.00005;0.86996;0.86767;0.16315;0.85172;0.99854;1.00005;0.86469;0.27002;0.84889;0.99839;0.99996;0.01929;0.19430;0.10873;1.04992;1.00011;0.86710;0.11650;1.00275;1.00011;0.87000;0.86752;0.13620;1.00812;
2.28000;1.00005;0.86996;0.86765;0.16331;0.85172;0.99851;1.00005;0.86467;0.27017;0.84891;0.99836;0.99997;0.01926;0.19438;0.10880;1.04990;1.00011;0.86717;0.11652;1.00269;1.00011;0.87000;0.86758;0.13622;1.00806;
2.28300;1.00005;0.86996;0.86764;0.16346;0.85173;0.99848;1.00005;0.86466;0.27033;0.84893;0.99832;0.99997;0.01923;0.19445;0.10886;1.04988;1.00011;0.86724;0.11654;1.00263;1.00011;0.87000;0.86765;0.13624;1.00800;
2.28600;1.00005;0.86996;0.86762;0.16361;0.85173;0.99845;1.00005;0.86464;0.27048;0.84894;0.99829;0.99997;0.01919;0.19453;0.10893;1.04986;1.00011;0.86731;0.11656;1.00257;1.00011;0.87000;0.86772;0.13626;1.00794;
2.28900;1.00005;0.86996;0.86760;0.16376;0.85173;0.99842;1.00005;0.86462;0.27063;0.84896;0.99826;0.99997;0.01916;0.19461;0.10899;1.04985;1.00012;0.86737;0.11658;1.00251;1.00011;0.87000;0.86779;0.13628;1.00788;
2.29200;1.00005;0.86996;0.86758;0.16392;0.85173;0.99838;1.00005;0.86460;0.27078;0.84898;0.99823;0.99997;0.01913;0.19468;0.10906;1.04983;1.00012;0.86744;0.11659;1.00245;1.00012;0.87000;0.86785;0.13630;1.00782;
2.29500;1.00005;0.86996;0.86756;0.16407;0.85173;0.99835;1.00005;0.86458;0.27093;0.84899;0.99820;0.99997;0.01909;0.19476;0.10912;1.04981;1.00012;0.86751;0.11661;1.00239;1.00012;0.87000;0.86792;0.13632;1.00776;
2.29800;1.00005;0.86996;0.86754;0.16422;0.85172;0.99832;1.00005;0.86456;0.27109;0.84901;0.99817;0.99997;0.01906;0.19483;0.10919;1.04979;1.00012;0.86758;0.11663;1.00232;1.00012;0.87000;0.86799;0.13634;1.00770;
2.30100;1.00005;0.86996;0.86752;0.16437;0.85172;0.99829;1.00005;0.86454;0.27124;0.84902;0.99814;0.99997;0.01903;0.19491;0.10925;1.04978;1.00012;0.86765;0.11665;1.00226;1.00012;0.87000;0.86806;0.13636;1.00764;
2.30400;1.00005;0.86996;0.86750;0.16452;0.85172;0.99826;1.00005;0.86452;0.27139;0.84904;0.99811;0.99997;0.01899;0.19498;0.10932;1.04976;1.00012;0.86772;0.11667;1.00220;1.00012;0.87000;0.86813;0.13638;1.00758;
2.30700;1.00005;0.86996;0.86748;0.16468;0.85171;0.99823;1.00005;0.86450;0.27154;0.84905;0.99808;0.99997;0.01896;0.19506;0.10938;1.04974;1.00012;0.86779;0.11669;1.00214;1.00012;0.87000;0.86821;0.13639;1.00752;
2.31000;1.00005;0.86996;0.86746;0.16483;0.85171;0.99820;1.00005;0.86448;0.27169;0.84906;0.99805;0.99997;0.01893;0.19513;0.10944;1.04972;1.00012;0.86786;0.11671;1.00208;1.00012;0.87000;0.86828;0.13641;1.00746;
2.31300;1.00005;0.86996;0.86743;0.16498;0.85170;0.99816;1.00005;0.86445;0.27184;0.84907;0.99802;0.99997;0.01890;0.19521;0.10951;1.04971;1.00012;0.86793;0.11673;1.00202;1.00012;0.87000;0.86835;0.13643;1.00741;
2.31600;1.00005;0.86996;0.86741;0.16513;0.85170;0.99813;1.00005;0.86443;0.27199;0.84909;0.99798;0.99997;0.01886;0.19529;0.10957;1.04969;1.00012;0.86800;0.11675;1.00195;1.00012;0.87000;0.86842;0.13645;1.00735;
2.31900;1.00005;0.86996;0.86738;0.16528;0.85169;0.99810;1.00005;0.86440;0.27215;0.84910;0.99795;0.99997;0.01883;0.19536;0.10964;1.04967;1.00012;0.86807;0.11677;1.00189;1.00012;0.87000;0.86849;0.13647;1.00729;
2.32200;1.00005;0.86996;0.86736;0.16543;0.85169;0.99807;1.00005;0.86438;0.27230;0.84911;0.99792;0.99997;0.01880;0.19544;0.10970;1.04965;1.00012;0.86815;0.11679;1.00183;1.00012;0.87000;0.86856;0.13649;1.00723;
2.32500;1.00005;0.86996;0.86733;0.16559;0.85168;0.99804;1.00005;0.86435;0.27245;0.84912;0.99789;0.99998;0.01876;0.19551;0.10977;1.04964;1.00013;0.86822;0.11681;1.00177;1.00012;0.87000;0.86864;0.13651;1.00717;
2.32800;1.00005;0.86996;0.86731;0.16574;0.85167;0.99801;1.00005;0.86433;0.27260;0.84913;0.99786;0.99998;0.01873;0.19559;0.10983;1.04962;1.00013;0.86829;0.11683;1.00171;1.00012;0.87000;0.86871;0.13653;1.00711;
2.33100;1.00005;0.86996;0.86728;0.16589;0.85166;0.99798;1.00005;0.86430;0.27275;0.84914;0.99783;0.99998;0.01870;0.19566;0.10990;1.04960;1.00013;0.86836;0.11685;1.00165;1.00013;0.87000;0.86878;0.13655;1.00705;
2.33400;1.00005;0.86996;0.86725;0.16604;0.85165;0.99795;1.00005;0.86427;0.27290;0.84915;0.99780;0.99998;0.01867;0.19574;0.10996;1.04958;1.00013;0.86844;0.11687;1.00158;1.00013;0.87000;0.86885;0.13657;1.00699;
2.33700;1.00005;0.86996;0.86723;0.16619;0.85165;0.99791;1.00005;0.86425;0.27305;0.84915;0.99777;0.99998;0.01863;0.19581;0.11003;1.04957;1.00013;0.86851;0.11689;1.00152;1.00013;0.87000;0.86893;0.13659;1.00693;
2.34000;1.00005;0.86996;0.86720;0.16634;0.85164;0.99788;1.00005;0.86422;0.27320;0.84916;0.99774;0.99998;0.01860;0.19589;0.11009;1.04955;1.00013;0.86858;0.11691;1.00146;1.00013;0.87000;0.86900;0.13661;1.00687;
2.34300;1.00005;0.86996;0.86717;0.16649;0.85163;0.99785;1.00005;0.86419;0.27335;0.84917;0.99771;0.99998;0.01857;0.19597;0.11016;1.04953;1.00013;0.86865;0.11693;1.00140;1.00013;0.87000;0.86907;0.13663;1.00681;
2.34600;1.00005;0.86996;0.86715;0.16664;0.85162;0.99782;1.00005;0.86416;0.27350;0.84918;0.99768;0.99998;0.01854;0.19604;0.11022;1.04952;1.00013;0.86873;0.11695;1.00134;1.00013;0.87000;0.86914;0.13665;1.00675;
2.34900;1.00005;0.86996;0.86712;0.16679;0.85161;0.99779;1.00005;0.86414;0.27365;0.84919;0.99765;0.99998;0.01850;0.19612;0.11028;1.04950;1.00013;0.86880;0.11697;1.00128;1.00013;0.87000;0.86922;0.13666;1.00669;
2.35200;1.00005;0.86996;0.86709;0.16694;0.85160;0.99776;1.00005;0.86411;0.27380;0.84920;0.99762;0.99998;0.01847;0.19619;0.11035;1.04948;1.00013;0.86887;0.11699;1.00122;1.00013;0.87000;0.86929;0.13668;1.00663;
2.35500;1.00006;0.86996;0.86707;0.16709;0.85159;0.99773;1.00006;0.86408;0.27395;0.84920;0.99759;0.99998;0.01844;0.19627;0.11041;1.04947;1.00013;0.86894;0.11701;1.00115;1.00013;0.87000;0.86936;0.13670;1.00657;
2.35800;1.00006;0.86996;0.86704;0.16724;0.85158;0.99770;1.00006;0.86406;0.27410;0.84921;0.99756;0.99998;0.01841;0.19634;0.11048;1.04945;1.00013;0.86901;0.11703;1.00109;1.00013;0.87000;0.86943;0.13672;1.00651;
2.36100;1.00006;0.86996;0.86701;0.16739;0.85157;0.99767;1.00006;0.86403;0.27425;0.84922;0.99753;0.99998;0.01838;0.19641;0.11054;1.04943;1.00013;0.86909;0.11705;1.00103;1.00013;0.87000;0.86951;0.13674;1.00645;
2.36400;1.00006;0.86996;0.86698;0.16753;0.85157;0.99764;1.00006;0.86400;0.27439;0.84923;0.99750;0.99998;0.01834;0.19649;0.11061;1.04941;1.00013;0.86916;0.11707;1.00097;1.00013;0.87000;0.86958;0.13676;1.00639;
2.36700;1.00006;0.86996;0.86696;0.16768;0.85156;0.99761;1.00006;0.86398;0.27454;0.84924;0.99747;0.99998;0.01831;0.19656;0.11067;1.04940;1.00013;0.86923;0.11709;1.00091;1.00013;0.87000;0.86965;0.13678;1.00634;
2.37000;1.00006;0.86996;0.86693;0.16783;0.85155;0.99758;1.00006;0.86395;0.27469;0.84925;0.99744;0.99999;0.01828;0.19664;0.11073;1.04938;1.00013;0.86930;0.11711;1.00085;1.00013;0.87000;0.86972;0.13680;1.00628;
2.37300;1.00006;0.86996;0.86691;0.16797;0.85154;0.99754;1.00006;0.86392;0.27483;0.84925;0.99741;0.99999;0.01825;0.19671;0.11080;1.04936;1.00013;0.86937;0.11713;1.00079;1.00013;0.87000;0.86979;0.13682;1.00622;
2.37600;1.00006;0.86996;0.86688;0.16812;0.85153;0.99751;1.00006;0.86390;0.27498;0.84926;0.99738;0.99999;0.01822;0.19679;0.11086;1.04935;1.00013;0.86944;0.11715;1.00073;1.00013;0.87000;0.86986;0.13684;1.00616;
2.37900;1.00006;0.86996;0.86685;0.16827;0.85153;0.99748;1.00006;0.86387;0.27513;0.84927;0.99735;0.99999;0.01819;0.19686;0.11092;1.04933;1.00013;0.86951;0.11717;1.00067;1.00013;0.87000;0.86993;0.13686;1.00610;
2.38200;1.00006;0.86996;0.86683;0.16841;0.85152;0.99745;1.00006;0.86385;0.27527;0.84928;0.99732;0.99999;0.01815;0.19693;0.11099;1.04932;1.00013;0.86958;0.11719;1.00061;1.00013;0.87000;0.87000;0.13688;1.00605;
2.38500;1.00006;0.86996;0.86681;0.16855;0.85151;0.99742;1.00006;0.86382;0.27541;0.84929;0.99729;0.99999;0.01812;0.19700;0.11105;1.04930;1.00013;0.86965;0.11721;1.00055;1.00013;0.87000;0.87007;0.13690;1.00599;
2.38800;1.00006;0.86996;0.86678;0.16870;0.85151;0.99739;1.00006;0.86380;0.27556;0.84930;0.99726;0.99999;0.01809;0.19708;0.11111;1.04928;1.00013;0.86972;0.11723;1.00049;1.00013;0.87000;0.87014;0.13691;1.00593;
2.39100;1.00006;0.86996;0.86676;0.16884;0.85150;0.99736;1.00006;0.86378;0.27570;0.84931;0.99723;0.99999;0.01806;0.19715;0.11117;1.04927;1.00013;0.86978;0.11725;1.00044;1.00013;0.87000;0.87021;0.13693;1.00588;
2.39400;1.00006;0.86996;0.86674;0.16898;0.85150;0.99733;1.00006;0.86375;0.27584;0.84933;0.99720;0.99999;0.01803;0.19722;0.11124;1.04925;1.00013;0.86985;0.11727;1.00038;1.00013;0.87000;0.87027;0.13695;1.00582;
2.39700;1.00006;0.86996;0.86671;0.16912;0.85149;0.99730;1.00006;0.86373;0.27598;0.84934;0.99717;0.99999;0.01800;0.19729;0.11130;1.04923;1.00013;0.86992;0.11729;1.00032;1.00013;0.87000;0.87034;0.13697;1.00576;
2.40000;1.00006;0.86996;0.86669;0.16926;0.85149;0.99727;1.00006;0.86371;0.27612;0.84935;0.99714;0.99999;0.01797;0.19736;0.11136;1.04922;1.00013;0.86998;0.11731;1.00026;1.00013;0.87000;0.87040;0.13699;1.00571;
2.40300;1.00006;0.86996;0.86667;0.16940;0.85149;0.99724;1.00006;0.86369;0.27626;0.84936;0.99711;0.99999;0.01794;0.19743;0.11142;1.04920;1.00013;0.87005;0.11733;1.00020;1.00013;0.87000;0.87047;0.13701;1.00565;
2.40600;1.00006;0.86996;0.86665;0.16954;0.85149;0.99722;1.00006;0.86367;0.27640;0.84938;0.99708;0.99999;0.01791;0.19750;0.11148;1.04919;1.00013;0.87011;0.11735;1.00015;1.00013;0.87000;0.87053;0.13703;1.00560;
2.40900;1.00006;0.86996;0.86663;0.16968;0.85148;0.99719;1.00006;0.86365;0.27654;0.84939;0.99705;0.99999;0.01788;0.19757;0.11154;1.04917;1.00013;0.87017;0.11737;1.00009;1.00013;0.87000;0.87060;0.13705;1.00554;
2.41200;1.00006;0.86996;0.86662;0.16982;0.85148;0.99716;1.00006;0.86363;0.27667;0.84941;0.99703;0.99999;0.01785;0.19764;0.11160;1.04915;1.00013;0.87024;0.11739;1.00004;1.00013;0.87000;0.87066;0.13706;1.00549;
2.41500;1.00006;0.86996;0.86660;0.16995;0.85148;0.99713;1.00006;0.86362;0.27681;0.84942;0.99700;0.99999;0.01782;0.19771;0.11166;1.04914;1.00013;0.87030;0.11741;0.99998;1.00013;0.87000;0.87072;0.13708;1.00544;
2.41800;1.00007;0.86996;0.86658;0.17009;0.85149;0.99710;1.00007;0.86360;0.27694;0.84944;0.99697;1.00000;0.01779;0.19778;0.11172;1.04912;1.00013;0.87036;0.11743;0.99993;1.00013;0.87000;0.87078;0.13710;1.00538;
2.42100;1.00007;0.86996;0.86657;0.17022;0.85149;0.99707;1.00007;0.86359;0.27708;0.84946;0.99694;1.00000;0.01776;0.19785;0.11177;1.04911;1.00013;0.87042;0.11744;0.99987;1.00013;0.87000;0.87084;0.13712;1.00533;
2.42400;1.00007;0.86996;0.86655;0.17035;0.85149;0.99704;1.00007;0.86357;0.27721;0.84947;0.99691;1.00000;0.01773;0.19791;0.11183;1.04909;1.00013;0.87048;0.11746;0.99982;1.00013;0.87000;0.87090;0.13713;1.00528;
2.42700;1.00007;0.86996;0.86654;0.17048;0.85149;0.99701;1.00007;0.86356;0.27734;0.84949;0.99689;1.00000;0.01771;0.19798;0.11189;1.04908;1.00013;0.87053;0.11748;0.99977;1.00012;0.87000;0.87095;0.13715;1.00523;
2.43000;1.00007;0.86996;0.86653;0.17061;0.85150;0.99699;1.00007;0.86355;0.27747;0.84951;0.99686;1.00000;0.01768;0.19805;0.11195;1.04906;1.00012;0.87059;0.11750;0.99971;1.00012;0.87000;0.87101;0.13717;1.00518;
2.43300;1.00007;0.86996;0.86652;0.17074;0.85150;0.99696;1.00007;0.86353;0.27760;0.84953;0.99683;1.00000;0.01765;0.19811;0.11200;1.04905;1.00012;0.87064;0.11752;0.99966;1.00012;0.87000;0.87107;0.13719;1.00513;
2.43600;1.00007;0.86996;0.86651;0.17087;0.85151;0.99693;1.00007;0.86352;0.27772;0.84955;0.99680;1.00000;0.01762;0.19817;0.11206;1.04903;1.00012;0.87070;0.11753;0.99961;1.00012;0.87000;0.87112;0.13720;1.00508;
2.43900;1.00007;0.86996;0.86650;0.17099;0.85152;0.99690;1.00007;0.86352;0.27785;0.84957;0.99678;1.00000;0.01759;0.19824;0.11211;1.04902;1.00012;0.87075;0.11755;0.99956;1.00012;0.87000;0.87117;0.13722;1.00503;
2.44200;1.00007;0.86996;0.86649;0.17112;0.85153;0.99688;1.00007;0.86351;0.27797;0.84960;0.99675;1.00000;0.01757;0.19830;0.11217;1.04900;1.00012;0.87080;0.11757;0.99951;1.00012;0.87000;0.87122;0.13724;1.00498;
2.44500;1.00007;0.86996;0.86648;0.17124;0.85154;0.99685;1.00007;0.86350;0.27809;0.84962;0.99672;1.00000;0.01754;0.19836;0.11222;1.04899;1.00012;0.87085;0.11758;0.99946;1.00012;0.87000;0.87127;0.13725;1.00493;
2.44800;1.00007;0.86996;0.86648;0.17136;0.85155;0.99682;1.00007;0.86350;0.27821;0.84964;0.99670;1.00000;0.01751;0.19842;0.11227;1.04898;1.00012;0.87090;0.11760;0.99941;1.00012;0.87000;0.87132;0.13727;1.00488;
2.45100;1.00007;0.86996;0.86647;0.17148;0.85156;0.99680;1.00007;0.86349;0.27833;0.84967;0.99667;1.00000;0.01749;0.19848;0.11233;1.04896;1.00012;0.87095;0.11762;0.99936;1.00012;0.87000;0.87137;0.13728;1.00484;
2.45400;1.00007;0.86996;0.86647;0.17160;0.85157;0.99677;1.00007;0.86349;0.27845;0.84969;0.99665;1.00000;0.01746;0.19854;0.11238;1.04895;1.00012;0.87099;0.11763;0.99931;1.00011;0.87000;0.87142;0.13730;1.00479;
2.45700;1.00007;0.86996;0.86647;0.17172;0.85159;0.99675;1.00007;0.86349;0.27857;0.84972;0.99662;1.00000;0.01744;0.19860;0.11243;1.04893;1.00011;0.87104;0.11765;0.99927;1.00011;0.87000;0.87146;0.13732;1.00475;
2.46000;1.00007;0.86996;0.86647;0.17183;0.85160;0.99672;1.00007;0.86349;0.27868;0.84975;0.99660;1.00000;0.01741;0.19866;0.11248;1.04892;1.00011;0.87108;0.11767;0.99922;1.00011;0.87000;0.87150;0.13733;1.00470;
2.46300;1.00007;0.86996;0.86647;0.17195;0.85162;0.99670;1.00007;0.86349;0.27879;0.84978;0.99657;1.00000;0.01739;0.19872;0.11253;1.04891;1.00011;0.87113;0.11768;0.99918;1.00011;0.87000;0.87155;0.13735;1.00466;
2.46600;1.00007;0.86996;0.86647;0.17206;0.85163;0.99667;1.00007;0.86349;0.27891;0.84981;0.99655;1.00000;0.01736;0.19877;0.11258;1.04889;1.00011;0.87117;0.11770;0.99913;1.00011;0.87000;0.87159;0.13736;1.00462;
2.46900;1.00007;0.86996;0.86647;0.17217;0.85165;0.99665;1.00007;0.86349;0.27901;0.84984;0.99652;1.00000;0.01734;0.19883;0.11262;1.04888;1.00011;0.87121;0.11771;0.99909;1.00011;0.87000;0.87163;0.13737;1.00457;
2.47200;1.00007;0.86996;0.86648;0.17228;0.85167;0.99662;1.00007;0.86350;0.27912;0.84987;0.99650;1.00001;0.01731;0.19888;0.11267;1.04887;1.00011;0.87124;0.11772;0.99905;1.00011;0.87000;0.87166;0.13739;1.00453;
2.47500;1.00007;0.86996;0.86648;0.17238;0.85169;0.99660;1.00007;0.86350;0.27923;0.84990;0.99648;1.00001;0.01729;0.19894;0.11272;1.04885;1.00010;0.87128;0.11774;0.99901;1.00010;0.87000;0.87170;0.13740;1.00449;
2.47800;1.00007;0.86996;0.86649;0.17249;0.85172;0.99657;1.00007;0.86351;0.27933;0.84993;0.99645;1.00001;0.01727;0.19899;0.11276;1.04884;1.00010;0.87131;0.11775;0.99896;1.00010;0.87000;0.87173;0.13742;1.00445;
2.48100;1.00007;0.86996;0.86650;0.17259;0.85174;0.99655;1.00007;0.86352;0.27943;0.84996;0.99643;1.00001;0.01724;0.19904;0.11281;1.04883;1.00010;0.87135;0.11777;0.99892;1.00010;0.87000;0.87177;0.13743;1.00441;
2.48400;1.00007;0.86996;0.86651;0.17269;0.85176;0.99653;1.00007;0.86353;0.27953;0.85000;0.99641;1.00001;0.01722;0.19909;0.11285;1.04882;1.00010;0.87138;0.11778;0.99889;1.00010;0.87000;0.87180;0.13744;1.00438;
2.48700;1.00007;0.86996;0.86652;0.17279;0.85179;0.99651;1.00007;0.86354;0.27963;0.85003;0.99639;1.00001;0.01720;0.19914;0.11289;1.04880;1.00010;0.87141;0.11779;0.99885;1.00010;0.87000;0.87183;0.13745;1.00434;
2.49000;1.00007;0.86996;0.86653;0.17288;0.85181;0.99648;1.00007;0.86355;0.27973;0.85007;0.99636;1.00001;0.01718;0.19919;0.11293;1.04879;1.00010;0.87144;0.11781;0.99881;1.00010;0.87000;0.87186;0.13747;1.00430;
2.49300;1.00007;0.86996;0.86655;0.17298;0.85184;0.99646;1.00007;0.86357;0.27982;0.85011;0.99634;1.00001;0.01716;0.19923;0.11298;1.04878;1.00009;0.87147;0.11782;0.99877;1.00009;0.87000;0.87188;0.13748;1.00427;
2.49600;1.00007;0.86996;0.86656;0.17307;0.85187;0.99644;1.00007;0.86358;0.27991;0.85015;0.99632;1.00001;0.01714;0.19928;0.11302;1.04877;1.00009;0.87149;0.11783;0.99874;1.00009;0.87000;0.87191;0.13749;1.00423;
2.49900;1.00007;0.86996;0.86658;0.17316;0.85190;0.99642;1.00007;0.86360;0.28000;0.85018;0.99630;1.00001;0.01712;0.19932;0.11305;1.04876;1.00009;0.87152;0.11784;0.99870;1.00009;0.87000;0.87193;0.13750;1.00420;
2.50200;1.00007;0.86996;0.86659;0.17325;0.85193;0.99640;1.00007;0.86362;0.28009;0.85022;0.99628;1.00001;0.01710;0.19937;0.11309;1.04875;1.00009;0.87154;0.11785;0.99867;1.00009;0.87000;0.87195;0.13751;1.00417;
2.50500;1.00007;0.86996;0.86661;0.17333;0.85196;0.99638;1.00007;0.86363;0.28017;0.85026;0.99626;1.00001;0.01708;0.19941;0.11313;1.04874;1.00009;0.87156;0.11787;0.99864;1.00009;0.87000;0.87197;0.13752;1.00414;
2.50800;1.00007;0.86996;0.86663;0.17342;0.85199;0.99636;1.00007;0.86366;0.28025;0.85030;0.99624;1.00001;0.01706;0.19945;0.11316;1.04873;1.00008;0.87158;0.11788;0.99861;1.00008;0.87000;0.87199;0.13753;1.00411;
2.51100;1.00007;0.86996;0.86666;0.17350;0.85203;0.99634;1.00007;0.86368;0.28034;0.85035;0.99622;1.00001;0.01704;0.19949;0.11320;1.04871;1.00008;0.87159;0.11789;0.99858;1.00008;0.87000;0.87201;0.13754;1.00408;
2.51400;1.00007;0.86996;0.86668;0.17358;0.85206;0.99632;1.00007;0.86370;0.28041;0.85039;0.99620;1.00001;0.01702;0.19953;0.11323;1.04870;1.00008;0.87161;0.11790;0.99855;1.00008;0.87000;0.87202;0.13755;1.00405;
2.51700;1.00007;0.86996;0.86670;0.17366;0.85210;0.99630;1.00007;0.86372;0.28049;0.85043;0.99619;1.00001;0.01700;0.19957;0.11327;1.04869;1.00008;0.87163;0.11791;0.99852;1.00008;0.87000;0.87204;0.13756;1.00402;
2.52000;1.00007;0.86996;0.86673;0.17373;0.85213;0.99628;1.00007;0.86375;0.28056;0.85047;0.99617;1.00001;0.01699;0.19960;0.11330;1.04868;1.00008;0.87164;0.11792;0.99849;1.00007;0.87000;0.87205;0.13757;1.00399;
2.52300;1.00007;0.86996;0.86675;0.17380;0.85217;0.99627;1.00007;0.86378;0.28064;0.85052;0.99615;1.00001;0.01697;0.19964;0.11333;1.04868;1.00007;0.87165;0.11793;0.99847;1.00007;0.87000;0.87206;0.13758;1.00397;
2.52600;1.00007;0.86996;0.86678;0.17387;0.85221;0.99625;1.00007;0.86380;0.28070;0.85056;0.99613;1.00001;0.01696;0.19967;0.11336;1.04867;1.00007;0.87166;0.11794;0.99844;1.00007;0.87000;0.87207;0.13759;1.00394;
2.52900;1.00007;0.86996;0.86681;0.17394;0.85225;0.99623;1.00007;0.86383;0.28077;0.85061;0.99612;1.00001;0.01694;0.19971;0.11339;1.04866;1.00007;0.87167;0.11795;0.99842;1.00007;0.87000;0.87208;0.13760;1.00392;
2.53200;1.00007;0.86996;0.86684;0.17401;0.85229;0.99622;1.00006;0.86386;0.28084;0.85066;0.99610;1.00001;0.01692;0.19974;0.11341;1.04865;1.00007;0.87167;0.11795;0.99839;1.00007;0.87000;0.87208;0.13760;1.00390;
2.53500;1.00006;0.86996;0.86687;0.17407;0.85233;0.99620;1.00006;0.86390;0.28090;0.85070;0.99609;1.00001;0.01691;0.19977;0.11344;1.04864;1.00006;0.87168;0.11796;0.99837;1.00006;0.87000;0.87209;0.13761;1.00388;
2.53800;1.00006;0.86996;0.86691;0.17413;0.85237;0.99619;1.00006;0.86393;0.28096;0.85075;0.99607;1.00001;0.01690;0.19980;0.11347;1.04863;1.00006;0.87168;0.11797;0.99835;1.00006;0.87000;0.87209;0.13762;1.00385;
2.54100;1.00006;0.86996;0.86694;0.17419;0.85242;0.99617;1.00006;0.86396;0.28102;0.85080;0.99606;1.00001;0.01688;0.19982;0.11349;1.04862;1.00006;0.87168;0.11798;0.99833;1.00006;0.87000;0.87209;0.13763;1.00384;
2.54400;1.00006;0.86996;0.86697;0.17425;0.85246;0.99616;1.00006;0.86400;0.28107;0.85085;0.99604;1.00002;0.01687;0.19985;0.11351;1.04861;1.00006;0.87168;0.11798;0.99831;1.00006;0.87000;0.87209;0.13763;1.00382;
2.54700;1.00006;0.86996;0.86701;0.17430;0.85250;0.99614;1.00006;0.86403;0.28113;0.85090;0.99603;1.00002;0.01686;0.19987;0.11353;1.04861;1.00005;0.87168;0.11799;0.99829;1.00005;0.87000;0.87209;0.13764;1.00380;
2.55000;1.00006;0.86996;0.86705;0.17435;0.85255;0.99613;1.00006;0.86407;0.28118;0.85094;0.99602;1.00002;0.01684;0.19990;0.11356;1.04860;1.00005;0.87168;0.11800;0.99828;1.00005;0.87000;0.87208;0.13764;1.00378;
2.55300;1.00006;0.86996;0.86708;0.17440;0.85260;0.99612;1.00006;0.86411;0.28122;0.85099;0.99600;1.00002;0.01683;0.19992;0.11358;1.04859;1.00005;0.87167;0.11800;0.99826;1.00005;0.87000;0.87208;0.13765;1.00377;
2.55600;1.00006;0.86996;0.86712;0.17445;0.85264;0.99610;1.00006;0.86415;0.28127;0.85104;0.99599;1.00002;0.01682;0.19994;0.11359;1.04858;1.00005;0.87166;0.11801;0.99824;1.00005;0.87000;0.87207;0.13765;1.00375;
2.55900;1.00006;0.86996;0.86716;0.17449;0.85269;0.99609;1.00006;0.86419;0.28131;0.85110;0.99598;1.00002;0.01681;0.19996;0.11361;1.04858;1.00005;0.87166;0.11801;0.99823;1.00005;0.87000;0.87206;0.13766;1.00374;
2.56200;1.00006;0.86996;0.86720;0.17454;0.85274;0.99608;1.00006;0.86423;0.28136;0.85115;0.99597;1.00002;0.01680;0.19998;0.11363;1.04857;1.00004;0.87165;0.11802;0.99822;1.00004;0.87000;0.87205;0.13766;1.00372;
2.56500;1.00006;0.86996;0.86725;0.17458;0.85279;0.99607;1.00006;0.86427;0.28140;0.85120;0.99596;1.00002;0.01679;0.20000;0.11364;1.04856;1.00004;0.87164;0.11802;0.99821;1.00004;0.87000;0.87204;0.13767;1.00371;
2.56800;1.00006;0.86996;0.86729;0.17462;0.85284;0.99606;1.00006;0.86431;0.28143;0.85125;0.99595;1.00002;0.01678;0.20002;0.11366;1.04856;1.00004;0.87162;0.11803;0.99819;1.00004;0.87000;0.87203;0.13767;1.00370;
2.57100;1.00006;0.86996;0.86733;0.17465;0.85288;0.99605;1.00006;0.86436;0.28147;0.85130;0.99594;1.00002;0.01677;0.20003;0.11367;1.04855;1.00004;0.87161;0.11803;0.99818;1.00004;0.87000;0.87201;0.13767;1.00369;
2.57400;1.00006;0.86996;0.86738;0.17469;0.85293;0.99604;1.00006;0.86440;0.28150;0.85135;0.99593;1.00002;0.01676;0.20004;0.11368;1.04855;1.00003;0.87160;0.11803;0.99818;1.00003;0.87000;0.87200;0.13768;1.00368;
2.57700;1.00006;0.86996;0.86742;0.17472;0.85299;0.99603;1.00006;0.86445;0.28153;0.85141;0.99592;1.00002;0.01676;0.20006;0.11370;1.04854;1.00003;0.87158;0.11803;0.99817;1.00003;0.87000;0.87198;0.13768;1.00368;
2.58000;1.00005;0.86996;0.86747;0.17475;0.85304;0.99602;1.00005;0.86449;0.28156;0.85146;0.99591;1.00002;0.01675;0.20007;0.11371;1.04853;1.00003;0.87156;0.11804;0.99816;1.00003;0.87000;0.87196;0.13768;1.00367;
2.58300;1.00005;0.86996;0.86751;0.17477;0.85309;0.99601;1.00005;0.86454;0.28158;0.85151;0.99590;1.00002;0.01674;0.20008;0.11372;1.04853;1.00003;0.87154;0.11804;0.99815;1.00003;0.87000;0.87194;0.13768;1.00366;
2.58600;1.00005;0.86996;0.86756;0.17480;0.85314;0.99601;1.00005;0.86458;0.28161;0.85156;0.99589;1.00002;0.01674;0.20009;0.11372;1.04852;1.00002;0.87152;0.11804;0.99815;1.00002;0.87000;0.87192;0.13768;1.00366;
2.58900;1.00005;0.86996;0.86761;0.17482;0.85319;0.99600;1.00005;0.86463;0.28163;0.85162;0.99589;1.00002;0.01673;0.20010;0.11373;1.04852;1.00002;0.87150;0.11804;0.99814;1.00002;0.87000;0.87190;0.13768;1.00365;
2.59200;1.00005;0.86996;0.86766;0.17484;0.85324;0.99599;1.00005;0.86468;0.28165;0.85167;0.99588;1.00002;0.01672;0.20010;0.11374;1.04851;1.00002;0.87148;0.11804;0.99814;1.00002;0.87000;0.87188;0.13768;1.00365;
2.59500;1.00005;0.86996;0.86770;0.17486;0.85330;0.99599;1.00005;0.86473;0.28167;0.85172;0.99587;1.00002;0.01672;0.20011;0.11374;1.04851;1.00002;0.87145;0.11804;0.99814;1.00002;0.87000;0.87185;0.13768;1.00365;
2.59800;1.00005;0.86996;0.86775;0.17488;0.85335;0.99598;1.00005;0.86478;0.28168;0.85177;0.99587;1.00002;0.01671;0.20011;0.11375;1.04851;1.00002;0.87143;0.11804;0.99814;1.00002;0.87000;0.87183;0.13768;1.00364;
2.60100;1.00005;0.86996;0.86780;0.17489;0.85340;0.99597;1.00005;0.86483;0.28170;0.85183;0.99586;1.00002;0.01671;0.20012;0.11375;1.04850;1.00001;0.87140;0.11804;0.99814;1.00001;0.87000;0.87180;0.13768;1.00364;
2.60400;1.00005;0.86996;0.86785;0.17490;0.85346;0.99597;1.00005;0.86488;0.28171;0.85188;0.99586;1.00002;0.01671;0.20012;0.11375;1.04850;1.00001;0.87137;0.11804;0.99814;1.00001;0.87000;0.87177;0.13768;1.00364;
2.60700;1.00005;0.86996;0.86790;0.17491;0.85351;0.99596;1.00005;0.86493;0.28172;0.85193;0.99585;1.00002;0.01670;0.20012;0.11375;1.04849;1.00001;0.87134;0.11804;0.99814;1.00001;0.87000;0.87174;0.13768;1.00364;
2.61000;1.00005;0.86996;0.86795;0.17492;0.85356;0.99596;1.00005;0.86498;0.28173;0.85198;0.99585;1.00002;0.01670;0.20012;0.11375;1.04849;1.00001;0.87131;0.11804;0.99814;1.00001;0.87000;0.87171;0.13768;1.00364;
2.61300;1.00004;0.86996;0.86800;0.17493;0.85361;0.99596;1.00004;0.86503;0.28173;0.85203;0.99584;1.00002;0.01670;0.20012;0.11375;1.04849;1.00001;0.87128;0.11804;0.99814;1.00001;0.87000;0.87168;0.13768;1.00365;
2.61600;1.00004;0.86996;0.86805;0.17494;0.85367;0.99595;1.00004;0.86508;0.28173;0.85209;0.99584;1.00002;0.01670;0.20012;0.11375;1.04849;1.00000;0.87125;0.11804;0.99814;1.00000;0.87000;0.87165;0.13768;1.00365;
2.61900;1.00004;0.86996;0.86811;0.17494;0.85372;0.99595;1.00004;0.86513;0.28174;0.85214;0.99584;1.00002;0.01670;0.20011;0.11375;1.04848;1.00000;0.87122;0.11803;0.99815;1.00000;0.87000;0.87162;0.13767;1.00365;
2.62200;1.00004;0.86996;0.86816;0.17494;0.85377;0.99595;1.00004;0.86518;0.28174;0.85219;0.99584;1.00002;0.01670;0.20011;0.11375;1.04848;1.00000;0.87119;0.11803;0.99815;1.00000;0.87000;0.87158;0.13767;1.00366;
2.62500;1.00004;0.86996;0.86821;0.17494;0.85383;0.99595;1.00004;0.86523;0.28174;0.85224;0.99583;1.00002;0.01670;0.20010;0.11374;1.04848;1.00000;0.87115;0.11803;0.99816;1.00000;0.87000;0.87155;0.13767;1.00366;
2.62800;1.00004;0.86996;0.86826;0.17494;0.85388;0.99594;1.00004;0.86529;0.28173;0.85229;0.99583;1.00002;0.01670;0.20010;0.11374;1.04848;1.00000;0.87112;0.11802;0.99816;1.00000;0.87000;0.87151;0.13766;1.00367;
2.63100;1.00004;0.86996;0.86831;0.17493;0.85393;0.99594;1.00004;0.86534;0.28173;0.85234;0.99583;1.00002;0.01670;0.20009;0.11373;1.04847;1.00000;0.87108;0.11802;0.99817;1.00000;0.87000;0.87148;0.13766;1.00367;
2.63400;1.00004;0.86996;0.86836;0.17493;0.85398;0.99594;1.00004;0.86539;0.28172;0.85239;0.99583;1.00002;0.01670;0.20008;0.11373;1.04847;0.99999;0.87105;0.11802;0.99818;0.99999;0.87000;0.87144;0.13765;1.00368;
2.63700;1.00004;0.86996;0.86841;0.17492;0.85403;0.99594;1.00004;0.86544;0.28171;0.85243;0.99583;1.00002;0.01670;0.20007;0.11372;1.04847;0.99999;0.87101;0.11801;0.99818;0.99999;0.87000;0.87140;0.13765;1.00369;
2.64000;1.00004;0.86996;0.86846;0.17491;0.85408;0.99594;1.00004;0.86549;0.28170;0.85248;0.99583;1.00002;0.01670;0.20006;0.11371;1.04847;0.99999;0.87097;0.11801;0.99819;0.99999;0.87000;0.87137;0.13765;1.00369;
2.64300;1.00003;0.86996;0.86852;0.17490;0.85414;0.99594;1.00003;0.86554;0.28169;0.85253;0.99583;1.00002;0.01670;0.20005;0.11370;1.04847;0.99999;0.87093;0.11800;0.99820;0.99999;0.87000;0.87133;0.13764;1.00370;
2.64600;1.00003;0.86996;0.86857;0.17489;0.85419;0.99594;1.00003;0.86559;0.28168;0.85258;0.99583;1.00002;0.01670;0.20004;0.11369;1.04847;0.99999;0.87089;0.11800;0.99821;0.99999;0.87000;0.87129;0.13763;1.00371;
2.64900;1.00003;0.86996;0.86862;0.17488;0.85424;0.99594;1.00003;0.86564;0.28167;0.85262;0.99583;1.00002;0.01671;0.20003;0.11368;1.04846;0.99999;0.87085;0.11799;0.99822;0.99999;0.87000;0.87125;0.13763;1.00372;
2.65200;1.00003;0.86996;0.86867;0.17486;0.85428;0.99594;1.00003;0.86569;0.28165;0.85267;0.99583;1.00002;0.01671;0.20002;0.11367;1.04846;0.99998;0.87081;0.11798;0.99823;0.99999;0.87000;0.87121;0.13762;1.00373;
2.65500;1.00003;0.86996;0.86872;0.17485;0.85433;0.99595;1.00003;0.86574;0.28164;0.85271;0.99583;1.00002;0.01671;0.20000;0.11366;1.04846;0.99998;0.87077;0.11798;0.99824;0.99998;0.87000;0.87117;0.13762;1.00374;
2.65800;1.00003;0.86996;0.86877;0.17483;0.85438;0.99595;1.00003;0.86579;0.28162;0.85276;0.99583;1.00002;0.01672;0.19999;0.11365;1.04846;0.99998;0.87073;0.11797;0.99825;0.99998;0.87000;0.87113;0.13761;1.00375;
2.66100;1.00003;0.86996;0.86881;0.17481;0.85443;0.99595;1.00003;0.86584;0.28160;0.85280;0.99584;1.00002;0.01672;0.19997;0.11364;1.04846;0.99998;0.87069;0.11797;0.99827;0.99998;0.87000;0.87109;0.13760;1.00376;
2.66400;1.00003;0.86996;0.86886;0.17480;0.85447;0.99595;1.00003;0.86589;0.28158;0.85284;0.99584;1.00002;0.01672;0.19996;0.11362;1.04846;0.99998;0.87065;0.11796;0.99828;0.99998;0.87000;0.87105;0.13760;1.00378;
2.66700;1.00003;0.86996;0.86891;0.17478;0.85452;0.99595;1.00003;0.86594;0.28156;0.85289;0.99584;1.00002;0.01673;0.19994;0.11361;1.04846;0.99998;0.87061;0.11795;0.99829;0.99998;0.87000;0.87100;0.13759;1.00379;
2.67000;1.00003;0.86996;0.86896;0.17475;0.85457;0.99596;1.00003;0.86598;0.28154;0.85293;0.99585;1.00002;0.01673;0.19993;0.11360;1.04846;0.99998;0.87057;0.11794;0.99831;0.99998;0.87000;0.87096;0.13758;1.00380;
2.67300;1.00002;0.86996;0.86900;0.17473;0.85461;0.99596;1.00002;0.86603;0.28152;0.85297;0.99585;1.00002;0.01674;0.19991;0.11358;1.04846;0.99998;0.87053;0.11794;0.99832;0.99998;0.87000;0.87092;0.13757;1.00381;
2.67600;1.00002;0.86996;0.86905;0.17471;0.85465;0.99597;1.00002;0.86608;0.28149;0.85301;0.99585;1.00002;0.01675;0.19989;0.11357;1.04846;0.99998;0.87048;0.11793;0.99833;0.99998;0.87000;0.87088;0.13757;1.00383;
2.67900;1.00002;0.86996;0.86910;0.17469;0.85470;0.99597;1.00002;0.86612;0.28147;0.85305;0.99586;1.00002;0.01675;0.19987;0.11355;1.04846;0.99997;0.87044;0.11792;0.99835;0.99998;0.87000;0.87084;0.13756;1.00384;
2.68200;1.00002;0.86996;0.86914;0.17466;0.85474;0.99597;1.00002;0.86617;0.28144;0.85308;0.99586;1.00002;0.01676;0.19985;0.11354;1.04846;0.99997;0.87040;0.11791;0.99836;0.99998;0.87000;0.87079;0.13755;1.00385;
2.68500;1.00002;0.86996;0.86918;0.17464;0.85478;0.99598;1.00002;0.86621;0.28142;0.85312;0.99586;1.00002;0.01676;0.19983;0.11352;1.04846;0.99997;0.87036;0.11790;0.99838;0.99997;0.87000;0.87075;0.13754;1.00387;
2.68800;1.00002;0.86996;0.86923;0.17461;0.85482;0.99598;1.00002;0.86625;0.28139;0.85315;0.99587;1.00002;0.01677;0.19981;0.11350;1.04846;0.99997;0.87032;0.11790;0.99839;0.99997;0.87000;0.87071;0.13753;1.00388;
2.69100;1.00002;0.86996;0.86927;0.17458;0.85486;0.99599;1.00002;0.86629;0.28136;0.85319;0.99587;1.00002;0.01678;0.19979;0.11349;1.04846;0.99997;0.87028;0.11789;0.99840;0.99997;0.87000;0.87067;0.13752;1.00389;
2.69400;1.00002;0.86996;0.86931;0.17456;0.85490;0.99599;1.00002;0.86634;0.28133;0.85322;0.99588;1.00002;0.01678;0.19977;0.11347;1.04846;0.99997;0.87023;0.11788;0.99842;0.99997;0.87000;0.87063;0.13752;1.00391;
2.69700;1.00002;0.86996;0.86935;0.17453;0.85494;0.99600;1.00002;0.86638;0.28131;0.85326;0.99588;1.00002;0.01679;0.19975;0.11345;1.04846;0.99997;0.87019;0.11787;0.99843;0.99997;0.87000;0.87059;0.13751;1.00392;
2.70000;1.00002;0.86996;0.86939;0.17450;0.85497;0.99600;1.00002;0.86642;0.28128;0.85329;0.99589;1.00002;0.01680;0.19973;0.11343;1.04847;0.99997;0.87015;0.11786;0.99845;0.99997;0.87000;0.87055;0.13750;1.00394;
2.70300;1.00002;0.86996;0.86943;0.17447;0.85501;0.99601;1.00002;0.86645;0.28125;0.85332;0.99589;1.00002;0.01680;0.19971;0.11342;1.04847;0.99997;0.87011;0.11785;0.99847;0.99997;0.87000;0.87050;0.13749;1.00395;
2.70600;1.00001;0.86996;0.86947;0.17444;0.85504;0.99601;1.00001;0.86649;0.28122;0.85335;0.99590;1.00002;0.01681;0.19969;0.11340;1.04847;0.99997;0.87007;0.11784;0.99848;0.99997;0.87000;0.87046;0.13748;1.00397;
2.70900;1.00001;0.86996;0.86950;0.17441;0.85507;0.99602;1.00001;0.86653;0.28119;0.85338;0.99590;1.00002;0.01682;0.19967;0.11338;1.04847;0.99997;0.87003;0.11783;0.99850;0.99997;0.87000;0.87042;0.13747;1.00398;
2.71200;1.00001;0.86996;0.86954;0.17438;0.85511;0.99603;1.00001;0.86656;0.28116;0.85340;0.99591;1.00002;0.01683;0.19965;0.11336;1.04847;0.99997;0.86999;0.11782;0.99851;0.99997;0.87000;0.87039;0.13746;1.00400;
2.71500;1.00001;0.86996;0.86957;0.17435;0.85514;0.99603;1.00001;0.86660;0.28113;0.85343;0.99592;1.00002;0.01684;0.19962;0.11334;1.04847;0.99997;0.86995;0.11781;0.99853;0.99997;0.87000;0.87035;0.13745;1.00401;
2.71800;1.00001;0.86996;0.86961;0.17432;0.85517;0.99604;1.00001;0.86663;0.28110;0.85345;0.99592;1.00002;0.01684;0.19960;0.11332;1.04847;0.99997;0.86991;0.11780;0.99854;0.99997;0.87000;0.87031;0.13744;1.00403;
2.72100;1.00001;0.86996;0.86964;0.17429;0.85519;0.99604;1.00001;0.86667;0.28107;0.85348;0.99593;1.00002;0.01685;0.19958;0.11331;1.04847;0.99997;0.86987;0.11779;0.99856;0.99997;0.87000;0.87027;0.13743;1.00404;
2.72400;1.00001;0.86996;0.86967;0.17426;0.85522;0.99605;1.00001;0.86670;0.28104;0.85350;0.99594;1.00002;0.01686;0.19956;0.11329;1.04847;0.99997;0.86983;0.11778;0.99857;0.99997;0.87000;0.87023;0.13742;1.00405;
2.72700;1.00001;0.86996;0.86970;0.17423;0.85525;0.99606;1.00001;0.86673;0.28101;0.85352;0.99594;1.00002;0.01687;0.19954;0.11327;1.04848;0.99997;0.86980;0.11777;0.99859;0.99997;0.87000;0.87019;0.13741;1.00407;
2.73000;1.00001;0.86996;0.86973;0.17420;0.85527;0.99606;1.00001;0.86676;0.28097;0.85354;0.99595;1.00002;0.01688;0.19951;0.11325;1.04848;0.99997;0.86976;0.11776;0.99860;0.99997;0.87000;0.87016;0.13740;1.00408;
2.73300;1.00001;0.86996;0.86976;0.17417;0.85530;0.99607;1.00001;0.86678;0.28094;0.85356;0.99595;1.00002;0.01688;0.19949;0.11323;1.04848;0.99997;0.86972;0.11775;0.99862;0.99997;0.87000;0.87012;0.13739;1.00410;
