time;HVDC1_converter_omegaPu;HVDC1_control_PRefPu;HVDC1_converter_PFilterPu;HVDC1_converter_QFilterPu;HVDC1_converter_IConvPu;HVDC1_converter_UPu;HVDC2_converter_omegaPu;HVDC2_converter_PFilterPu;HVDC2_converter_QFilterPu;HVDC2_converter_IConvPu;HVDC2_converter_UPu;INF_converter_omegaPu;INF_converter_PFilterPu;INF_converter_QFilterPu;INF_converter_IConvPu;INF_converter_UPu;WP1_WTG4A_pll_omegaPLLPu;WP1_WTG4A_injector_PInjPuSn;WP1_WTG4A_injector_QInjPuSn;WP1_WTG4A_injector_UPu;WP2_WTG4A_pll_omegaPLLPu;WP2_WTG4A_PRefPu;WP2_WTG4A_injector_PInjPuSn;WP2_WTG4A_injector_QInjPuSn;WP2_WTG4A_injector_UPu;
2.73600;1.00001;0.86996;0.86979;0.17414;0.85532;0.99608;1.00001;0.86681;0.28091;0.85358;0.99596;1.00002;0.01689;0.19947;0.11321;1.04848;0.99997;0.86969;0.11774;0.99863;0.99997;0.87000;0.87009;0.13738;1.00411;
2.73900;1.00001;0.86996;0.86981;0.17411;0.85534;0.99608;1.00001;0.86684;0.28088;0.85360;0.99597;1.00002;0.01690;0.19945;0.11320;1.04848;0.99997;0.86966;0.11773;0.99865;0.99997;0.87000;0.87005;0.13737;1.00413;
2.74200;1.00001;0.86996;0.86984;0.17408;0.85536;0.99609;1.00001;0.86686;0.28085;0.85361;0.99597;1.00002;0.01691;0.19943;0.11318;1.04848;0.99997;0.86962;0.11772;0.99866;0.99997;0.87000;0.87002;0.13736;1.00414;
2.74500;1.00001;0.86996;0.86986;0.17405;0.85538;0.99610;1.00001;0.86688;0.28082;0.85363;0.99598;1.00002;0.01692;0.19940;0.11316;1.04848;0.99997;0.86959;0.11771;0.99868;0.99997;0.87000;0.86999;0.13735;1.00415;
2.74800;1.00000;0.86996;0.86988;0.17402;0.85540;0.99610;1.00000;0.86690;0.28080;0.85364;0.99599;1.00002;0.01693;0.19938;0.11314;1.04849;0.99997;0.86956;0.11770;0.99869;0.99997;0.87000;0.86996;0.13734;1.00417;
2.75100;1.00000;0.86996;0.86990;0.17399;0.85541;0.99611;1.00000;0.86692;0.28077;0.85365;0.99599;1.00002;0.01694;0.19936;0.11312;1.04849;0.99997;0.86952;0.11769;0.99870;0.99997;0.87000;0.86992;0.13733;1.00418;
2.75400;1.00000;0.86996;0.86992;0.17396;0.85543;0.99612;1.00000;0.86694;0.28074;0.85366;0.99600;1.00002;0.01694;0.19934;0.11311;1.04849;0.99997;0.86949;0.11768;0.99872;0.99997;0.87000;0.86989;0.13732;1.00419;
2.75700;1.00000;0.86996;0.86994;0.17394;0.85544;0.99612;1.00000;0.86696;0.28071;0.85367;0.99601;1.00002;0.01695;0.19932;0.11309;1.04849;0.99997;0.86946;0.11767;0.99873;0.99997;0.87000;0.86987;0.13731;1.00420;
2.76000;1.00000;0.86996;0.86995;0.17391;0.85545;0.99613;1.00000;0.86698;0.28068;0.85368;0.99601;1.00002;0.01696;0.19930;0.11307;1.04849;0.99997;0.86944;0.11766;0.99874;0.99998;0.87000;0.86984;0.13730;1.00421;
2.76300;1.00000;0.86996;0.86997;0.17388;0.85546;0.99614;1.00000;0.86699;0.28066;0.85369;0.99602;1.00002;0.01697;0.19928;0.11305;1.04849;0.99998;0.86941;0.11765;0.99875;0.99998;0.87000;0.86981;0.13729;1.00423;
2.76600;1.00000;0.86996;0.86998;0.17386;0.85547;0.99614;1.00000;0.86701;0.28063;0.85369;0.99603;1.00002;0.01698;0.19926;0.11304;1.04849;0.99998;0.86938;0.11764;0.99877;0.99998;0.87000;0.86978;0.13728;1.00424;
2.76900;1.00000;0.86996;0.87000;0.17383;0.85548;0.99615;1.00000;0.86702;0.28060;0.85370;0.99603;1.00002;0.01698;0.19924;0.11302;1.04850;0.99998;0.86935;0.11763;0.99878;0.99998;0.87000;0.86976;0.13727;1.00425;
2.77200;1.00000;0.86996;0.87001;0.17381;0.85549;0.99616;1.00000;0.86703;0.28058;0.85370;0.99604;1.00002;0.01699;0.19922;0.11301;1.04850;0.99998;0.86933;0.11762;0.99879;0.99998;0.87000;0.86973;0.13726;1.00426;
2.77500;1.00000;0.86996;0.87002;0.17378;0.85550;0.99616;1.00000;0.86704;0.28056;0.85371;0.99605;1.00002;0.01700;0.19920;0.11299;1.04850;0.99998;0.86931;0.11761;0.99880;0.99998;0.87000;0.86971;0.13725;1.00427;
2.77800;1.00000;0.86996;0.87003;0.17376;0.85550;0.99617;1.00000;0.86705;0.28053;0.85371;0.99605;1.00001;0.01701;0.19918;0.11298;1.04850;0.99998;0.86928;0.11760;0.99881;0.99998;0.87000;0.86969;0.13724;1.00428;
2.78100;1.00000;0.86996;0.87004;0.17373;0.85551;0.99617;1.00000;0.86706;0.28051;0.85371;0.99606;1.00001;0.01702;0.19917;0.11296;1.04850;0.99998;0.86926;0.11759;0.99882;0.99998;0.87000;0.86967;0.13723;1.00429;
2.78400;1.00000;0.86996;0.87004;0.17371;0.85551;0.99618;1.00000;0.86706;0.28049;0.85371;0.99606;1.00001;0.01702;0.19915;0.11295;1.04850;0.99998;0.86924;0.11759;0.99883;0.99998;0.87000;0.86965;0.13722;1.00430;
2.78700;1.00000;0.86996;0.87005;0.17369;0.85551;0.99619;1.00000;0.86707;0.28047;0.85371;0.99607;1.00001;0.01703;0.19913;0.11293;1.04850;0.99998;0.86922;0.11758;0.99884;0.99998;0.87000;0.86963;0.13721;1.00431;
2.79000;1.00000;0.86996;0.87005;0.17367;0.85551;0.99619;1.00000;0.86707;0.28045;0.85371;0.99607;1.00001;0.01704;0.19912;0.11292;1.04850;0.99998;0.86920;0.11757;0.99885;0.99998;0.87000;0.86961;0.13720;1.00431;
2.79300;1.00000;0.86996;0.87005;0.17365;0.85551;0.99620;1.00000;0.86707;0.28043;0.85370;0.99608;1.00001;0.01705;0.19910;0.11291;1.04851;0.99999;0.86918;0.11756;0.99885;0.99999;0.87000;0.86959;0.13720;1.00432;
2.79600;1.00000;0.86996;0.87005;0.17363;0.85551;0.99620;1.00000;0.86707;0.28041;0.85370;0.99609;1.00001;0.01705;0.19908;0.11289;1.04851;0.99999;0.86917;0.11755;0.99886;0.99999;0.87000;0.86958;0.13719;1.00433;
2.79900;1.00000;0.86996;0.87005;0.17362;0.85550;0.99621;1.00000;0.86707;0.28039;0.85369;0.99609;1.00001;0.01706;0.19907;0.11288;1.04851;0.99999;0.86915;0.11754;0.99887;0.99999;0.87000;0.86956;0.13718;1.00433;
2.80200;1.00000;0.86996;0.87005;0.17360;0.85550;0.99621;1.00000;0.86707;0.28038;0.85369;0.99610;1.00001;0.01707;0.19906;0.11287;1.04851;0.99999;0.86914;0.11753;0.99888;0.99999;0.87000;0.86955;0.13717;1.00434;
2.80500;1.00000;0.86996;0.87005;0.17358;0.85549;0.99622;1.00000;0.86707;0.28036;0.85368;0.99610;1.00001;0.01707;0.19904;0.11286;1.04851;0.99999;0.86912;0.11752;0.99888;0.99999;0.87000;0.86953;0.13716;1.00435;
2.80800;1.00000;0.86996;0.87005;0.17357;0.85548;0.99622;1.00000;0.86707;0.28035;0.85367;0.99611;1.00001;0.01708;0.19903;0.11285;1.04851;0.99999;0.86911;0.11752;0.99889;0.99999;0.87000;0.86952;0.13715;1.00435;
2.81100;1.00000;0.86996;0.87004;0.17356;0.85548;0.99623;1.00000;0.86706;0.28033;0.85366;0.99611;1.00001;0.01708;0.19902;0.11284;1.04851;0.99999;0.86910;0.11751;0.99889;0.99999;0.87000;0.86951;0.13714;1.00436;
2.81400;1.00000;0.86996;0.87004;0.17354;0.85547;0.99623;1.00000;0.86706;0.28032;0.85365;0.99611;1.00001;0.01709;0.19901;0.11283;1.04851;0.99999;0.86909;0.11750;0.99890;0.99999;0.87000;0.86950;0.13714;1.00436;
2.81700;1.00000;0.86996;0.87003;0.17353;0.85546;0.99624;1.00000;0.86705;0.28031;0.85364;0.99612;1.00001;0.01710;0.19899;0.11282;1.04851;1.00000;0.86908;0.11749;0.99890;1.00000;0.87000;0.86950;0.13713;1.00436;
2.82000;1.00000;0.86996;0.87002;0.17352;0.85545;0.99624;1.00000;0.86704;0.28030;0.85363;0.99612;1.00001;0.01710;0.19898;0.11281;1.04851;1.00000;0.86908;0.11749;0.99890;1.00000;0.87000;0.86949;0.13712;1.00437;
2.82300;1.00000;0.86996;0.87001;0.17351;0.85543;0.99625;1.00000;0.86703;0.28029;0.85362;0.99613;1.00001;0.01711;0.19897;0.11280;1.04851;1.00000;0.86907;0.11748;0.99891;1.00000;0.87000;0.86948;0.13711;1.00437;
2.82600;1.00000;0.86996;0.87000;0.17350;0.85542;0.99625;1.00000;0.86702;0.28029;0.85360;0.99613;1.00001;0.01711;0.19897;0.11280;1.04851;1.00000;0.86906;0.11747;0.99891;1.00000;0.87000;0.86948;0.13711;1.00437;
2.82900;1.00000;0.86996;0.86999;0.17350;0.85541;0.99625;1.00000;0.86701;0.28028;0.85359;0.99613;1.00001;0.01712;0.19896;0.11279;1.04851;1.00000;0.86906;0.11747;0.99891;1.00000;0.87000;0.86948;0.13710;1.00437;
2.83200;1.00000;0.86996;0.86998;0.17349;0.85539;0.99626;1.00000;0.86699;0.28027;0.85357;0.99614;1.00001;0.01712;0.19895;0.11278;1.04851;1.00000;0.86906;0.11746;0.99891;1.00000;0.87000;0.86947;0.13709;1.00437;
2.83500;1.00000;0.86996;0.86996;0.17349;0.85538;0.99626;1.00000;0.86698;0.28027;0.85356;0.99614;1.00001;0.01712;0.19894;0.11278;1.04851;1.00000;0.86906;0.11745;0.99891;1.00000;0.87000;0.86947;0.13709;1.00437;
2.83800;1.00000;0.86996;0.86995;0.17348;0.85536;0.99626;1.00000;0.86697;0.28027;0.85354;0.99614;1.00001;0.01713;0.19894;0.11277;1.04851;1.00000;0.86905;0.11745;0.99891;1.00001;0.87000;0.86947;0.13708;1.00437;
2.84100;1.00000;0.86996;0.86993;0.17348;0.85534;0.99626;1.00000;0.86695;0.28027;0.85352;0.99615;1.00001;0.01713;0.19893;0.11277;1.04851;1.00001;0.86906;0.11744;0.99891;1.00001;0.87000;0.86947;0.13707;1.00437;
2.84400;1.00000;0.86996;0.86992;0.17348;0.85532;0.99627;1.00000;0.86693;0.28027;0.85350;0.99615;1.00001;0.01713;0.19893;0.11276;1.04851;1.00001;0.86906;0.11744;0.99891;1.00001;0.87000;0.86947;0.13707;1.00437;
2.84700;1.00000;0.86996;0.86990;0.17348;0.85531;0.99627;1.00000;0.86692;0.28027;0.85349;0.99615;1.00001;0.01714;0.19892;0.11276;1.04851;1.00001;0.86906;0.11743;0.99891;1.00001;0.87000;0.86948;0.13706;1.00437;
2.85000;1.00000;0.86996;0.86988;0.17348;0.85529;0.99627;1.00000;0.86690;0.28027;0.85347;0.99615;1.00001;0.01714;0.19892;0.11276;1.04851;1.00001;0.86906;0.11742;0.99890;1.00001;0.87000;0.86948;0.13706;1.00437;
2.85300;1.00000;0.86996;0.86986;0.17349;0.85527;0.99627;1.00000;0.86688;0.28027;0.85345;0.99615;1.00001;0.01714;0.19892;0.11276;1.04851;1.00001;0.86907;0.11742;0.99890;1.00001;0.87000;0.86949;0.13705;1.00436;
2.85600;1.00000;0.86996;0.86984;0.17349;0.85524;0.99627;1.00000;0.86686;0.28028;0.85343;0.99616;1.00001;0.01715;0.19891;0.11276;1.04851;1.00001;0.86907;0.11741;0.99890;1.00001;0.87000;0.86949;0.13705;1.00436;
2.85900;1.00000;0.86996;0.86982;0.17349;0.85522;0.99628;1.00000;0.86684;0.28028;0.85341;0.99616;1.00001;0.01715;0.19891;0.11276;1.04851;1.00001;0.86908;0.11741;0.99889;1.00002;0.87000;0.86950;0.13704;1.00435;
2.86200;1.00000;0.86996;0.86980;0.17350;0.85520;0.99628;1.00000;0.86681;0.28029;0.85339;0.99616;1.00001;0.01715;0.19891;0.11275;1.04851;1.00002;0.86909;0.11741;0.99889;1.00002;0.87000;0.86951;0.13704;1.00435;
2.86500;1.00000;0.86996;0.86978;0.17351;0.85518;0.99628;1.00000;0.86679;0.28030;0.85336;0.99616;1.00001;0.01715;0.19891;0.11276;1.04851;1.00002;0.86910;0.11740;0.99888;1.00002;0.87000;0.86952;0.13703;1.00434;
2.86800;1.00000;0.86996;0.86975;0.17352;0.85515;0.99628;1.00000;0.86677;0.28031;0.85334;0.99616;1.00001;0.01715;0.19891;0.11276;1.04850;1.00002;0.86911;0.11740;0.99888;1.00002;0.87000;0.86953;0.13703;1.00434;
2.87100;1.00000;0.86996;0.86973;0.17353;0.85513;0.99628;1.00000;0.86674;0.28032;0.85332;0.99616;1.00001;0.01715;0.19891;0.11276;1.04850;1.00002;0.86912;0.11739;0.99887;1.00002;0.87000;0.86954;0.13702;1.00433;
2.87400;1.00000;0.86996;0.86970;0.17354;0.85510;0.99628;1.00000;0.86672;0.28033;0.85330;0.99616;1.00001;0.01715;0.19892;0.11276;1.04850;1.00002;0.86913;0.11739;0.99887;1.00002;0.87000;0.86955;0.13702;1.00433;
2.87700;1.00000;0.86996;0.86968;0.17355;0.85508;0.99628;1.00000;0.86670;0.28034;0.85328;0.99616;1.00001;0.01716;0.19892;0.11276;1.04850;1.00002;0.86914;0.11739;0.99886;1.00002;0.87000;0.86957;0.13702;1.00432;
2.88000;1.00000;0.86996;0.86965;0.17356;0.85505;0.99628;1.00000;0.86667;0.28036;0.85325;0.99616;1.00001;0.01716;0.19892;0.11277;1.04850;1.00002;0.86915;0.11739;0.99885;1.00002;0.87000;0.86958;0.13701;1.00431;
2.88300;1.00000;0.86996;0.86963;0.17358;0.85503;0.99628;1.00000;0.86664;0.28037;0.85323;0.99616;1.00001;0.01716;0.19893;0.11277;1.04850;1.00003;0.86917;0.11738;0.99884;1.00003;0.87000;0.86959;0.13701;1.00430;
2.88600;1.00000;0.86996;0.86960;0.17359;0.85500;0.99628;1.00000;0.86662;0.28039;0.85321;0.99616;1.00001;0.01716;0.19893;0.11278;1.04850;1.00003;0.86918;0.11738;0.99883;1.00003;0.87000;0.86961;0.13701;1.00429;
2.88900;1.00001;0.86996;0.86957;0.17361;0.85497;0.99627;1.00001;0.86659;0.28040;0.85318;0.99616;1.00001;0.01715;0.19894;0.11278;1.04849;1.00003;0.86920;0.11738;0.99882;1.00003;0.87000;0.86963;0.13700;1.00428;
2.89200;1.00001;0.86996;0.86955;0.17363;0.85495;0.99627;1.00001;0.86656;0.28042;0.85316;0.99616;1.00001;0.01715;0.19894;0.11279;1.04849;1.00003;0.86922;0.11738;0.99881;1.00003;0.87000;0.86964;0.13700;1.00427;
2.89500;1.00001;0.86996;0.86952;0.17364;0.85492;0.99627;1.00001;0.86653;0.28044;0.85313;0.99615;1.00001;0.01715;0.19895;0.11279;1.04849;1.00003;0.86923;0.11737;0.99880;1.00003;0.87000;0.86966;0.13700;1.00426;
2.89800;1.00001;0.86996;0.86949;0.17366;0.85489;0.99627;1.00001;0.86650;0.28046;0.85311;0.99615;1.00001;0.01715;0.19896;0.11280;1.04849;1.00003;0.86925;0.11737;0.99879;1.00003;0.87000;0.86968;0.13700;1.00425;
2.90100;1.00001;0.86996;0.86946;0.17368;0.85487;0.99627;1.00001;0.86648;0.28048;0.85308;0.99615;1.00001;0.01715;0.19896;0.11281;1.04849;1.00003;0.86927;0.11737;0.99878;1.00003;0.87000;0.86970;0.13700;1.00424;
2.90400;1.00001;0.86996;0.86943;0.17371;0.85484;0.99627;1.00001;0.86645;0.28051;0.85306;0.99615;1.00001;0.01715;0.19897;0.11281;1.04848;1.00003;0.86929;0.11737;0.99877;1.00003;0.87000;0.86972;0.13699;1.00423;
2.90700;1.00001;0.86996;0.86940;0.17373;0.85481;0.99626;1.00001;0.86642;0.28053;0.85304;0.99615;1.00001;0.01715;0.19898;0.11282;1.04848;1.00004;0.86931;0.11737;0.99876;1.00004;0.87000;0.86974;0.13699;1.00422;
2.91000;1.00001;0.86996;0.86937;0.17375;0.85478;0.99626;1.00001;0.86639;0.28055;0.85301;0.99614;1.00001;0.01714;0.19899;0.11283;1.04848;1.00004;0.86933;0.11737;0.99875;1.00004;0.87000;0.86976;0.13699;1.00421;
2.91300;1.00001;0.86996;0.86934;0.17378;0.85475;0.99626;1.00001;0.86636;0.28058;0.85299;0.99614;1.00001;0.01714;0.19900;0.11284;1.04848;1.00004;0.86935;0.11737;0.99873;1.00004;0.87000;0.86978;0.13699;1.00420;
2.91600;1.00001;0.86996;0.86931;0.17380;0.85473;0.99625;1.00001;0.86633;0.28061;0.85296;0.99614;1.00001;0.01714;0.19901;0.11285;1.04847;1.00004;0.86937;0.11737;0.99872;1.00004;0.87000;0.86980;0.13699;1.00418;
2.91900;1.00001;0.86996;0.86928;0.17383;0.85470;0.99625;1.00001;0.86630;0.28063;0.85294;0.99613;1.00001;0.01714;0.19903;0.11286;1.04847;1.00004;0.86940;0.11737;0.99871;1.00004;0.87000;0.86983;0.13699;1.00417;
2.92200;1.00001;0.86996;0.86925;0.17386;0.85467;0.99625;1.00001;0.86627;0.28066;0.85292;0.99613;1.00001;0.01713;0.19904;0.11287;1.04847;1.00004;0.86942;0.11737;0.99869;1.00004;0.87000;0.86985;0.13699;1.00416;
2.92500;1.00001;0.86996;0.86923;0.17388;0.85464;0.99624;1.00001;0.86624;0.28069;0.85289;0.99613;1.00001;0.01713;0.19905;0.11288;1.04847;1.00004;0.86944;0.11737;0.99868;1.00004;0.87000;0.86987;0.13699;1.00414;
2.92800;1.00001;0.86996;0.86920;0.17391;0.85462;0.99624;1.00001;0.86621;0.28072;0.85287;0.99612;1.00001;0.01713;0.19906;0.11289;1.04846;1.00004;0.86947;0.11737;0.99866;1.00004;0.87000;0.86990;0.13699;1.00413;
2.93100;1.00001;0.86996;0.86917;0.17394;0.85459;0.99623;1.00001;0.86618;0.28075;0.85285;0.99612;1.00001;0.01712;0.19908;0.11291;1.04846;1.00004;0.86949;0.11737;0.99865;1.00004;0.87000;0.86992;0.13699;1.00411;
2.93400;1.00001;0.86996;0.86914;0.17397;0.85456;0.99623;1.00001;0.86615;0.28078;0.85282;0.99611;1.00001;0.01712;0.19909;0.11292;1.04846;1.00005;0.86952;0.11737;0.99863;1.00004;0.87000;0.86995;0.13699;1.00410;
2.93700;1.00001;0.86996;0.86911;0.17400;0.85453;0.99623;1.00001;0.86612;0.28081;0.85280;0.99611;1.00001;0.01711;0.19910;0.11293;1.04846;1.00005;0.86954;0.11737;0.99862;1.00005;0.87000;0.86997;0.13699;1.00408;
2.94000;1.00001;0.86996;0.86908;0.17403;0.85451;0.99622;1.00001;0.86609;0.28084;0.85278;0.99610;1.00001;0.01711;0.19912;0.11294;1.04845;1.00005;0.86956;0.11738;0.99860;1.00005;0.87000;0.87000;0.13699;1.00407;
2.94300;1.00002;0.86996;0.86905;0.17407;0.85448;0.99622;1.00002;0.86606;0.28088;0.85276;0.99610;1.00001;0.01710;0.19913;0.11296;1.04845;1.00005;0.86959;0.11738;0.99859;1.00005;0.87000;0.87002;0.13699;1.00405;
2.94600;1.00002;0.86996;0.86902;0.17410;0.85446;0.99621;1.00002;0.86603;0.28091;0.85274;0.99609;1.00001;0.01710;0.19915;0.11297;1.04845;1.00005;0.86962;0.11738;0.99857;1.00005;0.87000;0.87005;0.13699;1.00404;
2.94900;1.00002;0.86996;0.86899;0.17413;0.85443;0.99621;1.00002;0.86600;0.28094;0.85272;0.99609;1.00001;0.01709;0.19917;0.11298;1.04844;1.00005;0.86964;0.11738;0.99856;1.00005;0.87000;0.87008;0.13699;1.00402;
2.95200;1.00002;0.86996;0.86896;0.17417;0.85441;0.99620;1.00002;0.86598;0.28098;0.85270;0.99608;1.00001;0.01709;0.19918;0.11300;1.04844;1.00005;0.86967;0.11738;0.99854;1.00005;0.87000;0.87010;0.13699;1.00400;
2.95500;1.00002;0.86996;0.86893;0.17420;0.85438;0.99620;1.00002;0.86595;0.28101;0.85268;0.99608;1.00001;0.01708;0.19920;0.11301;1.04844;1.00005;0.86969;0.11738;0.99852;1.00005;0.87000;0.87013;0.13700;1.00399;
2.95800;1.00002;0.86996;0.86891;0.17424;0.85436;0.99619;1.00002;0.86592;0.28105;0.85266;0.99607;1.00001;0.01708;0.19922;0.11303;1.04843;1.00005;0.86972;0.11739;0.99851;1.00005;0.87000;0.87016;0.13700;1.00397;
2.96100;1.00002;0.86996;0.86888;0.17427;0.85433;0.99618;1.00002;0.86589;0.28108;0.85264;0.99607;1.00001;0.01707;0.19923;0.11304;1.04843;1.00005;0.86975;0.11739;0.99849;1.00005;0.87000;0.87018;0.13700;1.00395;
2.96400;1.00002;0.86996;0.86885;0.17431;0.85431;0.99618;1.00002;0.86587;0.28112;0.85262;0.99606;1.00001;0.01707;0.19925;0.11306;1.04843;1.00005;0.86977;0.11739;0.99847;1.00005;0.87000;0.87021;0.13700;1.00394;
2.96700;1.00002;0.86996;0.86883;0.17434;0.85429;0.99617;1.00002;0.86584;0.28116;0.85260;0.99606;1.00001;0.01706;0.19927;0.11307;1.04842;1.00005;0.86980;0.11739;0.99845;1.00005;0.87000;0.87023;0.13700;1.00392;
2.97000;1.00002;0.86996;0.86880;0.17438;0.85426;0.99617;1.00002;0.86581;0.28119;0.85258;0.99605;1.00001;0.01706;0.19929;0.11309;1.04842;1.00005;0.86982;0.11740;0.99844;1.00005;0.87000;0.87026;0.13700;1.00390;
2.97300;1.00002;0.86996;0.86877;0.17441;0.85424;0.99616;1.00002;0.86579;0.28123;0.85257;0.99604;1.00001;0.01705;0.19930;0.11311;1.04842;1.00005;0.86985;0.11740;0.99842;1.00005;0.87000;0.87029;0.13701;1.00389;
2.97600;1.00002;0.86996;0.86875;0.17445;0.85422;0.99615;1.00002;0.86576;0.28127;0.85255;0.99604;1.00001;0.01704;0.19932;0.11312;1.04841;1.00005;0.86988;0.11740;0.99840;1.00005;0.87000;0.87031;0.13701;1.00387;
2.97900;1.00002;0.86996;0.86873;0.17449;0.85420;0.99615;1.00002;0.86574;0.28130;0.85254;0.99603;1.00001;0.01704;0.19934;0.11314;1.04841;1.00005;0.86990;0.11741;0.99839;1.00005;0.87000;0.87034;0.13701;1.00385;
2.98200;1.00002;0.86996;0.86870;0.17452;0.85418;0.99614;1.00002;0.86572;0.28134;0.85252;0.99602;1.00001;0.01703;0.19936;0.11315;1.04841;1.00005;0.86993;0.11741;0.99837;1.00005;0.87000;0.87036;0.13701;1.00384;
2.98500;1.00002;0.86996;0.86868;0.17456;0.85416;0.99613;1.00002;0.86569;0.28138;0.85251;0.99602;1.00001;0.01702;0.19938;0.11317;1.04840;1.00005;0.86995;0.11741;0.99835;1.00005;0.87000;0.87039;0.13702;1.00382;
2.98800;1.00002;0.86996;0.86866;0.17460;0.85414;0.99613;1.00002;0.86567;0.28142;0.85249;0.99601;1.00001;0.01702;0.19940;0.11319;1.04840;1.00005;0.86998;0.11742;0.99833;1.00005;0.87000;0.87042;0.13702;1.00380;
2.99100;1.00002;0.86996;0.86863;0.17464;0.85413;0.99612;1.00002;0.86565;0.28145;0.85248;0.99601;1.00001;0.01701;0.19942;0.11320;1.04839;1.00005;0.87000;0.11742;0.99832;1.00005;0.87000;0.87044;0.13702;1.00379;
2.99400;1.00002;0.86996;0.86861;0.17467;0.85411;0.99611;1.00002;0.86563;0.28149;0.85247;0.99600;1.00001;0.01700;0.19943;0.11322;1.04839;1.00005;0.87003;0.11742;0.99830;1.00005;0.87000;0.87046;0.13702;1.00377;
2.99700;1.00002;0.86996;0.86859;0.17471;0.85409;0.99611;1.00002;0.86561;0.28153;0.85246;0.99599;1.00001;0.01700;0.19945;0.11324;1.04839;1.00005;0.87005;0.11743;0.99828;1.00005;0.87000;0.87049;0.13703;1.00375;
3.00000;1.00003;0.86996;0.86857;0.17475;0.85408;0.99610;1.00003;0.86559;0.28157;0.85245;0.99598;1.00001;0.01699;0.19947;0.11325;1.04838;1.00005;0.87008;0.11743;0.99827;1.00005;0.87000;0.87051;0.13703;1.00374;
