time;HVDC1_converter_omegaPu;HVDC1_control_PRefPu;HVDC1_converter_PFilterPu;HVDC1_converter_QFilterPu;HVDC1_converter_IConvPu;HVDC1_converter_UPu;HVDC2_converter_omegaPu;HVDC2_converter_PFilterPu;HVDC2_converter_QFilterPu;HVDC2_converter_IConvPu;HVDC2_converter_UPu;INF_converter_omegaPu;INF_converter_PFilterPu;INF_converter_QFilterPu;INF_converter_IConvPu;INF_converter_UPu;WP1_WTG4A_pll_omegaPLLPu;WP1_WTG4A_injector_PInjPuSn;WP1_WTG4A_injector_QInjPuSn;WP1_WTG4A_injector_UPu;WP2_WTG4A_pll_omegaPLLPu;WP2_WTG4A_PRefPu;WP2_WTG4A_injector_PInjPuSn;WP2_WTG4A_injector_QInjPuSn;WP2_WTG4A_injector_UPu;
0.00000;1.00000;0.86996;0.86996;0.15218;0.85297;1.00086;1.00000;0.86698;0.25906;0.84886;1.00067;1.00000;0.01771;0.19006;0.10475;1.05060;0.99855;0.86975;0.12619;1.01141;0.99856;0.87000;0.87020;0.14568;1.01642;
0.00300;1.00000;0.86996;0.86994;0.15215;0.85293;1.00064;1.00000;0.86695;0.25902;0.84880;1.00044;1.00000;0.01767;0.19003;0.10472;1.05022;1.00000;0.86960;0.12659;1.01130;1.00000;0.87000;0.87004;0.14607;1.01631;
0.00600;1.00000;0.86996;0.86992;0.15218;0.85292;1.00062;1.00000;0.86692;0.25902;0.84878;1.00042;1.00000;0.01768;0.19003;0.10472;1.05020;1.00001;0.86958;0.12659;1.01128;1.00001;0.87000;0.87002;0.14607;1.01629;
0.00600;1.00000;0.86996;0.86992;0.15218;0.85292;1.00062;1.00000;0.86692;0.25902;0.84878;1.00042;1.00000;0.01768;0.19003;0.10472;1.05020;1.00001;0.86958;0.12659;1.01128;1.00001;0.87000;0.87002;0.14607;1.01629;
0.00900;1.00000;0.86996;0.86991;0.15218;0.85291;1.00062;1.00000;0.86691;0.25901;0.84878;1.00042;1.00000;0.01768;0.19003;0.10473;1.05020;1.00000;0.86958;0.12659;1.01128;1.00000;0.87000;0.87001;0.14606;1.01628;
0.01200;1.00000;0.86996;0.86990;0.15217;0.85290;1.00062;1.00000;0.86691;0.25900;0.84878;1.00042;1.00000;0.01769;0.19004;0.10473;1.05020;1.00000;0.86957;0.12658;1.01127;1.00000;0.87000;0.87001;0.14606;1.01628;
0.01200;1.00000;0.86996;0.86990;0.15217;0.85290;1.00062;1.00000;0.86691;0.25900;0.84878;1.00042;1.00000;0.01769;0.19004;0.10473;1.05020;1.00000;0.86957;0.12658;1.01127;1.00000;0.87000;0.87001;0.14606;1.01628;
0.01500;1.00000;0.86996;0.86990;0.15217;0.85290;1.00061;1.00000;0.86692;0.25899;0.84878;1.00041;1.00000;0.01769;0.19004;0.10473;1.05020;1.00000;0.86957;0.12658;1.01127;1.00000;0.87000;0.87001;0.14606;1.01628;
0.01800;1.00000;0.86996;0.86990;0.15217;0.85290;1.00061;1.00000;0.86692;0.25899;0.84879;1.00041;1.00000;0.01769;0.19004;0.10473;1.05020;1.00000;0.86957;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.01800;1.00000;0.86996;0.86990;0.15217;0.85290;1.00061;1.00000;0.86692;0.25899;0.84879;1.00041;1.00000;0.01769;0.19004;0.10473;1.05020;1.00000;0.86957;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.02100;1.00000;0.86996;0.86990;0.15217;0.85290;1.00061;1.00000;0.86693;0.25900;0.84879;1.00041;1.00000;0.01769;0.19004;0.10473;1.05020;1.00000;0.86957;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.02400;1.00000;0.86996;0.86990;0.15216;0.85290;1.00061;1.00000;0.86693;0.25900;0.84880;1.00041;1.00000;0.01769;0.19004;0.10473;1.05020;1.00000;0.86957;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.02700;1.00000;0.86996;0.86990;0.15216;0.85290;1.00061;1.00000;0.86693;0.25900;0.84880;1.00041;1.00000;0.01769;0.19004;0.10473;1.05020;1.00000;0.86957;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.03000;1.00000;0.86996;0.86990;0.15216;0.85291;1.00061;1.00000;0.86694;0.25901;0.84880;1.00041;1.00000;0.01769;0.19004;0.10473;1.05020;1.00000;0.86957;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.03300;1.00000;0.86996;0.86990;0.15216;0.85291;1.00061;1.00000;0.86693;0.25901;0.84880;1.00041;1.00000;0.01768;0.19004;0.10473;1.05020;1.00000;0.86957;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.03600;1.00000;0.86996;0.86991;0.15216;0.85291;1.00061;1.00000;0.86693;0.25901;0.84880;1.00041;1.00000;0.01768;0.19004;0.10473;1.05020;1.00000;0.86957;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.03900;1.00000;0.86996;0.86991;0.15216;0.85291;1.00061;1.00000;0.86693;0.25901;0.84880;1.00041;1.00000;0.01768;0.19004;0.10473;1.05020;1.00000;0.86957;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.04200;1.00000;0.86996;0.86991;0.15216;0.85291;1.00061;1.00000;0.86693;0.25901;0.84880;1.00041;1.00000;0.01768;0.19004;0.10473;1.05020;1.00000;0.86957;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.04500;1.00000;0.86996;0.86991;0.15217;0.85291;1.00061;1.00000;0.86693;0.25901;0.84880;1.00041;1.00000;0.01768;0.19004;0.10473;1.05020;1.00000;0.86957;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.04800;1.00000;0.86996;0.86991;0.15217;0.85291;1.00061;1.00000;0.86693;0.25901;0.84880;1.00041;1.00000;0.01768;0.19004;0.10473;1.05020;1.00000;0.86957;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.05100;1.00000;0.86996;0.86991;0.15217;0.85292;1.00061;1.00000;0.86694;0.25901;0.84880;1.00041;1.00000;0.01768;0.19004;0.10473;1.05020;1.00000;0.86957;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.05400;1.00000;0.86996;0.86991;0.15217;0.85292;1.00061;1.00000;0.86694;0.25901;0.84880;1.00041;1.00000;0.01768;0.19004;0.10473;1.05020;1.00000;0.86957;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.05700;1.00000;0.86996;0.86991;0.15217;0.85292;1.00061;1.00000;0.86694;0.25901;0.84880;1.00041;1.00000;0.01768;0.19004;0.10473;1.05020;1.00000;0.86957;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.06000;1.00000;0.86996;0.86991;0.15217;0.85292;1.00061;1.00000;0.86694;0.25901;0.84880;1.00041;1.00000;0.01768;0.19004;0.10473;1.05020;1.00000;0.86957;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.06300;1.00000;0.86996;0.86991;0.15217;0.85292;1.00061;1.00000;0.86694;0.25901;0.84880;1.00041;1.00000;0.01768;0.19004;0.10473;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.06600;1.00000;0.86996;0.86991;0.15217;0.85292;1.00061;1.00000;0.86694;0.25901;0.84880;1.00041;1.00000;0.01768;0.19004;0.10473;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.06900;1.00000;0.86996;0.86992;0.15217;0.85292;1.00061;1.00000;0.86694;0.25901;0.84880;1.00041;1.00000;0.01768;0.19004;0.10473;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.07200;1.00000;0.86996;0.86992;0.15217;0.85292;1.00061;1.00000;0.86694;0.25901;0.84880;1.00041;1.00000;0.01768;0.19004;0.10473;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.07500;1.00000;0.86996;0.86992;0.15217;0.85292;1.00061;1.00000;0.86694;0.25901;0.84881;1.00041;1.00000;0.01768;0.19004;0.10473;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.07800;1.00000;0.86996;0.86992;0.15217;0.85292;1.00061;1.00000;0.86694;0.25901;0.84881;1.00041;1.00000;0.01768;0.19004;0.10473;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.08100;1.00000;0.86996;0.86992;0.15217;0.85292;1.00061;1.00000;0.86694;0.25901;0.84881;1.00041;1.00000;0.01768;0.19004;0.10473;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.08400;1.00000;0.86996;0.86992;0.15217;0.85292;1.00061;1.00000;0.86694;0.25901;0.84881;1.00041;1.00000;0.01768;0.19004;0.10473;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.08700;1.00000;0.86996;0.86992;0.15217;0.85292;1.00061;1.00000;0.86694;0.25901;0.84881;1.00041;1.00000;0.01768;0.19004;0.10473;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.09000;1.00000;0.86996;0.86992;0.15217;0.85292;1.00061;1.00000;0.86694;0.25901;0.84881;1.00041;1.00000;0.01768;0.19004;0.10473;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.09300;1.00000;0.86996;0.86992;0.15217;0.85292;1.00061;1.00000;0.86694;0.25901;0.84881;1.00041;1.00000;0.01768;0.19004;0.10473;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.09600;1.00000;0.86996;0.86992;0.15217;0.85292;1.00061;1.00000;0.86694;0.25901;0.84881;1.00041;1.00000;0.01768;0.19004;0.10473;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.09900;1.00000;0.86996;0.86992;0.15217;0.85293;1.00061;1.00000;0.86694;0.25901;0.84881;1.00041;1.00000;0.01768;0.19004;0.10473;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.10200;1.00000;0.86996;0.86992;0.15217;0.85293;1.00061;1.00000;0.86694;0.25901;0.84881;1.00041;1.00000;0.01768;0.19004;0.10473;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.10500;1.00000;0.86996;0.86992;0.15217;0.85293;1.00061;1.00000;0.86694;0.25901;0.84881;1.00041;1.00000;0.01768;0.19004;0.10473;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.10800;1.00000;0.86996;0.86992;0.15217;0.85293;1.00061;1.00000;0.86694;0.25901;0.84881;1.00041;1.00000;0.01768;0.19004;0.10473;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.11100;1.00000;0.86996;0.86992;0.15217;0.85293;1.00061;1.00000;0.86694;0.25901;0.84881;1.00041;1.00000;0.01768;0.19004;0.10473;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.11400;1.00000;0.86996;0.86992;0.15217;0.85293;1.00061;1.00000;0.86694;0.25901;0.84881;1.00041;1.00000;0.01768;0.19004;0.10473;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.11700;1.00000;0.86996;0.86992;0.15217;0.85293;1.00061;1.00000;0.86694;0.25901;0.84881;1.00041;1.00000;0.01768;0.19004;0.10473;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.12000;1.00000;0.86996;0.86992;0.15218;0.85293;1.00061;1.00000;0.86694;0.25901;0.84881;1.00041;1.00000;0.01768;0.19004;0.10473;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.12300;1.00000;0.86996;0.86992;0.15218;0.85293;1.00061;1.00000;0.86694;0.25901;0.84881;1.00041;1.00000;0.01768;0.19004;0.10473;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.12600;1.00000;0.86996;0.86992;0.15218;0.85293;1.00061;1.00000;0.86694;0.25901;0.84881;1.00041;1.00000;0.01768;0.19004;0.10473;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.12900;1.00000;0.86996;0.86992;0.15218;0.85293;1.00061;1.00000;0.86694;0.25902;0.84881;1.00041;1.00000;0.01768;0.19004;0.10473;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.13200;1.00000;0.86996;0.86992;0.15218;0.85293;1.00061;1.00000;0.86694;0.25902;0.84881;1.00041;1.00000;0.01768;0.19004;0.10473;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.13500;1.00000;0.86996;0.86992;0.15218;0.85293;1.00061;1.00000;0.86694;0.25902;0.84881;1.00041;1.00000;0.01768;0.19004;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.13800;1.00000;0.86996;0.86992;0.15218;0.85293;1.00061;1.00000;0.86694;0.25902;0.84881;1.00041;1.00000;0.01768;0.19004;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.14100;1.00000;0.86996;0.86992;0.15218;0.85293;1.00061;1.00000;0.86694;0.25902;0.84881;1.00041;1.00000;0.01768;0.19004;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.14400;1.00000;0.86996;0.86992;0.15218;0.85293;1.00061;1.00000;0.86694;0.25902;0.84881;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.14700;1.00000;0.86996;0.86992;0.15218;0.85293;1.00061;1.00000;0.86694;0.25902;0.84881;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.15000;1.00000;0.86996;0.86993;0.15218;0.85293;1.00061;1.00000;0.86694;0.25902;0.84881;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.15300;1.00000;0.86996;0.86993;0.15218;0.85293;1.00061;1.00000;0.86694;0.25902;0.84881;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.15600;1.00000;0.86996;0.86993;0.15218;0.85293;1.00061;1.00000;0.86694;0.25902;0.84881;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.15900;1.00000;0.86996;0.86993;0.15218;0.85293;1.00061;1.00000;0.86694;0.25902;0.84881;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.16200;1.00000;0.86996;0.86993;0.15218;0.85293;1.00061;1.00000;0.86694;0.25902;0.84881;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.16500;1.00000;0.86996;0.86993;0.15218;0.85293;1.00061;1.00000;0.86694;0.25902;0.84881;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.16800;1.00000;0.86996;0.86993;0.15218;0.85293;1.00061;1.00000;0.86694;0.25902;0.84881;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.17100;1.00000;0.86996;0.86993;0.15218;0.85293;1.00061;1.00000;0.86694;0.25902;0.84881;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.17400;1.00000;0.86996;0.86993;0.15218;0.85293;1.00061;1.00000;0.86694;0.25902;0.84881;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.17700;1.00000;0.86996;0.86993;0.15218;0.85293;1.00061;1.00000;0.86694;0.25902;0.84881;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.18000;1.00000;0.86996;0.86993;0.15218;0.85293;1.00061;1.00000;0.86694;0.25902;0.84881;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.18300;1.00000;0.86996;0.86993;0.15218;0.85293;1.00061;1.00000;0.86694;0.25902;0.84881;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.18600;1.00000;0.86996;0.86993;0.15218;0.85293;1.00061;1.00000;0.86694;0.25902;0.84881;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.18900;1.00000;0.86996;0.86993;0.15218;0.85293;1.00061;1.00000;0.86694;0.25902;0.84881;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.19200;1.00000;0.86996;0.86993;0.15218;0.85293;1.00061;1.00000;0.86694;0.25902;0.84881;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.19500;1.00000;0.86996;0.86993;0.15218;0.85293;1.00061;1.00000;0.86694;0.25902;0.84881;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.19800;1.00000;0.86996;0.86993;0.15218;0.85293;1.00061;1.00000;0.86694;0.25902;0.84881;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.20100;1.00000;0.86996;0.86993;0.15218;0.85293;1.00061;1.00000;0.86694;0.25902;0.84881;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.20400;1.00000;0.86996;0.86993;0.15218;0.85293;1.00061;1.00000;0.86694;0.25902;0.84881;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.20700;1.00000;0.86996;0.86993;0.15218;0.85293;1.00061;1.00000;0.86694;0.25902;0.84881;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.21000;1.00000;0.86996;0.86993;0.15218;0.85293;1.00061;1.00000;0.86694;0.25902;0.84881;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.21300;1.00000;0.86996;0.86993;0.15218;0.85293;1.00061;1.00000;0.86694;0.25902;0.84881;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.21600;1.00000;0.86996;0.86993;0.15218;0.85293;1.00061;1.00000;0.86694;0.25902;0.84881;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.21900;1.00000;0.86996;0.86993;0.15218;0.85293;1.00061;1.00000;0.86694;0.25902;0.84881;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.22200;1.00000;0.86996;0.86993;0.15218;0.85293;1.00061;1.00000;0.86695;0.25902;0.84881;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.22500;1.00000;0.86996;0.86993;0.15218;0.85293;1.00061;1.00000;0.86695;0.25902;0.84881;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.22800;1.00000;0.86996;0.86993;0.15218;0.85293;1.00061;1.00000;0.86695;0.25902;0.84881;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.23100;1.00000;0.86996;0.86993;0.15218;0.85293;1.00061;1.00000;0.86695;0.25902;0.84881;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.23400;1.00000;0.86996;0.86993;0.15218;0.85293;1.00061;1.00000;0.86695;0.25902;0.84881;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.23700;1.00000;0.86996;0.86993;0.15218;0.85293;1.00061;1.00000;0.86695;0.25902;0.84881;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.24000;1.00000;0.86996;0.86993;0.15218;0.85293;1.00061;1.00000;0.86695;0.25902;0.84881;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.24300;1.00000;0.86996;0.86993;0.15218;0.85293;1.00061;1.00000;0.86695;0.25902;0.84881;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.24600;1.00000;0.86996;0.86993;0.15218;0.85293;1.00061;1.00000;0.86695;0.25902;0.84881;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.24900;1.00000;0.86996;0.86993;0.15218;0.85293;1.00061;1.00000;0.86695;0.25902;0.84881;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.25200;1.00000;0.86996;0.86993;0.15218;0.85294;1.00061;1.00000;0.86695;0.25902;0.84881;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.25500;1.00000;0.86996;0.86993;0.15218;0.85294;1.00061;1.00000;0.86695;0.25902;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.25800;1.00000;0.86996;0.86993;0.15218;0.85294;1.00061;1.00000;0.86695;0.25902;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.26100;1.00000;0.86996;0.86993;0.15218;0.85294;1.00061;1.00000;0.86695;0.25902;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.26400;1.00000;0.86996;0.86993;0.15218;0.85294;1.00061;1.00000;0.86695;0.25902;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01628;
0.26700;1.00000;0.86996;0.86993;0.15218;0.85294;1.00061;1.00000;0.86695;0.25902;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.27000;1.00000;0.86996;0.86993;0.15218;0.85294;1.00061;1.00000;0.86695;0.25902;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.27300;1.00000;0.86996;0.86993;0.15218;0.85294;1.00061;1.00000;0.86695;0.25902;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.27600;1.00000;0.86996;0.86993;0.15218;0.85294;1.00061;1.00000;0.86695;0.25902;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.27900;1.00000;0.86996;0.86993;0.15218;0.85294;1.00061;1.00000;0.86695;0.25902;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.28200;1.00000;0.86996;0.86993;0.15218;0.85294;1.00061;1.00000;0.86695;0.25902;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.28500;1.00000;0.86996;0.86993;0.15218;0.85294;1.00061;1.00000;0.86695;0.25902;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.28800;1.00000;0.86996;0.86993;0.15218;0.85294;1.00061;1.00000;0.86695;0.25902;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.29100;1.00000;0.86996;0.86993;0.15218;0.85294;1.00061;1.00000;0.86695;0.25902;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.29400;1.00000;0.86996;0.86993;0.15218;0.85294;1.00061;1.00000;0.86695;0.25902;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.29700;1.00000;0.86996;0.86993;0.15218;0.85294;1.00061;1.00000;0.86695;0.25902;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.30000;1.00000;0.86996;0.86993;0.15218;0.85294;1.00061;1.00000;0.86695;0.25902;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.30300;1.00000;0.86996;0.86993;0.15218;0.85294;1.00061;1.00000;0.86695;0.25902;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.30600;1.00000;0.86996;0.86993;0.15218;0.85294;1.00061;1.00000;0.86695;0.25902;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.30900;1.00000;0.86996;0.86993;0.15218;0.85294;1.00061;1.00000;0.86695;0.25902;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.31200;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25902;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.31500;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25902;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.31800;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25902;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.32100;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25902;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.32400;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25902;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.32700;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25902;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.33000;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25902;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.33300;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25902;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.33600;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25902;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.33900;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25902;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.34200;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25902;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.34500;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25902;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.34800;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25902;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.35100;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25902;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.35400;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25902;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.35700;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25902;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.36000;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25902;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.36300;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25902;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.36600;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25902;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.36900;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25902;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.37200;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25902;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.37500;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25902;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.37800;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25902;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.38100;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.38400;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.38700;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.39000;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.39300;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.39600;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.39900;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.40200;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.40500;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.40800;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.41100;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.41400;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.41700;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.42000;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.42300;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.42600;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.42900;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.43200;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.43500;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.43800;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.44100;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.44400;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.44700;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.45000;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.45300;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.45600;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.45900;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12658;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.46200;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.46500;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.46800;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.47100;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01127;1.00000;0.87000;0.87000;0.14606;1.01627;
0.47400;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.47700;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.48000;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.48300;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.48600;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.48900;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.49200;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.49500;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.49800;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.50100;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.50400;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.50700;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.51000;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.51300;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.51600;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.51900;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.52200;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.52500;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.52800;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.53100;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.53400;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.53700;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.54000;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.54300;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.54600;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.54900;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.55200;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.55500;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.55800;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.56100;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.56400;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.56700;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.57000;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.57300;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.57600;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.57900;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.58200;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.58500;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.58800;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.59100;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.59400;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.59700;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.60000;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.60300;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.60600;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.60900;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.61200;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.61500;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.61800;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.62100;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.62400;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.62700;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86956;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.63000;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86957;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.63300;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86957;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.63600;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86957;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.63900;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86957;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.64200;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86957;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.64500;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86957;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.64800;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86957;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.65100;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86957;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.65400;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86957;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.65700;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86957;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.66000;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86957;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.66300;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86957;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.66600;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86957;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.66900;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86957;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.67200;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86957;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
0.67500;1.00000;0.86996;0.86993;0.15219;0.85294;1.00061;1.00000;0.86695;0.25903;0.84882;1.00041;1.00000;0.01768;0.19005;0.10474;1.05020;1.00000;0.86957;0.12659;1.01126;1.00000;0.87000;0.87000;0.14606;1.01627;
