time;HVDC1_converter_omegaPu;HVDC1_control_PRefPu;HVDC1_converter_PFilterPu;HVDC1_converter_QFilterPu;HVDC1_converter_IConvPu;HVDC1_converter_UPu;HVDC2_converter_omegaPu;HVDC2_converter_PFilterPu;HVDC2_converter_QFilterPu;HVDC2_converter_IConvPu;HVDC2_converter_UPu;INF_converter_omegaPu;INF_converter_PFilterPu;INF_converter_QFilterPu;INF_converter_IConvPu;INF_converter_UPu;WP1_WTG4A_pll_omegaPLLPu;WP1_WTG4A_injector_PInjPuSn;WP1_WTG4A_injector_QInjPuSn;WP1_WTG4A_injector_UPu;WP2_WTG4A_pll_omegaPLLPu;WP2_WTG4A_PRefPu;WP2_WTG4A_injector_PInjPuSn;WP2_WTG4A_injector_QInjPuSn;WP2_WTG4A_injector_UPu;
1.32300;0.99991;0.86996;0.87395;0.15783;0.85763;0.99934;0.99991;0.87096;0.26457;0.85396;0.99916;1.00004;0.01579;0.19297;0.10717;1.04954;0.99996;0.87080;0.12850;1.00998;0.99996;0.87000;0.87113;0.14790;1.01501;
1.32600;0.99991;0.86996;0.87384;0.15767;0.85751;0.99937;0.99991;0.87085;0.26442;0.85382;0.99920;1.00004;0.01583;0.19289;0.10710;1.04955;0.99996;0.87078;0.12848;1.01003;0.99996;0.87000;0.87111;0.14787;1.01506;
1.32900;0.99991;0.86996;0.87374;0.15752;0.85738;0.99941;0.99991;0.87074;0.26427;0.85368;0.99923;1.00004;0.01587;0.19280;0.10703;1.04956;0.99996;0.87076;0.12845;1.01008;0.99996;0.87000;0.87109;0.14785;1.01511;
1.33200;0.99991;0.86996;0.87363;0.15737;0.85726;0.99944;0.99991;0.87064;0.26412;0.85355;0.99926;1.00004;0.01592;0.19272;0.10696;1.04958;0.99996;0.87074;0.12843;1.01012;0.99996;0.87000;0.87107;0.14783;1.01515;
1.33500;0.99992;0.86996;0.87353;0.15723;0.85714;0.99948;0.99992;0.87054;0.26398;0.85342;0.99930;1.00004;0.01596;0.19265;0.10690;1.04959;0.99996;0.87072;0.12840;1.01017;0.99996;0.87000;0.87105;0.14780;1.01519;
1.33800;0.99992;0.86996;0.87344;0.15709;0.85703;0.99951;0.99992;0.87044;0.26385;0.85329;0.99933;1.00004;0.01600;0.19257;0.10683;1.04960;0.99996;0.87070;0.12838;1.01021;0.99996;0.87000;0.87103;0.14778;1.01524;
1.34100;0.99992;0.86996;0.87334;0.15695;0.85691;0.99954;0.99992;0.87035;0.26371;0.85317;0.99936;1.00004;0.01603;0.19250;0.10677;1.04961;0.99996;0.87068;0.12836;1.01025;0.99996;0.87000;0.87102;0.14776;1.01528;
1.34400;0.99992;0.86996;0.87325;0.15682;0.85680;0.99957;0.99992;0.87026;0.26358;0.85305;0.99939;1.00004;0.01607;0.19242;0.10671;1.04963;0.99997;0.87067;0.12834;1.01029;0.99997;0.87000;0.87100;0.14774;1.01532;
1.34700;0.99992;0.86996;0.87316;0.15669;0.85670;0.99960;0.99992;0.87017;0.26345;0.85293;0.99942;1.00004;0.01611;0.19235;0.10665;1.04964;0.99997;0.87065;0.12832;1.01033;0.99997;0.87000;0.87098;0.14772;1.01536;
1.35000;0.99993;0.86996;0.87307;0.15656;0.85659;0.99963;0.99993;0.87008;0.26333;0.85282;0.99945;1.00004;0.01614;0.19228;0.10660;1.04965;0.99997;0.87064;0.12830;1.01037;0.99997;0.87000;0.87097;0.14770;1.01539;
1.35300;0.99993;0.86996;0.87299;0.15644;0.85649;0.99966;0.99993;0.87000;0.26321;0.85271;0.99948;1.00004;0.01618;0.19222;0.10654;1.04966;0.99997;0.87062;0.12828;1.01041;0.99997;0.87000;0.87095;0.14768;1.01543;
1.35600;0.99993;0.86996;0.87290;0.15632;0.85639;0.99969;0.99993;0.86991;0.26309;0.85260;0.99951;1.00003;0.01621;0.19215;0.10649;1.04967;0.99997;0.87061;0.12826;1.01045;0.99997;0.87000;0.87094;0.14766;1.01547;
1.35900;0.99993;0.86996;0.87282;0.15620;0.85630;0.99972;0.99993;0.86983;0.26298;0.85249;0.99954;1.00003;0.01624;0.19209;0.10643;1.04968;0.99997;0.87059;0.12824;1.01049;0.99997;0.87000;0.87093;0.14764;1.01550;
1.36200;0.99993;0.86996;0.87274;0.15609;0.85620;0.99975;0.99993;0.86975;0.26287;0.85239;0.99956;1.00003;0.01628;0.19203;0.10638;1.04969;0.99997;0.87058;0.12822;1.01052;0.99997;0.87000;0.87091;0.14763;1.01554;
1.36500;0.99994;0.86996;0.87267;0.15598;0.85611;0.99977;0.99994;0.86968;0.26276;0.85229;0.99959;1.00003;0.01631;0.19197;0.10633;1.04970;0.99997;0.87056;0.12820;1.01055;0.99997;0.87000;0.87090;0.14761;1.01557;
1.36800;0.99994;0.86996;0.87259;0.15587;0.85602;0.99980;0.99994;0.86960;0.26265;0.85219;0.99961;1.00003;0.01634;0.19191;0.10628;1.04971;0.99997;0.87055;0.12819;1.01059;0.99997;0.87000;0.87089;0.14759;1.01560;
1.37100;0.99994;0.86996;0.87252;0.15577;0.85594;0.99982;0.99994;0.86953;0.26255;0.85210;0.99964;1.00003;0.01637;0.19185;0.10623;1.04972;0.99997;0.87054;0.12817;1.01062;0.99997;0.87000;0.87087;0.14757;1.01564;
1.37400;0.99994;0.86996;0.87245;0.15566;0.85585;0.99985;0.99994;0.86946;0.26245;0.85200;0.99966;1.00003;0.01640;0.19180;0.10619;1.04973;0.99997;0.87052;0.12815;1.01065;0.99997;0.87000;0.87086;0.14756;1.01567;
1.37700;0.99994;0.86996;0.87238;0.15556;0.85577;0.99987;0.99994;0.86939;0.26235;0.85191;0.99968;1.00003;0.01643;0.19175;0.10614;1.04974;0.99998;0.87051;0.12814;1.01068;0.99998;0.87000;0.87085;0.14754;1.01570;
1.38000;0.99994;0.86996;0.87231;0.15546;0.85569;0.99989;0.99994;0.86932;0.26225;0.85182;0.99971;1.00003;0.01645;0.19169;0.10610;1.04975;0.99998;0.87050;0.12812;1.01071;0.99998;0.87000;0.87084;0.14753;1.01573;
1.38300;0.99995;0.86996;0.87224;0.15537;0.85561;0.99991;0.99995;0.86925;0.26216;0.85174;0.99973;1.00003;0.01648;0.19164;0.10606;1.04976;0.99998;0.87049;0.12811;1.01074;0.99998;0.87000;0.87083;0.14751;1.01575;
1.38600;0.99995;0.86996;0.87218;0.15528;0.85553;0.99994;0.99995;0.86919;0.26207;0.85165;0.99975;1.00003;0.01651;0.19159;0.10601;1.04977;0.99998;0.87048;0.12809;1.01077;0.99998;0.87000;0.87082;0.14750;1.01578;
1.38900;0.99995;0.86996;0.87212;0.15519;0.85546;0.99996;0.99995;0.86913;0.26198;0.85157;0.99977;1.00003;0.01653;0.19155;0.10597;1.04978;0.99998;0.87047;0.12808;1.01080;0.99998;0.87000;0.87081;0.14748;1.01581;
1.39200;0.99995;0.86996;0.87205;0.15510;0.85539;0.99998;0.99995;0.86906;0.26189;0.85149;0.99979;1.00003;0.01656;0.19150;0.10593;1.04978;0.99998;0.87046;0.12806;1.01083;0.99998;0.87000;0.87080;0.14747;1.01584;
1.39500;0.99995;0.86996;0.87200;0.15501;0.85532;1.00000;0.99995;0.86900;0.26181;0.85142;0.99981;1.00003;0.01658;0.19145;0.10590;1.04979;0.99998;0.87045;0.12805;1.01085;0.99998;0.87000;0.87079;0.14746;1.01586;
1.39800;0.99995;0.86996;0.87194;0.15493;0.85525;1.00002;0.99995;0.86895;0.26172;0.85134;0.99983;1.00003;0.01660;0.19141;0.10586;1.04980;0.99998;0.87044;0.12803;1.01088;0.99998;0.87000;0.87078;0.14744;1.01589;
1.40100;0.99995;0.86996;0.87188;0.15485;0.85518;1.00004;0.99995;0.86889;0.26164;0.85127;0.99985;1.00002;0.01663;0.19136;0.10582;1.04981;0.99998;0.87043;0.12802;1.01090;0.99998;0.87000;0.87077;0.14743;1.01591;
1.40400;0.99996;0.86996;0.87182;0.15477;0.85511;1.00006;0.99996;0.86883;0.26156;0.85119;0.99987;1.00002;0.01665;0.19132;0.10579;1.04982;0.99998;0.87042;0.12801;1.01093;0.99998;0.87000;0.87076;0.14742;1.01593;
1.40700;0.99996;0.86996;0.87177;0.15469;0.85505;1.00007;0.99996;0.86878;0.26149;0.85112;0.99989;1.00002;0.01667;0.19128;0.10575;1.04982;0.99998;0.87041;0.12800;1.01095;0.99998;0.87000;0.87075;0.14741;1.01596;
1.41000;0.99996;0.86996;0.87172;0.15461;0.85499;1.00009;0.99996;0.86873;0.26141;0.85106;0.99990;1.00002;0.01669;0.19124;0.10572;1.04983;0.99998;0.87040;0.12798;1.01097;0.99998;0.87000;0.87074;0.14740;1.01598;
1.41300;0.99996;0.86996;0.87167;0.15454;0.85493;1.00011;0.99996;0.86868;0.26134;0.85099;0.99992;1.00002;0.01671;0.19120;0.10569;1.04984;0.99998;0.87039;0.12797;1.01100;0.99998;0.87000;0.87073;0.14738;1.01600;
1.41600;0.99996;0.86996;0.87162;0.15447;0.85487;1.00012;0.99996;0.86863;0.26127;0.85092;0.99994;1.00002;0.01673;0.19116;0.10566;1.04984;0.99998;0.87038;0.12796;1.01102;0.99998;0.87000;0.87073;0.14737;1.01602;
1.41900;0.99996;0.86996;0.87157;0.15440;0.85481;1.00014;0.99996;0.86858;0.26120;0.85086;0.99995;1.00002;0.01675;0.19113;0.10562;1.04985;0.99998;0.87037;0.12795;1.01104;0.99998;0.87000;0.87072;0.14736;1.01604;
1.42200;0.99996;0.86996;0.87152;0.15433;0.85476;1.00016;0.99996;0.86853;0.26113;0.85080;0.99997;1.00002;0.01677;0.19109;0.10559;1.04986;0.99998;0.87037;0.12794;1.01106;0.99998;0.87000;0.87071;0.14735;1.01606;
1.42500;0.99996;0.86996;0.87148;0.15426;0.85470;1.00017;0.99996;0.86849;0.26107;0.85074;0.99998;1.00002;0.01679;0.19106;0.10556;1.04986;0.99998;0.87036;0.12793;1.01108;0.99998;0.87000;0.87070;0.14734;1.01608;
1.42800;0.99996;0.86996;0.87143;0.15420;0.85465;1.00019;0.99996;0.86844;0.26100;0.85068;1.00000;1.00002;0.01681;0.19102;0.10554;1.04987;0.99999;0.87035;0.12792;1.01110;0.99999;0.87000;0.87070;0.14733;1.01610;
1.43100;0.99997;0.86996;0.87139;0.15413;0.85460;1.00020;0.99997;0.86840;0.26094;0.85063;1.00001;1.00002;0.01683;0.19099;0.10551;1.04988;0.99999;0.87034;0.12791;1.01112;0.99999;0.87000;0.87069;0.14732;1.01612;
1.43400;0.99997;0.86996;0.87134;0.15407;0.85455;1.00022;0.99997;0.86836;0.26088;0.85057;1.00003;1.00002;0.01684;0.19096;0.10548;1.04988;0.99999;0.87034;0.12790;1.01114;0.99999;0.87000;0.87068;0.14731;1.01614;
1.43700;0.99997;0.86996;0.87130;0.15401;0.85450;1.00023;0.99997;0.86831;0.26082;0.85052;1.00004;1.00002;0.01686;0.19093;0.10545;1.04989;0.99999;0.87033;0.12789;1.01116;0.99999;0.87000;0.87068;0.14730;1.01616;
1.44000;0.99997;0.86996;0.87126;0.15395;0.85445;1.00024;0.99997;0.86827;0.26076;0.85046;1.00005;1.00002;0.01688;0.19090;0.10543;1.04990;0.99999;0.87032;0.12788;1.01118;0.99999;0.87000;0.87067;0.14729;1.01618;
1.44300;0.99997;0.86996;0.87122;0.15389;0.85440;1.00026;0.99997;0.86823;0.26071;0.85041;1.00007;1.00002;0.01689;0.19087;0.10540;1.04990;0.99999;0.87032;0.12787;1.01119;0.99999;0.87000;0.87066;0.14728;1.01619;
1.44600;0.99997;0.86996;0.87119;0.15384;0.85436;1.00027;0.99997;0.86820;0.26065;0.85036;1.00008;1.00002;0.01691;0.19084;0.10538;1.04991;0.99999;0.87031;0.12786;1.01121;0.99999;0.87000;0.87066;0.14728;1.01621;
1.44900;0.99997;0.86996;0.87115;0.15378;0.85432;1.00028;0.99997;0.86816;0.26060;0.85032;1.00009;1.00002;0.01692;0.19081;0.10536;1.04991;0.99999;0.87030;0.12785;1.01123;0.99999;0.87000;0.87065;0.14727;1.01623;
1.45200;0.99997;0.86996;0.87111;0.15373;0.85427;1.00030;0.99997;0.86812;0.26054;0.85027;1.00010;1.00002;0.01694;0.19078;0.10533;1.04992;0.99999;0.87030;0.12784;1.01124;0.99999;0.87000;0.87065;0.14726;1.01624;
1.45500;0.99997;0.86996;0.87108;0.15367;0.85423;1.00031;0.99997;0.86809;0.26049;0.85022;1.00012;1.00002;0.01695;0.19075;0.10531;1.04992;0.99999;0.87029;0.12783;1.01126;0.99999;0.87000;0.87064;0.14725;1.01626;
1.45800;0.99997;0.86996;0.87104;0.15362;0.85419;1.00032;0.99997;0.86806;0.26044;0.85018;1.00013;1.00002;0.01697;0.19073;0.10529;1.04993;0.99999;0.87028;0.12783;1.01128;0.99999;0.87000;0.87063;0.14724;1.01627;
1.46100;0.99997;0.86996;0.87101;0.15357;0.85415;1.00033;0.99997;0.86802;0.26039;0.85014;1.00014;1.00002;0.01698;0.19070;0.10527;1.04993;0.99999;0.87028;0.12782;1.01129;0.99999;0.87000;0.87063;0.14723;1.01629;
1.46400;0.99998;0.86996;0.87098;0.15352;0.85411;1.00034;0.99998;0.86799;0.26034;0.85009;1.00015;1.00002;0.01700;0.19068;0.10525;1.04994;0.99999;0.87027;0.12781;1.01131;0.99999;0.87000;0.87062;0.14723;1.01630;
1.46700;0.99998;0.86996;0.87095;0.15348;0.85408;1.00035;0.99998;0.86796;0.26030;0.85005;1.00016;1.00002;0.01701;0.19065;0.10523;1.04994;0.99999;0.87027;0.12780;1.01132;0.99999;0.87000;0.87062;0.14722;1.01632;
1.47000;0.99998;0.86996;0.87092;0.15342;0.85404;1.00036;0.99998;0.86793;0.26024;0.85001;1.00017;1.00002;0.01702;0.19063;0.10520;1.04995;0.99999;0.87026;0.12780;1.01134;0.99999;0.87000;0.87062;0.14721;1.01633;
1.47300;0.99998;0.86996;0.87089;0.15338;0.85401;1.00037;0.99998;0.86790;0.26020;0.84998;1.00018;1.00002;0.01703;0.19061;0.10519;1.04995;0.99999;0.87026;0.12779;1.01135;0.99999;0.87000;0.87061;0.14721;1.01635;
1.47600;0.99998;0.86996;0.87086;0.15333;0.85398;1.00038;0.99998;0.86788;0.26016;0.84994;1.00019;1.00001;0.01705;0.19058;0.10517;1.04996;0.99999;0.87025;0.12778;1.01136;0.99999;0.87000;0.87060;0.14720;1.01636;
1.47900;0.99998;0.86996;0.87084;0.15329;0.85395;1.00039;0.99998;0.86785;0.26011;0.84991;1.00020;1.00001;0.01706;0.19056;0.10515;1.04996;0.99999;0.87024;0.12778;1.01138;0.99999;0.87000;0.87060;0.14719;1.01637;
1.48200;0.99998;0.86996;0.87081;0.15325;0.85391;1.00040;0.99998;0.86782;0.26007;0.84987;1.00021;1.00001;0.01707;0.19054;0.10513;1.04997;0.99999;0.87024;0.12777;1.01139;0.99999;0.87000;0.87059;0.14719;1.01638;
1.48500;0.99998;0.86996;0.87079;0.15321;0.85388;1.00041;0.99998;0.86780;0.26003;0.84984;1.00022;1.00001;0.01708;0.19052;0.10511;1.04997;0.99999;0.87023;0.12776;1.01140;0.99999;0.87000;0.87059;0.14718;1.01640;
1.48800;0.99998;0.86996;0.87076;0.15316;0.85385;1.00042;0.99998;0.86777;0.25999;0.84980;1.00023;1.00001;0.01709;0.19050;0.10510;1.04998;0.99999;0.87023;0.12776;1.01142;0.99999;0.87000;0.87058;0.14717;1.01641;
1.49100;0.99998;0.86996;0.87074;0.15312;0.85382;1.00043;0.99998;0.86775;0.25995;0.84977;1.00024;1.00001;0.01710;0.19048;0.10508;1.04998;0.99999;0.87022;0.12775;1.01143;0.99999;0.87000;0.87058;0.14717;1.01642;
1.49400;0.99998;0.86996;0.87071;0.15308;0.85380;1.00044;0.99998;0.86773;0.25991;0.84974;1.00025;1.00001;0.01711;0.19046;0.10506;1.04999;0.99999;0.87022;0.12774;1.01144;0.99999;0.87000;0.87057;0.14716;1.01643;
1.49700;0.99998;0.86996;0.87069;0.15305;0.85377;1.00045;0.99998;0.86770;0.25987;0.84971;1.00025;1.00001;0.01712;0.19044;0.10505;1.04999;0.99999;0.87021;0.12774;1.01145;0.99999;0.87000;0.87057;0.14716;1.01644;
1.50000;0.99998;0.86996;0.87067;0.15301;0.85374;1.00046;0.99998;0.86768;0.25984;0.84968;1.00026;1.00001;0.01713;0.19042;0.10503;1.04999;0.99999;0.87020;0.12773;1.01146;0.99999;0.87000;0.87056;0.14715;1.01646;
1.50300;0.99998;0.86996;0.87065;0.15297;0.85372;1.00046;0.99998;0.86766;0.25980;0.84965;1.00027;1.00001;0.01714;0.19040;0.10501;1.05000;0.99999;0.87020;0.12773;1.01148;0.99999;0.87000;0.87056;0.14714;1.01647;
1.50600;0.99998;0.86996;0.87063;0.15293;0.85369;1.00047;0.99998;0.86764;0.25976;0.84962;1.00028;1.00001;0.01715;0.19038;0.10500;1.05000;0.99999;0.87019;0.12772;1.01149;0.99999;0.87000;0.87055;0.14714;1.01648;
1.50900;0.99998;0.86996;0.87061;0.15290;0.85367;1.00048;0.99998;0.86762;0.25973;0.84960;1.00029;1.00001;0.01716;0.19037;0.10498;1.05001;0.99999;0.87019;0.12771;1.01150;0.99999;0.87000;0.87054;0.14713;1.01649;
1.51200;0.99998;0.86996;0.87059;0.15286;0.85365;1.00049;0.99999;0.86760;0.25969;0.84957;1.00029;1.00001;0.01717;0.19035;0.10497;1.05001;0.99999;0.87018;0.12771;1.01151;0.99999;0.87000;0.87054;0.14713;1.01650;
1.51500;0.99999;0.86996;0.87057;0.15283;0.85363;1.00050;0.99999;0.86758;0.25966;0.84955;1.00030;1.00001;0.01718;0.19033;0.10495;1.05001;0.99999;0.87017;0.12770;1.01152;0.99999;0.87000;0.87053;0.14712;1.01651;
1.51800;0.99999;0.86996;0.87055;0.15279;0.85360;1.00050;0.99999;0.86757;0.25962;0.84952;1.00031;1.00001;0.01719;0.19031;0.10494;1.05002;0.99999;0.87017;0.12770;1.01153;0.99999;0.87000;0.87053;0.14712;1.01652;
1.52100;0.99999;0.86996;0.87054;0.15276;0.85358;1.00051;0.99999;0.86755;0.25959;0.84950;1.00032;1.00001;0.01720;0.19030;0.10493;1.05002;0.99999;0.87016;0.12769;1.01154;0.99999;0.87000;0.87052;0.14711;1.01653;
1.52400;0.99999;0.86996;0.87052;0.15273;0.85356;1.00052;0.99999;0.86753;0.25956;0.84948;1.00032;1.00001;0.01721;0.19028;0.10491;1.05002;0.99999;0.87015;0.12769;1.01155;0.99999;0.87000;0.87052;0.14711;1.01654;
1.52700;0.99999;0.86996;0.87051;0.15269;0.85354;1.00052;0.99999;0.86752;0.25953;0.84945;1.00033;1.00001;0.01722;0.19027;0.10490;1.05003;0.99999;0.87015;0.12768;1.01156;0.99999;0.87000;0.87051;0.14710;1.01655;
1.53000;0.99999;0.86996;0.87049;0.15266;0.85353;1.00053;0.99999;0.86750;0.25949;0.84943;1.00034;1.00001;0.01723;0.19025;0.10489;1.05003;0.99999;0.87014;0.12768;1.01157;0.99999;0.87000;0.87050;0.14710;1.01656;
1.53300;0.99999;0.86996;0.87048;0.15263;0.85351;1.00054;0.99999;0.86749;0.25946;0.84941;1.00034;1.00001;0.01723;0.19024;0.10487;1.05003;0.99999;0.87013;0.12767;1.01158;0.99999;0.87000;0.87050;0.14709;1.01657;
1.53600;0.99999;0.86996;0.87046;0.15260;0.85349;1.00054;0.99999;0.86748;0.25943;0.84939;1.00035;1.00001;0.01724;0.19022;0.10486;1.05004;0.99999;0.87013;0.12767;1.01159;0.99999;0.87000;0.87049;0.14709;1.01658;
1.53900;0.99999;0.86996;0.87045;0.15257;0.85348;1.00055;0.99999;0.86746;0.25940;0.84937;1.00036;1.00001;0.01725;0.19021;0.10485;1.05004;0.99999;0.87012;0.12766;1.01160;0.99999;0.87000;0.87049;0.14708;1.01659;
1.54200;0.99999;0.86996;0.87044;0.15254;0.85346;1.00056;0.99999;0.86745;0.25937;0.84936;1.00036;1.00001;0.01726;0.19019;0.10484;1.05004;0.99999;0.87011;0.12766;1.01161;0.99999;0.87000;0.87048;0.14708;1.01660;
1.54500;0.99999;0.86996;0.87043;0.15251;0.85345;1.00056;0.99999;0.86744;0.25934;0.84934;1.00037;1.00001;0.01727;0.19018;0.10482;1.05005;0.99999;0.87011;0.12765;1.01162;0.99999;0.87000;0.87047;0.14707;1.01661;
1.54800;0.99999;0.86996;0.87042;0.15248;0.85343;1.00057;0.99999;0.86743;0.25931;0.84932;1.00037;1.00001;0.01727;0.19016;0.10481;1.05005;0.99999;0.87010;0.12765;1.01163;0.99999;0.87000;0.87047;0.14707;1.01662;
1.55100;0.99999;0.86996;0.87040;0.15245;0.85342;1.00058;0.99999;0.86742;0.25928;0.84930;1.00038;1.00001;0.01728;0.19015;0.10480;1.05005;0.99999;0.87009;0.12765;1.01164;0.99999;0.87000;0.87046;0.14707;1.01663;
1.55400;0.99999;0.86996;0.87039;0.15242;0.85340;1.00058;0.99999;0.86741;0.25926;0.84929;1.00039;1.00001;0.01729;0.19013;0.10479;1.05006;0.99999;0.87009;0.12764;1.01165;0.99999;0.87000;0.87045;0.14706;1.01663;
1.55700;0.99999;0.86996;0.87039;0.15239;0.85339;1.00059;0.99999;0.86740;0.25923;0.84927;1.00039;1.00001;0.01730;0.19012;0.10478;1.05006;0.99999;0.87008;0.12764;1.01166;0.99999;0.87000;0.87045;0.14706;1.01664;
1.56000;0.99999;0.86996;0.87038;0.15236;0.85338;1.00059;0.99999;0.86739;0.25920;0.84926;1.00040;1.00001;0.01730;0.19011;0.10477;1.05006;0.99999;0.87007;0.12763;1.01167;0.99999;0.87000;0.87044;0.14705;1.01665;
1.56300;0.99999;0.86996;0.87037;0.15234;0.85337;1.00060;0.99999;0.86738;0.25917;0.84925;1.00040;1.00001;0.01731;0.19009;0.10475;1.05007;0.99999;0.87006;0.12763;1.01168;0.99999;0.87000;0.87043;0.14705;1.01666;
1.56600;0.99999;0.86996;0.87036;0.15231;0.85336;1.00060;0.99999;0.86737;0.25915;0.84923;1.00041;1.00001;0.01732;0.19008;0.10474;1.05007;0.99999;0.87005;0.12762;1.01169;0.99999;0.87000;0.87042;0.14705;1.01667;
1.56900;0.99999;0.86996;0.87035;0.15228;0.85335;1.00061;0.99999;0.86737;0.25912;0.84922;1.00041;1.00001;0.01732;0.19007;0.10473;1.05007;0.99999;0.87005;0.12762;1.01170;0.99999;0.87000;0.87042;0.14704;1.01668;
1.57200;0.99999;0.86996;0.87035;0.15226;0.85334;1.00062;0.99999;0.86736;0.25909;0.84921;1.00042;1.00001;0.01733;0.19006;0.10472;1.05008;0.99999;0.87004;0.12762;1.01170;0.99999;0.87000;0.87041;0.14704;1.01669;
1.57500;0.99999;0.86996;0.87034;0.15223;0.85333;1.00062;0.99999;0.86735;0.25907;0.84920;1.00042;1.00001;0.01734;0.19004;0.10471;1.05008;0.99999;0.87003;0.12761;1.01171;0.99999;0.87000;0.87040;0.14703;1.01670;
1.57800;0.99999;0.86996;0.87033;0.15220;0.85332;1.00063;0.99999;0.86735;0.25904;0.84918;1.00043;1.00001;0.01734;0.19003;0.10470;1.05008;0.99999;0.87002;0.12761;1.01172;0.99999;0.87000;0.87039;0.14703;1.01670;
1.58100;0.99999;0.86996;0.87033;0.15218;0.85331;1.00063;0.99999;0.86734;0.25901;0.84917;1.00043;1.00001;0.01735;0.19002;0.10469;1.05009;0.99999;0.87001;0.12760;1.01173;0.99999;0.87000;0.87039;0.14703;1.01671;
1.58400;0.99999;0.86996;0.87032;0.15215;0.85331;1.00064;0.99999;0.86734;0.25899;0.84916;1.00044;1.00001;0.01736;0.19001;0.10468;1.05009;0.99999;0.87000;0.12760;1.01174;0.99999;0.87000;0.87038;0.14702;1.01672;
1.58700;0.99999;0.86996;0.87032;0.15212;0.85330;1.00064;0.99999;0.86733;0.25896;0.84915;1.00044;1.00001;0.01736;0.18999;0.10467;1.05009;0.99999;0.86999;0.12760;1.01175;0.99999;0.87000;0.87037;0.14702;1.01673;
1.59000;0.99999;0.86996;0.87031;0.15210;0.85329;1.00065;0.99999;0.86733;0.25894;0.84914;1.00045;1.00001;0.01737;0.18998;0.10466;1.05009;0.99999;0.86999;0.12759;1.01176;0.99999;0.87000;0.87036;0.14701;1.01674;
1.59300;0.99999;0.86996;0.87031;0.15207;0.85329;1.00065;0.99999;0.86732;0.25891;0.84914;1.00045;1.00001;0.01738;0.18997;0.10465;1.05010;0.99999;0.86998;0.12759;1.01177;0.99999;0.87000;0.87035;0.14701;1.01675;
1.59600;0.99999;0.86996;0.87031;0.15205;0.85328;1.00066;0.99999;0.86732;0.25889;0.84913;1.00046;1.00001;0.01738;0.18996;0.10464;1.05010;0.99999;0.86997;0.12758;1.01177;0.99999;0.87000;0.87034;0.14701;1.01675;
1.59900;0.99999;0.86996;0.87030;0.15202;0.85327;1.00066;0.99999;0.86732;0.25886;0.84912;1.00046;1.00001;0.01739;0.18995;0.10463;1.05010;0.99999;0.86996;0.12758;1.01178;0.99999;0.87000;0.87034;0.14700;1.01676;
1.60200;0.99999;0.86996;0.87030;0.15200;0.85327;1.00067;0.99999;0.86731;0.25884;0.84911;1.00047;1.00001;0.01739;0.18993;0.10462;1.05011;0.99999;0.86995;0.12758;1.01179;0.99999;0.87000;0.87033;0.14700;1.01677;
1.60500;0.99999;0.86996;0.87030;0.15197;0.85326;1.00067;0.99999;0.86731;0.25881;0.84910;1.00047;1.00001;0.01740;0.18992;0.10461;1.05011;0.99999;0.86994;0.12757;1.01180;0.99999;0.87000;0.87032;0.14700;1.01678;
1.60800;0.99999;0.86996;0.87030;0.15195;0.85326;1.00068;0.99999;0.86731;0.25879;0.84910;1.00048;1.00001;0.01741;0.18991;0.10460;1.05011;0.99999;0.86993;0.12757;1.01181;0.99999;0.87000;0.87031;0.14699;1.01679;
1.61100;0.99999;0.86996;0.87030;0.15192;0.85326;1.00068;0.99999;0.86731;0.25876;0.84909;1.00048;1.00001;0.01741;0.18990;0.10459;1.05011;0.99999;0.86992;0.12756;1.01182;0.99999;0.87000;0.87030;0.14699;1.01680;
1.61400;0.99999;0.86996;0.87029;0.15190;0.85325;1.00069;0.99999;0.86731;0.25874;0.84908;1.00049;1.00001;0.01742;0.18989;0.10458;1.05012;0.99999;0.86991;0.12756;1.01183;0.99999;0.87000;0.87029;0.14698;1.01680;
1.61700;0.99999;0.86996;0.87029;0.15188;0.85325;1.00069;0.99999;0.86731;0.25871;0.84908;1.00049;1.00001;0.01742;0.18987;0.10457;1.05012;0.99999;0.86990;0.12756;1.01184;0.99999;0.87000;0.87028;0.14698;1.01681;
1.62000;0.99999;0.86996;0.87029;0.15185;0.85325;1.00070;0.99999;0.86731;0.25869;0.84907;1.00050;1.00001;0.01743;0.18986;0.10456;1.05012;0.99999;0.86989;0.12755;1.01184;0.99999;0.87000;0.87027;0.14698;1.01682;
1.62300;0.99999;0.86996;0.87029;0.15183;0.85324;1.00070;0.99999;0.86731;0.25867;0.84907;1.00050;1.00001;0.01744;0.18985;0.10455;1.05013;0.99999;0.86988;0.12755;1.01185;0.99999;0.87000;0.87026;0.14697;1.01683;
1.62600;0.99999;0.86996;0.87029;0.15180;0.85324;1.00070;0.99999;0.86731;0.25864;0.84906;1.00051;1.00001;0.01744;0.18984;0.10454;1.05013;0.99999;0.86987;0.12755;1.01186;0.99999;0.87000;0.87025;0.14697;1.01684;
1.62900;0.99999;0.86996;0.87029;0.15178;0.85324;1.00071;0.99999;0.86731;0.25862;0.84906;1.00051;1.00001;0.01745;0.18983;0.10453;1.05013;0.99999;0.86986;0.12754;1.01187;0.99999;0.87000;0.87024;0.14697;1.01685;
1.63200;0.99999;0.86996;0.87029;0.15176;0.85324;1.00071;0.99999;0.86731;0.25860;0.84905;1.00052;1.00001;0.01745;0.18982;0.10452;1.05013;0.99999;0.86985;0.12754;1.01188;0.99999;0.87000;0.87023;0.14696;1.01685;
1.63500;0.99999;0.86996;0.87029;0.15173;0.85323;1.00072;0.99999;0.86731;0.25857;0.84905;1.00052;1.00001;0.01746;0.18981;0.10451;1.05014;0.99999;0.86984;0.12753;1.01189;0.99999;0.87000;0.87022;0.14696;1.01686;
1.63800;0.99999;0.86996;0.87029;0.15171;0.85323;1.00072;0.99999;0.86731;0.25855;0.84905;1.00052;1.00001;0.01746;0.18980;0.10450;1.05014;0.99999;0.86983;0.12753;1.01190;0.99999;0.87000;0.87021;0.14696;1.01687;
1.64100;0.99999;0.86996;0.87029;0.15169;0.85323;1.00073;0.99999;0.86731;0.25853;0.84904;1.00053;1.00001;0.01747;0.18978;0.10449;1.05014;0.99999;0.86982;0.12753;1.01190;0.99999;0.87000;0.87020;0.14695;1.01688;
1.64400;0.99999;0.86996;0.87030;0.15166;0.85323;1.00073;0.99999;0.86731;0.25850;0.84904;1.00053;1.00001;0.01748;0.18977;0.10448;1.05015;0.99999;0.86980;0.12752;1.01191;0.99999;0.87000;0.87019;0.14695;1.01689;
1.64700;0.99999;0.86996;0.87030;0.15164;0.85323;1.00074;0.99999;0.86731;0.25848;0.84903;1.00054;1.00001;0.01748;0.18976;0.10447;1.05015;0.99999;0.86979;0.12752;1.01192;0.99999;0.87000;0.87018;0.14694;1.01689;
1.65000;0.99999;0.86996;0.87030;0.15162;0.85323;1.00074;0.99999;0.86731;0.25846;0.84903;1.00054;1.00001;0.01749;0.18975;0.10446;1.05015;0.99999;0.86978;0.12752;1.01193;0.99999;0.87000;0.87017;0.14694;1.01690;
1.65300;0.99999;0.86996;0.87030;0.15159;0.85323;1.00075;0.99999;0.86731;0.25843;0.84903;1.00055;1.00000;0.01749;0.18974;0.10445;1.05015;0.99999;0.86977;0.12751;1.01194;0.99999;0.87000;0.87016;0.14694;1.01691;
1.65600;0.99999;0.86996;0.87030;0.15157;0.85323;1.00075;0.99999;0.86732;0.25841;0.84903;1.00055;1.00000;0.01750;0.18973;0.10444;1.05016;0.99999;0.86976;0.12751;1.01195;0.99999;0.87000;0.87015;0.14693;1.01692;
1.65900;0.99999;0.86996;0.87030;0.15155;0.85323;1.00075;0.99999;0.86732;0.25839;0.84902;1.00055;1.00000;0.01750;0.18972;0.10443;1.05016;0.99999;0.86975;0.12750;1.01196;0.99999;0.87000;0.87014;0.14693;1.01693;
1.66200;0.99999;0.86996;0.87031;0.15152;0.85323;1.00076;0.99999;0.86732;0.25836;0.84902;1.00056;1.00000;0.01751;0.18971;0.10442;1.05016;0.99999;0.86974;0.12750;1.01196;0.99999;0.87000;0.87013;0.14693;1.01694;
1.66500;0.99999;0.86996;0.87031;0.15150;0.85323;1.00076;0.99999;0.86732;0.25834;0.84902;1.00056;1.00000;0.01751;0.18970;0.10442;1.05016;0.99999;0.86973;0.12750;1.01197;0.99999;0.87000;0.87012;0.14692;1.01694;
1.66800;0.99999;0.86996;0.87031;0.15148;0.85323;1.00077;0.99999;0.86732;0.25832;0.84902;1.00057;1.00000;0.01752;0.18969;0.10441;1.05017;0.99999;0.86972;0.12749;1.01198;0.99999;0.87000;0.87011;0.14692;1.01695;
1.67100;0.99999;0.86996;0.87031;0.15146;0.85323;1.00077;0.99999;0.86733;0.25830;0.84901;1.00057;1.00000;0.01753;0.18967;0.10440;1.05017;0.99999;0.86970;0.12749;1.01199;0.99999;0.87000;0.87010;0.14692;1.01696;
1.67400;0.99999;0.86996;0.87032;0.15144;0.85323;1.00078;0.99999;0.86733;0.25828;0.84901;1.00058;1.00000;0.01753;0.18966;0.10439;1.05017;0.99999;0.86969;0.12749;1.01200;0.99999;0.87000;0.87009;0.14691;1.01697;
1.67700;0.99999;0.86996;0.87032;0.15141;0.85323;1.00078;0.99999;0.86733;0.25825;0.84901;1.00058;1.00000;0.01754;0.18965;0.10438;1.05017;0.99999;0.86968;0.12748;1.01201;0.99999;0.87000;0.87008;0.14691;1.01697;
1.68000;0.99999;0.86996;0.87032;0.15139;0.85323;1.00078;0.99999;0.86733;0.25823;0.84901;1.00058;1.00000;0.01754;0.18964;0.10437;1.05018;0.99999;0.86967;0.12748;1.01201;0.99999;0.87000;0.87007;0.14691;1.01698;
1.68300;0.99999;0.86996;0.87032;0.15137;0.85323;1.00079;0.99999;0.86734;0.25821;0.84901;1.00059;1.00000;0.01755;0.18963;0.10436;1.05018;0.99999;0.86966;0.12748;1.01202;0.99999;0.87000;0.87006;0.14690;1.01699;
1.68600;0.99999;0.86996;0.87033;0.15135;0.85323;1.00079;0.99999;0.86734;0.25819;0.84900;1.00059;1.00000;0.01755;0.18962;0.10435;1.05018;0.99999;0.86965;0.12747;1.01203;0.99999;0.87000;0.87005;0.14690;1.01700;
1.68900;0.99999;0.86996;0.87033;0.15133;0.85323;1.00080;0.99999;0.86734;0.25817;0.84900;1.00060;1.00000;0.01756;0.18961;0.10434;1.05018;0.99999;0.86964;0.12747;1.01204;0.99999;0.87000;0.87004;0.14690;1.01701;
1.69200;0.99999;0.86996;0.87033;0.15130;0.85323;1.00080;0.99999;0.86735;0.25814;0.84900;1.00060;1.00000;0.01756;0.18960;0.10433;1.05019;0.99999;0.86963;0.12746;1.01205;0.99999;0.87000;0.87003;0.14689;1.01701;
1.69500;0.99999;0.86996;0.87033;0.15128;0.85324;1.00081;0.99999;0.86735;0.25812;0.84900;1.00061;1.00000;0.01757;0.18959;0.10432;1.05019;0.99999;0.86961;0.12746;1.01205;0.99999;0.87000;0.87002;0.14689;1.01702;
1.69800;0.99999;0.86996;0.87034;0.15126;0.85324;1.00081;0.99999;0.86735;0.25810;0.84900;1.00061;1.00000;0.01757;0.18958;0.10432;1.05019;0.99999;0.86960;0.12746;1.01206;0.99999;0.87000;0.87001;0.14688;1.01703;
1.70100;0.99999;0.86996;0.87034;0.15124;0.85324;1.00081;0.99999;0.86735;0.25808;0.84900;1.00061;1.00000;0.01758;0.18957;0.10431;1.05019;0.99999;0.86959;0.12745;1.01207;0.99999;0.87000;0.87000;0.14688;1.01704;
1.70400;0.99999;0.86996;0.87034;0.15122;0.85324;1.00082;0.99999;0.86736;0.25806;0.84899;1.00062;1.00000;0.01758;0.18956;0.10430;1.05020;0.99999;0.86958;0.12745;1.01208;0.99999;0.87000;0.86999;0.14688;1.01704;
1.70700;0.99999;0.86996;0.87035;0.15120;0.85324;1.00082;0.99999;0.86736;0.25804;0.84899;1.00062;1.00000;0.01759;0.18955;0.10429;1.05020;0.99999;0.86957;0.12745;1.01209;0.99999;0.87000;0.86997;0.14687;1.01705;
1.71000;0.99999;0.86996;0.87035;0.15118;0.85324;1.00083;0.99999;0.86736;0.25802;0.84899;1.00063;1.00000;0.01759;0.18954;0.10428;1.05020;0.99999;0.86956;0.12744;1.01209;0.99999;0.87000;0.86996;0.14687;1.01706;
1.71300;0.99999;0.86996;0.87035;0.15116;0.85324;1.00083;0.99999;0.86737;0.25800;0.84899;1.00063;1.00000;0.01760;0.18953;0.10427;1.05020;0.99999;0.86955;0.12744;1.01210;0.99999;0.87000;0.86995;0.14687;1.01707;
1.71600;0.99999;0.86996;0.87035;0.15113;0.85324;1.00083;0.99999;0.86737;0.25798;0.84899;1.00063;1.00000;0.01760;0.18952;0.10426;1.05021;0.99999;0.86954;0.12744;1.01211;0.99999;0.87000;0.86994;0.14686;1.01707;
1.71900;0.99999;0.86996;0.87036;0.15111;0.85324;1.00084;0.99999;0.86737;0.25795;0.84899;1.00064;1.00000;0.01761;0.18951;0.10425;1.05021;0.99999;0.86953;0.12743;1.01212;0.99999;0.87000;0.86994;0.14686;1.01708;
1.72200;0.99999;0.86996;0.87036;0.15109;0.85324;1.00084;0.99999;0.86737;0.25793;0.84899;1.00064;1.00000;0.01761;0.18950;0.10425;1.05021;0.99999;0.86952;0.12743;1.01213;0.99999;0.87000;0.86993;0.14686;1.01709;
1.72500;0.99999;0.86996;0.87036;0.15107;0.85324;1.00085;0.99999;0.86738;0.25791;0.84898;1.00065;1.00000;0.01762;0.18949;0.10424;1.05021;0.99999;0.86951;0.12743;1.01213;0.99999;0.87000;0.86992;0.14685;1.01710;
1.72800;0.99999;0.86996;0.87036;0.15105;0.85324;1.00085;0.99999;0.86738;0.25789;0.84898;1.00065;1.00000;0.01762;0.18948;0.10423;1.05022;0.99999;0.86950;0.12742;1.01214;0.99999;0.87000;0.86991;0.14685;1.01710;
1.73100;0.99999;0.86996;0.87037;0.15103;0.85324;1.00085;0.99999;0.86738;0.25787;0.84898;1.00065;1.00000;0.01763;0.18947;0.10422;1.05022;0.99999;0.86949;0.12742;1.01215;0.99999;0.87000;0.86990;0.14685;1.01711;
1.73400;0.99999;0.86996;0.87037;0.15101;0.85324;1.00086;0.99999;0.86738;0.25786;0.84898;1.00066;1.00000;0.01763;0.18946;0.10421;1.05022;0.99999;0.86948;0.12742;1.01216;0.99999;0.87000;0.86989;0.14684;1.01712;
1.73700;0.99999;0.86996;0.87037;0.15099;0.85324;1.00086;0.99999;0.86739;0.25784;0.84898;1.00066;1.00000;0.01764;0.18945;0.10421;1.05022;0.99999;0.86947;0.12741;1.01216;0.99999;0.87000;0.86988;0.14684;1.01713;
1.74000;0.99999;0.86996;0.87037;0.15098;0.85324;1.00087;0.99999;0.86739;0.25782;0.84897;1.00066;1.00000;0.01764;0.18944;0.10420;1.05023;0.99999;0.86946;0.12741;1.01217;0.99999;0.87000;0.86987;0.14684;1.01713;
1.74300;0.99999;0.86996;0.87038;0.15096;0.85325;1.00087;0.99999;0.86739;0.25780;0.84897;1.00067;1.00000;0.01765;0.18943;0.10419;1.05023;0.99999;0.86945;0.12741;1.01218;0.99999;0.87000;0.86986;0.14683;1.01714;
1.74600;0.99999;0.86996;0.87038;0.15094;0.85325;1.00087;0.99999;0.86739;0.25778;0.84897;1.00067;1.00000;0.01765;0.18942;0.10418;1.05023;0.99999;0.86944;0.12740;1.01218;0.99999;0.87000;0.86985;0.14683;1.01715;
1.74900;0.99999;0.86996;0.87038;0.15092;0.85324;1.00088;0.99999;0.86739;0.25776;0.84897;1.00068;1.00000;0.01765;0.18941;0.10417;1.05023;0.99999;0.86943;0.12740;1.01219;0.99999;0.87000;0.86984;0.14683;1.01715;
1.75200;0.99999;0.86996;0.87038;0.15090;0.85324;1.00088;0.99999;0.86740;0.25774;0.84897;1.00068;1.00000;0.01766;0.18940;0.10417;1.05023;0.99999;0.86942;0.12740;1.01220;0.99999;0.87000;0.86983;0.14683;1.01716;
1.75500;0.99999;0.86996;0.87038;0.15088;0.85324;1.00089;0.99999;0.86740;0.25772;0.84896;1.00068;1.00000;0.01766;0.18939;0.10416;1.05024;0.99999;0.86941;0.12739;1.01221;0.99999;0.87000;0.86983;0.14682;1.01717;
1.75800;0.99999;0.86996;0.87038;0.15086;0.85324;1.00089;0.99999;0.86740;0.25771;0.84896;1.00069;1.00000;0.01767;0.18939;0.10415;1.05024;0.99999;0.86940;0.12739;1.01221;0.99999;0.87000;0.86982;0.14682;1.01717;
1.76100;0.99999;0.86996;0.87038;0.15085;0.85324;1.00089;0.99999;0.86740;0.25769;0.84896;1.00069;1.00000;0.01767;0.18938;0.10414;1.05024;0.99999;0.86939;0.12739;1.01222;0.99999;0.87000;0.86981;0.14682;1.01718;
1.76400;0.99999;0.86996;0.87039;0.15083;0.85324;1.00090;0.99999;0.86740;0.25767;0.84896;1.00069;1.00000;0.01768;0.18937;0.10414;1.05024;0.99999;0.86938;0.12738;1.01223;0.99999;0.87000;0.86980;0.14681;1.01718;
1.76700;0.99999;0.86996;0.87039;0.15081;0.85324;1.00090;0.99999;0.86740;0.25765;0.84895;1.00070;1.00000;0.01768;0.18936;0.10413;1.05025;0.99999;0.86938;0.12738;1.01223;0.99999;0.87000;0.86979;0.14681;1.01719;
1.77000;0.99999;0.86996;0.87039;0.15079;0.85324;1.00090;0.99999;0.86740;0.25764;0.84895;1.00070;1.00000;0.01768;0.18935;0.10412;1.05025;0.99999;0.86937;0.12738;1.01224;0.99999;0.87000;0.86979;0.14681;1.01720;
1.77300;0.99999;0.86996;0.87039;0.15078;0.85324;1.00091;0.99999;0.86740;0.25762;0.84895;1.00070;1.00000;0.01769;0.18934;0.10411;1.05025;0.99999;0.86936;0.12737;1.01224;0.99999;0.87000;0.86978;0.14680;1.01720;
1.77600;0.99999;0.86996;0.87039;0.15076;0.85324;1.00091;0.99999;0.86740;0.25760;0.84894;1.00071;1.00000;0.01769;0.18934;0.10411;1.05025;0.99999;0.86935;0.12737;1.01225;0.99999;0.87000;0.86977;0.14680;1.01721;
1.77900;0.99999;0.86996;0.87039;0.15074;0.85324;1.00091;0.99999;0.86740;0.25759;0.84894;1.00071;1.00000;0.01770;0.18933;0.10410;1.05025;0.99999;0.86934;0.12737;1.01226;0.99999;0.87000;0.86977;0.14680;1.01721;
1.78200;0.99999;0.86996;0.87039;0.15073;0.85324;1.00092;0.99999;0.86740;0.25757;0.84894;1.00071;1.00000;0.01770;0.18932;0.10409;1.05026;0.99999;0.86934;0.12736;1.01226;0.99999;0.87000;0.86976;0.14680;1.01722;
1.78500;0.99999;0.86996;0.87039;0.15071;0.85323;1.00092;0.99999;0.86740;0.25755;0.84893;1.00072;1.00000;0.01770;0.18931;0.10409;1.05026;0.99999;0.86933;0.12736;1.01227;0.99999;0.87000;0.86975;0.14679;1.01723;
1.78800;0.99999;0.86996;0.87039;0.15070;0.85323;1.00092;0.99999;0.86740;0.25754;0.84893;1.00072;1.00000;0.01771;0.18930;0.10408;1.05026;0.99999;0.86932;0.12736;1.01227;0.99999;0.87000;0.86975;0.14679;1.01723;
1.79100;0.99999;0.86996;0.87039;0.15068;0.85323;1.00093;0.99999;0.86740;0.25752;0.84893;1.00072;1.00000;0.01771;0.18930;0.10407;1.05026;0.99999;0.86932;0.12736;1.01228;0.99999;0.87000;0.86974;0.14679;1.01724;
1.79400;0.99999;0.86996;0.87039;0.15067;0.85323;1.00093;0.99999;0.86740;0.25751;0.84892;1.00073;1.00000;0.01772;0.18929;0.10407;1.05026;0.99999;0.86931;0.12735;1.01228;0.99999;0.87000;0.86974;0.14678;1.01724;
1.79700;0.99999;0.86996;0.87039;0.15065;0.85322;1.00093;0.99999;0.86740;0.25749;0.84892;1.00073;1.00000;0.01772;0.18928;0.10406;1.05027;0.99999;0.86931;0.12735;1.01229;0.99999;0.87000;0.86973;0.14678;1.01725;
1.80000;0.99999;0.86996;0.87038;0.15064;0.85322;1.00094;0.99999;0.86740;0.25748;0.84891;1.00073;1.00000;0.01772;0.18928;0.10406;1.05027;0.99999;0.86930;0.12735;1.01230;0.99999;0.87000;0.86972;0.14678;1.01725;
1.80300;0.99999;0.86996;0.87038;0.15062;0.85322;1.00094;0.99999;0.86740;0.25747;0.84891;1.00074;1.00000;0.01773;0.18927;0.10405;1.05027;0.99999;0.86929;0.12735;1.01230;0.99999;0.87000;0.86972;0.14678;1.01726;
1.80600;0.99999;0.86996;0.87038;0.15061;0.85322;1.00094;0.99999;0.86740;0.25745;0.84891;1.00074;1.00000;0.01773;0.18926;0.10405;1.05027;0.99999;0.86929;0.12734;1.01231;0.99999;0.87000;0.86971;0.14677;1.01726;
1.80900;0.99999;0.86996;0.87038;0.15060;0.85321;1.00095;0.99999;0.86740;0.25744;0.84890;1.00074;1.00000;0.01773;0.18926;0.10404;1.05027;0.99999;0.86928;0.12734;1.01231;0.99999;0.87000;0.86971;0.14677;1.01727;
1.81200;0.99999;0.86996;0.87038;0.15058;0.85321;1.00095;0.99999;0.86739;0.25742;0.84890;1.00074;1.00000;0.01774;0.18925;0.10403;1.05027;0.99999;0.86928;0.12734;1.01231;0.99999;0.87000;0.86971;0.14677;1.01727;
1.81500;0.99999;0.86996;0.87038;0.15057;0.85321;1.00095;0.99999;0.86739;0.25741;0.84889;1.00075;1.00000;0.01774;0.18924;0.10403;1.05028;0.99999;0.86927;0.12734;1.01232;0.99999;0.87000;0.86970;0.14677;1.01727;
1.81800;0.99999;0.86996;0.87037;0.15056;0.85320;1.00095;0.99999;0.86739;0.25740;0.84889;1.00075;1.00000;0.01774;0.18924;0.10402;1.05028;0.99999;0.86927;0.12733;1.01232;0.99999;0.87000;0.86970;0.14677;1.01728;
1.82100;0.99999;0.86996;0.87037;0.15054;0.85320;1.00096;0.99999;0.86739;0.25739;0.84888;1.00075;1.00000;0.01775;0.18923;0.10402;1.05028;0.99999;0.86927;0.12733;1.01233;0.99999;0.87000;0.86969;0.14676;1.01728;
1.82400;0.99999;0.86996;0.87037;0.15053;0.85320;1.00096;0.99999;0.86738;0.25738;0.84888;1.00076;1.00000;0.01775;0.18923;0.10401;1.05028;0.99999;0.86926;0.12733;1.01233;0.99999;0.87000;0.86969;0.14676;1.01729;
1.82700;0.99999;0.86996;0.87037;0.15052;0.85319;1.00096;0.99999;0.86738;0.25736;0.84887;1.00076;1.00000;0.01775;0.18922;0.10401;1.05028;0.99999;0.86926;0.12733;1.01234;1.00000;0.87000;0.86969;0.14676;1.01729;
1.83000;0.99999;0.86996;0.87036;0.15051;0.85319;1.00096;0.99999;0.86738;0.25735;0.84887;1.00076;1.00000;0.01776;0.18921;0.10400;1.05028;0.99999;0.86926;0.12732;1.01234;1.00000;0.87000;0.86969;0.14676;1.01729;
1.83300;0.99999;0.86996;0.87036;0.15050;0.85318;1.00097;0.99999;0.86738;0.25734;0.84886;1.00076;1.00000;0.01776;0.18921;0.10400;1.05029;1.00000;0.86925;0.12732;1.01234;1.00000;0.87000;0.86968;0.14676;1.01730;
1.83600;0.99999;0.86996;0.87036;0.15049;0.85318;1.00097;0.99999;0.86737;0.25733;0.84886;1.00076;1.00000;0.01776;0.18920;0.10400;1.05029;1.00000;0.86925;0.12732;1.01235;1.00000;0.87000;0.86968;0.14675;1.01730;
1.83900;0.99999;0.86996;0.87035;0.15048;0.85317;1.00097;0.99999;0.86737;0.25732;0.84885;1.00077;1.00000;0.01776;0.18920;0.10399;1.05029;1.00000;0.86925;0.12732;1.01235;1.00000;0.87000;0.86968;0.14675;1.01730;
1.84200;0.99999;0.86996;0.87035;0.15047;0.85317;1.00097;0.99999;0.86736;0.25731;0.84884;1.00077;1.00000;0.01777;0.18920;0.10399;1.05029;1.00000;0.86925;0.12732;1.01235;1.00000;0.87000;0.86968;0.14675;1.01731;
1.84500;0.99999;0.86996;0.87035;0.15046;0.85316;1.00098;0.99999;0.86736;0.25730;0.84884;1.00077;1.00000;0.01777;0.18919;0.10398;1.05029;1.00000;0.86924;0.12732;1.01236;1.00000;0.87000;0.86967;0.14675;1.01731;
1.84800;0.99999;0.86996;0.87034;0.15045;0.85316;1.00098;0.99999;0.86736;0.25729;0.84883;1.00077;1.00000;0.01777;0.18919;0.10398;1.05029;1.00000;0.86924;0.12731;1.01236;1.00000;0.87000;0.86967;0.14675;1.01731;
1.85100;0.99999;0.86996;0.87034;0.15044;0.85315;1.00098;0.99999;0.86735;0.25728;0.84883;1.00078;1.00000;0.01777;0.18918;0.10398;1.05029;1.00000;0.86924;0.12731;1.01236;1.00000;0.87000;0.86967;0.14674;1.01732;
1.85400;0.99999;0.86996;0.87033;0.15043;0.85315;1.00098;0.99999;0.86735;0.25727;0.84882;1.00078;1.00000;0.01778;0.18918;0.10397;1.05030;1.00000;0.86924;0.12731;1.01237;1.00000;0.87000;0.86967;0.14674;1.01732;
1.85700;0.99999;0.86996;0.87033;0.15042;0.85314;1.00098;0.99999;0.86734;0.25727;0.84881;1.00078;1.00000;0.01778;0.18917;0.10397;1.05030;1.00000;0.86924;0.12731;1.01237;1.00000;0.87000;0.86967;0.14674;1.01732;
1.86000;0.99999;0.86996;0.87032;0.15041;0.85314;1.00099;0.99999;0.86734;0.25726;0.84881;1.00078;1.00000;0.01778;0.18917;0.10397;1.05030;1.00000;0.86924;0.12731;1.01237;1.00000;0.87000;0.86967;0.14674;1.01732;
1.86300;0.99999;0.86996;0.87032;0.15040;0.85313;1.00099;0.99999;0.86733;0.25725;0.84880;1.00078;1.00000;0.01778;0.18917;0.10396;1.05030;1.00000;0.86924;0.12731;1.01237;1.00000;0.87000;0.86967;0.14674;1.01732;
1.86600;0.99999;0.86996;0.87031;0.15040;0.85312;1.00099;0.99999;0.86733;0.25724;0.84879;1.00079;1.00000;0.01779;0.18916;0.10396;1.05030;1.00000;0.86924;0.12730;1.01237;1.00000;0.87000;0.86967;0.14674;1.01733;
1.86900;0.99999;0.86996;0.87031;0.15039;0.85312;1.00099;0.99999;0.86732;0.25724;0.84879;1.00079;1.00000;0.01779;0.18916;0.10396;1.05030;1.00000;0.86924;0.12730;1.01238;1.00000;0.87000;0.86967;0.14674;1.01733;
1.87200;0.99999;0.86996;0.87030;0.15038;0.85311;1.00099;0.99999;0.86732;0.25723;0.84878;1.00079;1.00000;0.01779;0.18916;0.10396;1.05030;1.00000;0.86924;0.12730;1.01238;1.00000;0.87000;0.86967;0.14673;1.01733;
1.87500;0.99999;0.86996;0.87030;0.15038;0.85311;1.00099;0.99999;0.86731;0.25722;0.84877;1.00079;1.00000;0.01779;0.18916;0.10395;1.05030;1.00000;0.86924;0.12730;1.01238;1.00000;0.87000;0.86967;0.14673;1.01733;
1.87800;0.99999;0.86996;0.87029;0.15037;0.85310;1.00100;0.99999;0.86731;0.25722;0.84877;1.00079;1.00000;0.01779;0.18915;0.10395;1.05031;1.00000;0.86924;0.12730;1.01238;1.00000;0.87000;0.86967;0.14673;1.01733;
1.88100;0.99999;0.86996;0.87029;0.15037;0.85309;1.00100;0.99999;0.86730;0.25721;0.84876;1.00079;1.00000;0.01779;0.18915;0.10395;1.05031;1.00000;0.86924;0.12730;1.01238;1.00000;0.87000;0.86967;0.14673;1.01733;
1.88400;0.99999;0.86996;0.87028;0.15036;0.85309;1.00100;0.99999;0.86729;0.25721;0.84875;1.00079;1.00000;0.01780;0.18915;0.10395;1.05031;1.00000;0.86924;0.12730;1.01238;1.00000;0.87000;0.86968;0.14673;1.01734;
1.88700;0.99999;0.86996;0.87027;0.15035;0.85308;1.00100;0.99999;0.86729;0.25720;0.84875;1.00080;1.00000;0.01780;0.18915;0.10395;1.05031;1.00000;0.86924;0.12730;1.01239;1.00000;0.87000;0.86968;0.14673;1.01734;
1.89000;0.99999;0.86996;0.87027;0.15035;0.85307;1.00100;0.99999;0.86728;0.25720;0.84874;1.00080;1.00000;0.01780;0.18915;0.10395;1.05031;1.00000;0.86924;0.12730;1.01239;1.00000;0.87000;0.86968;0.14673;1.01734;
1.89300;0.99999;0.86996;0.87026;0.15035;0.85307;1.00100;0.99999;0.86728;0.25719;0.84873;1.00080;1.00000;0.01780;0.18914;0.10394;1.05031;1.00000;0.86925;0.12730;1.01239;1.00000;0.87000;0.86968;0.14673;1.01734;
1.89600;0.99999;0.86996;0.87026;0.15034;0.85306;1.00100;0.99999;0.86727;0.25719;0.84872;1.00080;1.00000;0.01780;0.18914;0.10394;1.05031;1.00000;0.86925;0.12729;1.01239;1.00000;0.87000;0.86968;0.14673;1.01734;
1.89900;0.99999;0.86996;0.87025;0.15034;0.85305;1.00100;0.99999;0.86726;0.25718;0.84872;1.00080;1.00000;0.01780;0.18914;0.10394;1.05031;1.00000;0.86925;0.12729;1.01239;1.00000;0.87000;0.86969;0.14673;1.01734;
1.90200;0.99999;0.86996;0.87024;0.15033;0.85304;1.00101;0.99999;0.86726;0.25718;0.84871;1.00080;1.00000;0.01780;0.18914;0.10394;1.05031;1.00000;0.86925;0.12729;1.01239;1.00000;0.87000;0.86969;0.14673;1.01734;
1.90500;0.99999;0.86996;0.87024;0.15033;0.85304;1.00101;0.99999;0.86725;0.25718;0.84870;1.00080;1.00000;0.01780;0.18914;0.10394;1.05031;1.00000;0.86926;0.12729;1.01239;1.00000;0.87000;0.86969;0.14672;1.01734;
1.90800;0.99999;0.86996;0.87023;0.15033;0.85303;1.00101;0.99999;0.86724;0.25717;0.84870;1.00080;1.00000;0.01780;0.18914;0.10394;1.05031;1.00000;0.86926;0.12729;1.01239;1.00000;0.87000;0.86970;0.14672;1.01734;
1.91100;0.99999;0.86996;0.87022;0.15032;0.85302;1.00101;0.99999;0.86724;0.25717;0.84869;1.00080;1.00000;0.01781;0.18914;0.10394;1.05032;1.00000;0.86926;0.12729;1.01239;1.00000;0.87000;0.86970;0.14672;1.01734;
1.91400;0.99999;0.86996;0.87021;0.15032;0.85301;1.00101;0.99999;0.86723;0.25717;0.84868;1.00080;1.00000;0.01781;0.18914;0.10394;1.05032;1.00000;0.86927;0.12729;1.01239;1.00000;0.87000;0.86970;0.14672;1.01734;
1.91700;0.99999;0.86996;0.87021;0.15032;0.85301;1.00101;0.99999;0.86722;0.25717;0.84867;1.00080;1.00000;0.01781;0.18914;0.10394;1.05032;1.00000;0.86927;0.12729;1.01239;1.00000;0.87000;0.86971;0.14672;1.01734;
1.92000;0.99999;0.86996;0.87020;0.15032;0.85300;1.00101;0.99999;0.86721;0.25717;0.84867;1.00081;1.00000;0.01781;0.18914;0.10394;1.05032;1.00000;0.86927;0.12729;1.01239;1.00000;0.87000;0.86971;0.14672;1.01734;
1.92300;0.99999;0.86996;0.87019;0.15032;0.85299;1.00101;0.99999;0.86721;0.25716;0.84866;1.00081;1.00000;0.01781;0.18914;0.10394;1.05032;1.00000;0.86928;0.12729;1.01239;1.00000;0.87000;0.86971;0.14672;1.01734;
1.92600;0.99999;0.86996;0.87019;0.15032;0.85298;1.00101;0.99999;0.86720;0.25716;0.84865;1.00081;1.00000;0.01781;0.18914;0.10394;1.05032;1.00000;0.86928;0.12729;1.01239;1.00000;0.87000;0.86972;0.14672;1.01734;
1.92900;0.99999;0.86996;0.87018;0.15031;0.85298;1.00101;0.99999;0.86719;0.25716;0.84864;1.00081;1.00000;0.01781;0.18914;0.10394;1.05032;1.00000;0.86929;0.12729;1.01239;1.00000;0.87000;0.86972;0.14672;1.01734;
1.93200;1.00000;0.86996;0.87017;0.15031;0.85297;1.00101;1.00000;0.86719;0.25716;0.84864;1.00081;1.00000;0.01781;0.18914;0.10394;1.05032;1.00000;0.86929;0.12729;1.01239;1.00000;0.87000;0.86973;0.14672;1.01734;
1.93500;1.00000;0.86996;0.87016;0.15031;0.85296;1.00101;1.00000;0.86718;0.25716;0.84863;1.00081;1.00000;0.01781;0.18914;0.10394;1.05032;1.00000;0.86930;0.12729;1.01239;1.00000;0.87000;0.86973;0.14672;1.01734;
1.93800;1.00000;0.86996;0.87016;0.15031;0.85295;1.00101;1.00000;0.86717;0.25716;0.84862;1.00081;1.00000;0.01781;0.18914;0.10394;1.05032;1.00000;0.86930;0.12729;1.01239;1.00000;0.87000;0.86974;0.14672;1.01734;
1.94100;1.00000;0.86996;0.87015;0.15031;0.85295;1.00101;1.00000;0.86716;0.25716;0.84861;1.00081;1.00000;0.01781;0.18914;0.10394;1.05032;1.00000;0.86931;0.12729;1.01238;1.00000;0.87000;0.86974;0.14672;1.01734;
1.94400;1.00000;0.86996;0.87014;0.15031;0.85294;1.00101;1.00000;0.86716;0.25716;0.84861;1.00081;1.00000;0.01781;0.18914;0.10394;1.05032;1.00000;0.86931;0.12729;1.01238;1.00000;0.87000;0.86975;0.14672;1.01733;
1.94700;1.00000;0.86996;0.87013;0.15032;0.85293;1.00101;1.00000;0.86715;0.25716;0.84860;1.00081;1.00000;0.01781;0.18915;0.10394;1.05032;1.00000;0.86932;0.12729;1.01238;1.00000;0.87000;0.86975;0.14672;1.01733;
1.95000;1.00000;0.86996;0.87013;0.15032;0.85292;1.00101;1.00000;0.86714;0.25716;0.84859;1.00081;1.00000;0.01781;0.18915;0.10395;1.05032;1.00000;0.86932;0.12729;1.01238;1.00000;0.87000;0.86976;0.14672;1.01733;
1.95300;1.00000;0.86996;0.87012;0.15032;0.85292;1.00101;1.00000;0.86713;0.25717;0.84859;1.00081;1.00000;0.01781;0.18915;0.10395;1.05032;1.00000;0.86933;0.12729;1.01238;1.00000;0.87000;0.86976;0.14672;1.01733;
1.95600;1.00000;0.86996;0.87011;0.15032;0.85291;1.00101;1.00000;0.86713;0.25717;0.84858;1.00081;1.00000;0.01781;0.18915;0.10395;1.05032;1.00000;0.86933;0.12729;1.01238;1.00000;0.87000;0.86977;0.14672;1.01733;
1.95900;1.00000;0.86996;0.87010;0.15032;0.85290;1.00101;1.00000;0.86712;0.25717;0.84857;1.00081;1.00000;0.01781;0.18915;0.10395;1.05032;1.00000;0.86934;0.12729;1.01238;1.00000;0.87000;0.86977;0.14672;1.01733;
1.96200;1.00000;0.86996;0.87010;0.15032;0.85290;1.00101;1.00000;0.86711;0.25717;0.84857;1.00081;1.00000;0.01781;0.18915;0.10395;1.05032;1.00000;0.86935;0.12729;1.01237;1.00000;0.87000;0.86978;0.14672;1.01733;
1.96500;1.00000;0.86996;0.87009;0.15032;0.85289;1.00101;1.00000;0.86710;0.25717;0.84856;1.00081;1.00000;0.01781;0.18916;0.10395;1.05032;1.00000;0.86935;0.12729;1.01237;1.00000;0.87000;0.86979;0.14672;1.01732;
1.96800;1.00000;0.86996;0.87008;0.15033;0.85288;1.00101;1.00000;0.86710;0.25718;0.84855;1.00081;1.00000;0.01781;0.18916;0.10396;1.05032;1.00000;0.86936;0.12730;1.01237;1.00000;0.87000;0.86979;0.14673;1.01732;
1.97100;1.00000;0.86996;0.87007;0.15033;0.85287;1.00101;1.00000;0.86709;0.25718;0.84855;1.00081;1.00000;0.01781;0.18916;0.10396;1.05032;1.00000;0.86936;0.12730;1.01237;1.00000;0.87000;0.86980;0.14673;1.01732;
1.97400;1.00000;0.86996;0.87007;0.15033;0.85287;1.00101;1.00000;0.86708;0.25718;0.84854;1.00081;1.00000;0.01781;0.18916;0.10396;1.05032;1.00000;0.86937;0.12730;1.01237;1.00000;0.87000;0.86980;0.14673;1.01732;
1.97700;1.00000;0.86996;0.87006;0.15033;0.85286;1.00101;1.00000;0.86708;0.25718;0.84853;1.00081;1.00000;0.01781;0.18917;0.10396;1.05032;1.00000;0.86938;0.12730;1.01237;1.00000;0.87000;0.86981;0.14673;1.01732;
1.98000;1.00000;0.86996;0.87005;0.15034;0.85285;1.00101;1.00000;0.86707;0.25719;0.84853;1.00080;1.00000;0.01780;0.18917;0.10396;1.05032;1.00000;0.86938;0.12730;1.01236;1.00000;0.87000;0.86982;0.14673;1.01732;
1.98300;1.00000;0.86996;0.87005;0.15034;0.85285;1.00101;1.00000;0.86706;0.25719;0.84852;1.00080;1.00000;0.01780;0.18917;0.10397;1.05032;1.00000;0.86939;0.12730;1.01236;1.00000;0.87000;0.86982;0.14673;1.01731;
1.98600;1.00000;0.86996;0.87004;0.15034;0.85284;1.00101;1.00000;0.86705;0.25719;0.84851;1.00080;1.00000;0.01780;0.18917;0.10397;1.05032;1.00000;0.86940;0.12730;1.01236;1.00000;0.87000;0.86983;0.14673;1.01731;
1.98900;1.00000;0.86996;0.87003;0.15035;0.85283;1.00101;1.00000;0.86705;0.25720;0.84851;1.00080;1.00000;0.01780;0.18918;0.10397;1.05032;1.00000;0.86940;0.12730;1.01236;1.00000;0.87000;0.86984;0.14673;1.01731;
1.99200;1.00000;0.86996;0.87003;0.15035;0.85283;1.00101;1.00000;0.86704;0.25720;0.84850;1.00080;1.00000;0.01780;0.18918;0.10397;1.05032;1.00000;0.86941;0.12730;1.01235;1.00000;0.87000;0.86984;0.14673;1.01731;
1.99500;1.00000;0.86996;0.87002;0.15035;0.85282;1.00101;1.00000;0.86703;0.25720;0.84850;1.00080;1.00000;0.01780;0.18918;0.10398;1.05032;1.00000;0.86942;0.12730;1.01235;1.00000;0.87000;0.86985;0.14673;1.01730;
1.99800;1.00000;0.86996;0.87001;0.15036;0.85281;1.00101;1.00000;0.86703;0.25721;0.84849;1.00080;1.00000;0.01780;0.18919;0.10398;1.05032;1.00000;0.86942;0.12730;1.01235;1.00000;0.87000;0.86986;0.14673;1.01730;
2.00100;1.00000;0.86996;0.87001;0.15036;0.85281;1.00100;1.00000;0.86702;0.25721;0.84849;1.00080;1.00000;0.01780;0.18919;0.10398;1.05032;1.00000;0.86943;0.12730;1.01235;1.00000;0.87000;0.86986;0.14673;1.01730;
2.00400;1.00000;0.86996;0.87000;0.15037;0.85280;1.00100;1.00000;0.86701;0.25722;0.84848;1.00080;1.00000;0.01780;0.18919;0.10398;1.05032;1.00000;0.86943;0.12731;1.01234;1.00000;0.87000;0.86987;0.14673;1.01730;
2.00700;1.00000;0.86996;0.86999;0.15037;0.85280;1.00100;1.00000;0.86701;0.25722;0.84848;1.00080;1.00000;0.01780;0.18920;0.10399;1.05032;1.00000;0.86944;0.12731;1.01234;1.00000;0.87000;0.86987;0.14674;1.01729;
