time;HVDC1_converter_omegaPu;HVDC1_control_PRefPu;HVDC1_converter_PFilterPu;HVDC1_converter_QFilterPu;HVDC1_converter_IConvPu;HVDC1_converter_UPu;HVDC2_converter_omegaPu;HVDC2_converter_PFilterPu;HVDC2_converter_QFilterPu;HVDC2_converter_IConvPu;HVDC2_converter_UPu;INF_converter_omegaPu;INF_converter_PFilterPu;INF_converter_QFilterPu;INF_converter_IConvPu;INF_converter_UPu;WP1_WTG4A_pll_omegaPLLPu;WP1_WTG4A_injector_PInjPuSn;WP1_WTG4A_injector_QInjPuSn;WP1_WTG4A_injector_UPu;WP2_WTG4A_pll_omegaPLLPu;WP2_WTG4A_PRefPu;WP2_WTG4A_injector_PInjPuSn;WP2_WTG4A_injector_QInjPuSn;WP2_WTG4A_injector_UPu;
2.68500;1.00000;0.86996;0.86989;0.15047;0.85272;1.00096;1.00000;0.86690;0.25732;0.84842;1.00075;1.00000;0.01774;0.18935;0.10411;1.05034;1.00000;0.86967;0.12741;1.01228;1.00000;0.87000;0.87010;0.14682;1.01723;
2.68800;1.00000;0.86996;0.86989;0.15047;0.85272;1.00096;1.00000;0.86690;0.25732;0.84842;1.00075;1.00000;0.01774;0.18935;0.10411;1.05034;1.00000;0.86967;0.12741;1.01228;1.00000;0.87000;0.87010;0.14682;1.01723;
2.69100;1.00000;0.86996;0.86989;0.15047;0.85272;1.00096;1.00000;0.86690;0.25732;0.84842;1.00075;1.00000;0.01773;0.18936;0.10411;1.05034;1.00000;0.86967;0.12741;1.01228;1.00000;0.87000;0.87010;0.14682;1.01723;
2.69100;1.00000;0.86996;0.86989;0.15047;0.85272;1.00096;1.00000;0.86690;0.25732;0.84842;1.00075;1.00000;0.01773;0.18936;0.10411;1.05034;1.00000;0.86967;0.12741;1.01228;1.00000;0.87000;0.87010;0.14682;1.01723;
2.69400;1.00000;0.86996;0.86989;0.15047;0.85272;1.00096;1.00000;0.86691;0.25732;0.84842;1.00075;1.00000;0.01773;0.18936;0.10411;1.05034;1.00000;0.86967;0.12741;1.01228;1.00000;0.87000;0.87010;0.14682;1.01723;
2.69400;1.00000;0.86996;0.86989;0.15047;0.85272;1.00096;1.00000;0.86691;0.25732;0.84842;1.00075;1.00000;0.01773;0.18936;0.10411;1.05034;1.00000;0.86967;0.12741;1.01228;1.00000;0.87000;0.87010;0.14682;1.01723;
2.69700;1.00000;0.86996;0.86989;0.15048;0.85273;1.00095;1.00000;0.86691;0.25732;0.84842;1.00075;1.00000;0.01773;0.18936;0.10412;1.05034;1.00000;0.86967;0.12741;1.01228;1.00000;0.87000;0.87011;0.14682;1.01723;
2.70000;1.00000;0.86996;0.86989;0.15048;0.85273;1.00095;1.00000;0.86691;0.25733;0.84842;1.00075;1.00000;0.01773;0.18936;0.10412;1.05034;1.00000;0.86968;0.12741;1.01228;1.00000;0.87000;0.87011;0.14682;1.01723;
2.70300;1.00000;0.86996;0.86989;0.15048;0.85273;1.00095;1.00000;0.86691;0.25733;0.84843;1.00075;1.00000;0.01773;0.18936;0.10412;1.05034;1.00000;0.86968;0.12741;1.01228;1.00000;0.87000;0.87011;0.14682;1.01723;
2.70600;1.00000;0.86996;0.86989;0.15048;0.85273;1.00095;1.00000;0.86691;0.25733;0.84843;1.00075;1.00000;0.01773;0.18936;0.10412;1.05034;1.00000;0.86968;0.12741;1.01228;1.00000;0.87000;0.87011;0.14682;1.01722;
2.70900;1.00000;0.86996;0.86989;0.15048;0.85273;1.00095;1.00000;0.86691;0.25733;0.84843;1.00075;1.00000;0.01773;0.18936;0.10412;1.05034;1.00000;0.86968;0.12741;1.01228;1.00000;0.87000;0.87011;0.14682;1.01722;
2.71200;1.00000;0.86996;0.86990;0.15048;0.85273;1.00095;1.00000;0.86691;0.25733;0.84843;1.00075;1.00000;0.01773;0.18936;0.10412;1.05034;1.00000;0.86968;0.12741;1.01228;1.00000;0.87000;0.87011;0.14683;1.01722;
2.71500;1.00000;0.86996;0.86990;0.15049;0.85274;1.00095;1.00000;0.86691;0.25733;0.84843;1.00075;1.00000;0.01773;0.18937;0.10412;1.05034;1.00000;0.86968;0.12741;1.01228;1.00000;0.87000;0.87011;0.14683;1.01722;
2.71800;1.00000;0.86996;0.86990;0.15049;0.85274;1.00095;1.00000;0.86692;0.25733;0.84844;1.00075;1.00000;0.01773;0.18937;0.10412;1.05033;1.00000;0.86968;0.12742;1.01228;1.00000;0.87000;0.87011;0.14683;1.01722;
2.72100;1.00000;0.86996;0.86990;0.15049;0.85274;1.00095;1.00000;0.86692;0.25734;0.84844;1.00075;1.00000;0.01773;0.18937;0.10412;1.05033;1.00000;0.86968;0.12742;1.01228;1.00000;0.87000;0.87011;0.14683;1.01722;
2.72400;1.00000;0.86996;0.86990;0.15049;0.85274;1.00095;1.00000;0.86692;0.25734;0.84844;1.00075;1.00000;0.01773;0.18937;0.10412;1.05033;1.00000;0.86968;0.12742;1.01228;1.00000;0.87000;0.87011;0.14683;1.01722;
2.72700;1.00000;0.86996;0.86991;0.15049;0.85274;1.00095;1.00000;0.86692;0.25734;0.84844;1.00075;1.00000;0.01773;0.18937;0.10412;1.05033;1.00000;0.86968;0.12742;1.01228;1.00000;0.87000;0.87011;0.14683;1.01722;
2.73000;1.00000;0.86996;0.86991;0.15049;0.85275;1.00095;1.00000;0.86692;0.25734;0.84844;1.00074;1.00000;0.01773;0.18937;0.10412;1.05033;1.00000;0.86968;0.12742;1.01228;1.00000;0.87000;0.87011;0.14683;1.01722;
2.73300;1.00000;0.86996;0.86991;0.15049;0.85275;1.00095;1.00000;0.86693;0.25734;0.84845;1.00074;1.00000;0.01773;0.18937;0.10412;1.05033;1.00000;0.86968;0.12742;1.01228;1.00000;0.87000;0.87011;0.14683;1.01722;
2.73600;1.00000;0.86996;0.86991;0.15049;0.85275;1.00095;1.00000;0.86693;0.25734;0.84845;1.00074;1.00000;0.01773;0.18937;0.10412;1.05033;1.00000;0.86968;0.12742;1.01228;1.00000;0.87000;0.87011;0.14683;1.01722;
2.73900;1.00000;0.86996;0.86991;0.15049;0.85276;1.00095;1.00000;0.86693;0.25734;0.84845;1.00074;1.00000;0.01773;0.18937;0.10413;1.05033;1.00000;0.86967;0.12742;1.01228;1.00000;0.87000;0.87011;0.14683;1.01722;
2.74200;1.00000;0.86996;0.86992;0.15049;0.85276;1.00095;1.00000;0.86693;0.25734;0.84845;1.00074;1.00000;0.01773;0.18937;0.10413;1.05033;1.00000;0.86967;0.12742;1.01228;1.00000;0.87000;0.87010;0.14683;1.01722;
2.74500;1.00000;0.86996;0.86992;0.15049;0.85276;1.00095;1.00000;0.86694;0.25734;0.84846;1.00074;1.00000;0.01772;0.18937;0.10413;1.05033;1.00000;0.86967;0.12742;1.01228;1.00000;0.87000;0.87010;0.14683;1.01722;
2.74800;1.00000;0.86996;0.86992;0.15049;0.85276;1.00095;1.00000;0.86694;0.25734;0.84846;1.00074;1.00000;0.01772;0.18937;0.10413;1.05033;1.00000;0.86967;0.12742;1.01228;1.00000;0.87000;0.87010;0.14683;1.01722;
2.75100;1.00000;0.86996;0.86993;0.15049;0.85277;1.00095;1.00000;0.86694;0.25734;0.84846;1.00074;1.00000;0.01772;0.18937;0.10413;1.05033;1.00000;0.86967;0.12742;1.01228;1.00000;0.87000;0.87010;0.14683;1.01722;
2.75400;1.00000;0.86996;0.86993;0.15049;0.85277;1.00095;1.00000;0.86695;0.25734;0.84847;1.00074;1.00000;0.01772;0.18937;0.10413;1.05033;1.00000;0.86967;0.12742;1.01228;1.00000;0.87000;0.87010;0.14683;1.01723;
2.75700;1.00000;0.86996;0.86993;0.15049;0.85277;1.00095;1.00000;0.86695;0.25734;0.84847;1.00074;1.00000;0.01772;0.18937;0.10413;1.05033;1.00000;0.86967;0.12742;1.01228;1.00000;0.87000;0.87010;0.14683;1.01723;
2.76000;1.00000;0.86996;0.86993;0.15049;0.85278;1.00095;1.00000;0.86695;0.25733;0.84847;1.00074;1.00000;0.01772;0.18937;0.10412;1.05033;1.00000;0.86966;0.12742;1.01228;1.00000;0.87000;0.87010;0.14683;1.01723;
2.76300;1.00000;0.86996;0.86994;0.15049;0.85278;1.00095;1.00000;0.86695;0.25733;0.84847;1.00074;1.00000;0.01772;0.18937;0.10412;1.05033;1.00000;0.86966;0.12742;1.01228;1.00000;0.87000;0.87009;0.14683;1.01723;
2.76600;1.00000;0.86996;0.86994;0.15049;0.85278;1.00095;1.00000;0.86696;0.25733;0.84848;1.00074;1.00000;0.01772;0.18937;0.10412;1.05033;1.00000;0.86966;0.12742;1.01228;1.00000;0.87000;0.87009;0.14683;1.01723;
2.76900;1.00000;0.86996;0.86994;0.15048;0.85279;1.00095;1.00000;0.86696;0.25733;0.84848;1.00074;1.00000;0.01772;0.18937;0.10412;1.05033;1.00000;0.86966;0.12742;1.01228;1.00000;0.87000;0.87009;0.14683;1.01723;
2.77200;1.00000;0.86996;0.86995;0.15048;0.85279;1.00095;1.00000;0.86696;0.25733;0.84848;1.00074;1.00000;0.01772;0.18937;0.10412;1.05033;1.00000;0.86966;0.12742;1.01228;1.00000;0.87000;0.87009;0.14683;1.01723;
2.77500;1.00000;0.86996;0.86995;0.15048;0.85279;1.00095;1.00000;0.86697;0.25733;0.84849;1.00074;1.00000;0.01772;0.18937;0.10412;1.05033;1.00000;0.86966;0.12742;1.01228;1.00000;0.87000;0.87009;0.14683;1.01723;
2.77800;1.00000;0.86996;0.86995;0.15048;0.85280;1.00095;1.00000;0.86697;0.25733;0.84849;1.00074;1.00000;0.01772;0.18937;0.10412;1.05033;1.00000;0.86965;0.12742;1.01229;1.00000;0.87000;0.87008;0.14683;1.01723;
2.78100;1.00000;0.86996;0.86996;0.15048;0.85280;1.00095;1.00000;0.86697;0.25732;0.84849;1.00074;1.00000;0.01772;0.18937;0.10412;1.05033;1.00000;0.86965;0.12742;1.01229;1.00000;0.87000;0.87008;0.14684;1.01723;
2.78400;1.00000;0.86996;0.86996;0.15048;0.85280;1.00095;1.00000;0.86698;0.25732;0.84850;1.00074;1.00000;0.01772;0.18937;0.10412;1.05033;1.00000;0.86965;0.12742;1.01229;1.00000;0.87000;0.87008;0.14684;1.01723;
2.78700;1.00000;0.86996;0.86996;0.15047;0.85281;1.00095;1.00000;0.86698;0.25732;0.84850;1.00074;1.00000;0.01772;0.18936;0.10412;1.05033;1.00000;0.86965;0.12743;1.01229;1.00000;0.87000;0.87008;0.14684;1.01723;
2.79000;1.00000;0.86996;0.86997;0.15047;0.85281;1.00095;1.00000;0.86698;0.25732;0.84850;1.00074;1.00000;0.01772;0.18936;0.10412;1.05033;1.00000;0.86964;0.12743;1.01229;1.00000;0.87000;0.87007;0.14684;1.01724;
2.79300;1.00000;0.86996;0.86997;0.15047;0.85281;1.00095;1.00000;0.86699;0.25732;0.84851;1.00074;1.00000;0.01773;0.18936;0.10412;1.05033;1.00000;0.86964;0.12743;1.01229;1.00000;0.87000;0.87007;0.14684;1.01724;
2.79600;1.00000;0.86996;0.86997;0.15047;0.85282;1.00095;1.00000;0.86699;0.25731;0.84851;1.00074;1.00000;0.01773;0.18936;0.10412;1.05034;1.00000;0.86964;0.12743;1.01229;1.00000;0.87000;0.87007;0.14684;1.01724;
2.79900;1.00000;0.86996;0.86998;0.15047;0.85282;1.00095;1.00000;0.86700;0.25731;0.84851;1.00074;1.00000;0.01773;0.18936;0.10412;1.05034;1.00000;0.86963;0.12743;1.01229;1.00000;0.87000;0.87007;0.14684;1.01724;
2.80200;1.00000;0.86996;0.86998;0.15046;0.85282;1.00095;1.00000;0.86700;0.25731;0.84851;1.00074;1.00000;0.01773;0.18936;0.10411;1.05034;1.00000;0.86963;0.12743;1.01230;1.00000;0.87000;0.87006;0.14684;1.01724;
2.80500;1.00000;0.86996;0.86999;0.15046;0.85283;1.00095;1.00000;0.86700;0.25731;0.84852;1.00074;1.00000;0.01773;0.18936;0.10411;1.05034;1.00000;0.86963;0.12743;1.01230;1.00000;0.87000;0.87006;0.14684;1.01724;
2.80800;1.00000;0.86996;0.86999;0.15046;0.85283;1.00095;1.00000;0.86701;0.25730;0.84852;1.00074;1.00000;0.01773;0.18936;0.10411;1.05034;1.00000;0.86963;0.12743;1.01230;1.00000;0.87000;0.87006;0.14684;1.01724;
2.81100;1.00000;0.86996;0.86999;0.15045;0.85283;1.00095;1.00000;0.86701;0.25730;0.84852;1.00075;1.00000;0.01773;0.18935;0.10411;1.05034;1.00000;0.86962;0.12743;1.01230;1.00000;0.87000;0.87006;0.14684;1.01724;
2.81400;1.00000;0.86996;0.87000;0.15045;0.85284;1.00095;1.00000;0.86701;0.25730;0.84853;1.00075;1.00000;0.01773;0.18935;0.10411;1.05034;1.00000;0.86962;0.12743;1.01230;1.00000;0.87000;0.87005;0.14684;1.01725;
2.81700;1.00000;0.86996;0.87000;0.15045;0.85284;1.00095;1.00000;0.86702;0.25729;0.84853;1.00075;1.00000;0.01773;0.18935;0.10411;1.05034;1.00000;0.86962;0.12742;1.01230;1.00000;0.87000;0.87005;0.14683;1.01725;
2.82000;1.00000;0.86996;0.87000;0.15045;0.85284;1.00095;1.00000;0.86702;0.25729;0.84853;1.00075;1.00000;0.01773;0.18935;0.10411;1.05034;1.00000;0.86961;0.12742;1.01230;1.00000;0.87000;0.87005;0.14683;1.01725;
2.82300;1.00000;0.86996;0.87001;0.15044;0.85285;1.00095;1.00000;0.86702;0.25729;0.84854;1.00075;1.00000;0.01773;0.18935;0.10411;1.05034;1.00000;0.86961;0.12742;1.01231;1.00000;0.87000;0.87004;0.14683;1.01725;
2.82600;1.00000;0.86996;0.87001;0.15044;0.85285;1.00095;1.00000;0.86703;0.25728;0.84854;1.00075;1.00000;0.01773;0.18935;0.10410;1.05034;1.00000;0.86961;0.12742;1.01231;1.00000;0.87000;0.87004;0.14683;1.01725;
2.82900;1.00000;0.86996;0.87001;0.15044;0.85285;1.00095;1.00000;0.86703;0.25728;0.84854;1.00075;1.00000;0.01773;0.18934;0.10410;1.05034;1.00000;0.86960;0.12742;1.01231;1.00000;0.87000;0.87004;0.14683;1.01725;
2.83200;1.00000;0.86996;0.87002;0.15043;0.85286;1.00095;1.00000;0.86703;0.25728;0.84854;1.00075;1.00000;0.01773;0.18934;0.10410;1.05034;1.00000;0.86960;0.12742;1.01231;1.00000;0.87000;0.87003;0.14683;1.01726;
2.83500;1.00000;0.86996;0.87002;0.15043;0.85286;1.00095;1.00000;0.86704;0.25727;0.84855;1.00075;1.00000;0.01773;0.18934;0.10410;1.05034;1.00000;0.86960;0.12742;1.01231;1.00000;0.87000;0.87003;0.14683;1.01726;
2.83800;1.00000;0.86996;0.87002;0.15043;0.85286;1.00095;1.00000;0.86704;0.25727;0.84855;1.00075;1.00000;0.01773;0.18934;0.10410;1.05034;1.00000;0.86959;0.12742;1.01231;1.00000;0.87000;0.87003;0.14683;1.01726;
2.84100;1.00000;0.86996;0.87003;0.15042;0.85287;1.00095;1.00000;0.86704;0.25727;0.84855;1.00075;1.00000;0.01773;0.18934;0.10410;1.05034;1.00000;0.86959;0.12742;1.01232;1.00000;0.87000;0.87002;0.14683;1.01726;
2.84400;1.00000;0.86996;0.87003;0.15042;0.85287;1.00096;1.00000;0.86705;0.25726;0.84855;1.00075;1.00000;0.01773;0.18934;0.10409;1.05034;1.00000;0.86959;0.12742;1.01232;1.00000;0.87000;0.87002;0.14683;1.01726;
2.84700;1.00000;0.86996;0.87003;0.15041;0.85287;1.00096;1.00000;0.86705;0.25726;0.84856;1.00075;1.00000;0.01773;0.18933;0.10409;1.05034;1.00000;0.86958;0.12742;1.01232;1.00000;0.87000;0.87002;0.14683;1.01726;
2.85000;1.00000;0.86996;0.87004;0.15041;0.85288;1.00096;1.00000;0.86705;0.25726;0.84856;1.00075;1.00000;0.01774;0.18933;0.10409;1.05034;1.00000;0.86958;0.12742;1.01232;1.00000;0.87000;0.87001;0.14683;1.01727;
2.85300;1.00000;0.86996;0.87004;0.15041;0.85288;1.00096;1.00000;0.86706;0.25725;0.84856;1.00075;1.00000;0.01774;0.18933;0.10409;1.05034;1.00000;0.86958;0.12742;1.01232;1.00000;0.87000;0.87001;0.14683;1.01727;
2.85600;1.00000;0.86996;0.87004;0.15040;0.85288;1.00096;1.00000;0.86706;0.25725;0.84856;1.00075;1.00000;0.01774;0.18933;0.10409;1.05034;1.00000;0.86957;0.12742;1.01233;1.00000;0.87000;0.87001;0.14683;1.01727;
2.85900;1.00000;0.86996;0.87005;0.15040;0.85288;1.00096;1.00000;0.86706;0.25724;0.84857;1.00075;1.00000;0.01774;0.18932;0.10409;1.05034;1.00000;0.86957;0.12742;1.01233;1.00000;0.87000;0.87000;0.14683;1.01727;
2.86200;1.00000;0.86996;0.87005;0.15039;0.85289;1.00096;1.00000;0.86707;0.25724;0.84857;1.00075;1.00000;0.01774;0.18932;0.10408;1.05034;1.00000;0.86956;0.12742;1.01233;1.00000;0.87000;0.87000;0.14683;1.01727;
2.86500;1.00000;0.86996;0.87005;0.15039;0.85289;1.00096;1.00000;0.86707;0.25724;0.84857;1.00076;1.00000;0.01774;0.18932;0.10408;1.05034;1.00000;0.86956;0.12742;1.01233;1.00000;0.87000;0.87000;0.14683;1.01727;
2.86800;1.00000;0.86996;0.87006;0.15039;0.85289;1.00096;1.00000;0.86707;0.25723;0.84857;1.00076;1.00000;0.01774;0.18932;0.10408;1.05034;1.00000;0.86956;0.12742;1.01233;1.00000;0.87000;0.86999;0.14683;1.01728;
2.87100;1.00000;0.86996;0.87006;0.15038;0.85290;1.00096;1.00000;0.86708;0.25723;0.84858;1.00076;1.00000;0.01774;0.18932;0.10408;1.05034;1.00000;0.86955;0.12742;1.01234;1.00000;0.87000;0.86999;0.14683;1.01728;
2.87400;1.00000;0.86996;0.87006;0.15038;0.85290;1.00096;1.00000;0.86708;0.25722;0.84858;1.00076;1.00000;0.01774;0.18931;0.10408;1.05034;1.00000;0.86955;0.12742;1.01234;1.00000;0.87000;0.86999;0.14683;1.01728;
2.87700;1.00000;0.86996;0.87006;0.15037;0.85290;1.00096;1.00000;0.86708;0.25722;0.84858;1.00076;1.00000;0.01774;0.18931;0.10407;1.05034;1.00000;0.86955;0.12742;1.01234;1.00000;0.87000;0.86998;0.14683;1.01728;
2.88000;1.00000;0.86996;0.87007;0.15037;0.85290;1.00096;1.00000;0.86708;0.25721;0.84858;1.00076;1.00000;0.01774;0.18931;0.10407;1.05034;1.00000;0.86954;0.12742;1.01234;1.00000;0.87000;0.86998;0.14683;1.01728;
2.88300;1.00000;0.86996;0.87007;0.15037;0.85290;1.00096;1.00000;0.86709;0.25721;0.84858;1.00076;1.00000;0.01774;0.18931;0.10407;1.05034;1.00000;0.86954;0.12742;1.01234;1.00000;0.87000;0.86998;0.14683;1.01729;
2.88600;1.00000;0.86996;0.87007;0.15036;0.85291;1.00097;1.00000;0.86709;0.25721;0.84858;1.00076;1.00000;0.01774;0.18930;0.10407;1.05034;1.00000;0.86954;0.12742;1.01235;1.00000;0.87000;0.86997;0.14683;1.01729;
2.88900;1.00000;0.86996;0.87008;0.15036;0.85291;1.00097;1.00000;0.86709;0.25720;0.84859;1.00076;1.00000;0.01775;0.18930;0.10407;1.05034;1.00000;0.86953;0.12742;1.01235;1.00000;0.87000;0.86997;0.14683;1.01729;
2.89200;1.00000;0.86996;0.87008;0.15035;0.85291;1.00097;1.00000;0.86709;0.25720;0.84859;1.00076;1.00000;0.01775;0.18930;0.10406;1.05034;1.00000;0.86953;0.12742;1.01235;1.00000;0.87000;0.86997;0.14683;1.01729;
2.89500;1.00000;0.86996;0.87008;0.15035;0.85291;1.00097;1.00000;0.86710;0.25719;0.84859;1.00076;1.00000;0.01775;0.18930;0.10406;1.05034;1.00000;0.86953;0.12742;1.01235;1.00000;0.87000;0.86996;0.14683;1.01729;
2.89800;1.00000;0.86996;0.87008;0.15035;0.85291;1.00097;1.00000;0.86710;0.25719;0.84859;1.00076;1.00000;0.01775;0.18930;0.10406;1.05034;1.00000;0.86953;0.12742;1.01235;1.00000;0.87000;0.86996;0.14683;1.01730;
2.90100;1.00000;0.86996;0.87008;0.15034;0.85292;1.00097;1.00000;0.86710;0.25719;0.84859;1.00076;1.00000;0.01775;0.18929;0.10406;1.05034;1.00000;0.86952;0.12742;1.01236;1.00000;0.87000;0.86996;0.14683;1.01730;
2.90400;1.00000;0.86996;0.87009;0.15034;0.85292;1.00097;1.00000;0.86710;0.25718;0.84859;1.00076;1.00000;0.01775;0.18929;0.10406;1.05035;1.00000;0.86952;0.12742;1.01236;1.00000;0.87000;0.86996;0.14683;1.01730;
2.90700;1.00000;0.86996;0.87009;0.15033;0.85292;1.00097;1.00000;0.86710;0.25718;0.84859;1.00077;1.00000;0.01775;0.18929;0.10406;1.05035;1.00000;0.86952;0.12742;1.01236;1.00000;0.87000;0.86995;0.14682;1.01730;
2.91000;1.00000;0.86996;0.87009;0.15033;0.85292;1.00097;1.00000;0.86711;0.25717;0.84859;1.00077;1.00000;0.01775;0.18929;0.10405;1.05035;1.00000;0.86951;0.12741;1.01236;1.00000;0.87000;0.86995;0.14682;1.01730;
2.91300;1.00000;0.86996;0.87009;0.15033;0.85292;1.00097;1.00000;0.86711;0.25717;0.84859;1.00077;1.00000;0.01775;0.18928;0.10405;1.05035;1.00000;0.86951;0.12741;1.01236;1.00000;0.87000;0.86995;0.14682;1.01730;
2.91600;1.00000;0.86996;0.87009;0.15032;0.85292;1.00097;1.00000;0.86711;0.25717;0.84860;1.00077;1.00000;0.01775;0.18928;0.10405;1.05035;1.00000;0.86951;0.12741;1.01236;1.00000;0.87000;0.86995;0.14682;1.01731;
2.91900;1.00000;0.86996;0.87009;0.15032;0.85292;1.00097;1.00000;0.86711;0.25716;0.84860;1.00077;1.00000;0.01775;0.18928;0.10405;1.05035;1.00000;0.86951;0.12741;1.01237;1.00000;0.87000;0.86994;0.14682;1.01731;
2.92200;1.00000;0.86996;0.87010;0.15031;0.85293;1.00097;1.00000;0.86711;0.25716;0.84860;1.00077;1.00000;0.01776;0.18928;0.10405;1.05035;1.00000;0.86950;0.12741;1.01237;1.00000;0.87000;0.86994;0.14682;1.01731;
2.92500;1.00000;0.86996;0.87010;0.15031;0.85293;1.00098;1.00000;0.86711;0.25715;0.84860;1.00077;1.00000;0.01776;0.18928;0.10404;1.05035;1.00000;0.86950;0.12741;1.01237;1.00000;0.87000;0.86994;0.14682;1.01731;
2.92800;1.00000;0.86996;0.87010;0.15031;0.85293;1.00098;1.00000;0.86712;0.25715;0.84860;1.00077;1.00000;0.01776;0.18927;0.10404;1.05035;1.00000;0.86950;0.12741;1.01237;1.00000;0.87000;0.86994;0.14682;1.01731;
2.93100;1.00000;0.86996;0.87010;0.15030;0.85293;1.00098;1.00000;0.86712;0.25715;0.84860;1.00077;1.00000;0.01776;0.18927;0.10404;1.05035;1.00000;0.86950;0.12741;1.01237;1.00000;0.87000;0.86993;0.14682;1.01731;
2.93400;1.00000;0.86996;0.87010;0.15030;0.85293;1.00098;1.00000;0.86712;0.25714;0.84860;1.00077;1.00000;0.01776;0.18927;0.10404;1.05035;1.00000;0.86949;0.12741;1.01237;1.00000;0.87000;0.86993;0.14682;1.01732;
2.93700;1.00000;0.86996;0.87010;0.15029;0.85293;1.00098;1.00000;0.86712;0.25714;0.84860;1.00077;1.00000;0.01776;0.18927;0.10404;1.05035;1.00000;0.86949;0.12741;1.01238;1.00000;0.87000;0.86993;0.14682;1.01732;
2.94000;1.00000;0.86996;0.87010;0.15029;0.85293;1.00098;1.00000;0.86712;0.25714;0.84860;1.00077;1.00000;0.01776;0.18927;0.10404;1.05035;1.00000;0.86949;0.12741;1.01238;1.00000;0.87000;0.86993;0.14682;1.01732;
2.94300;1.00000;0.86996;0.87010;0.15029;0.85293;1.00098;1.00000;0.86712;0.25713;0.84860;1.00077;1.00000;0.01776;0.18926;0.10403;1.05035;1.00000;0.86949;0.12741;1.01238;1.00000;0.87000;0.86993;0.14682;1.01732;
2.94600;1.00000;0.86996;0.87010;0.15028;0.85293;1.00098;1.00000;0.86712;0.25713;0.84860;1.00078;1.00000;0.01776;0.18926;0.10403;1.05035;1.00000;0.86949;0.12741;1.01238;1.00000;0.87000;0.86992;0.14682;1.01732;
2.94900;1.00000;0.86996;0.87010;0.15028;0.85293;1.00098;1.00000;0.86712;0.25713;0.84860;1.00078;1.00000;0.01776;0.18926;0.10403;1.05035;1.00000;0.86948;0.12741;1.01238;1.00000;0.87000;0.86992;0.14682;1.01732;
2.95200;1.00000;0.86996;0.87010;0.15028;0.85293;1.00098;1.00000;0.86712;0.25712;0.84860;1.00078;1.00000;0.01776;0.18926;0.10403;1.05035;1.00000;0.86948;0.12741;1.01238;1.00000;0.87000;0.86992;0.14682;1.01732;
2.95500;1.00000;0.86996;0.87010;0.15027;0.85293;1.00098;1.00000;0.86712;0.25712;0.84860;1.00078;1.00000;0.01776;0.18926;0.10403;1.05035;1.00000;0.86948;0.12741;1.01239;1.00000;0.87000;0.86992;0.14682;1.01733;
2.95800;1.00000;0.86996;0.87010;0.15027;0.85293;1.00098;1.00000;0.86712;0.25712;0.84860;1.00078;1.00000;0.01776;0.18925;0.10403;1.05035;1.00000;0.86948;0.12741;1.01239;1.00000;0.87000;0.86992;0.14682;1.01733;
2.96100;1.00000;0.86996;0.87010;0.15027;0.85293;1.00098;1.00000;0.86712;0.25711;0.84859;1.00078;1.00000;0.01777;0.18925;0.10402;1.05035;1.00000;0.86948;0.12741;1.01239;1.00000;0.87000;0.86992;0.14682;1.01733;
2.96400;1.00000;0.86996;0.87010;0.15027;0.85293;1.00099;1.00000;0.86712;0.25711;0.84859;1.00078;1.00000;0.01777;0.18925;0.10402;1.05035;1.00000;0.86948;0.12741;1.01239;1.00000;0.87000;0.86992;0.14682;1.01733;
2.96700;1.00000;0.86996;0.87010;0.15026;0.85293;1.00099;1.00000;0.86712;0.25711;0.84859;1.00078;1.00000;0.01777;0.18925;0.10402;1.05035;1.00000;0.86948;0.12741;1.01239;1.00000;0.87000;0.86991;0.14682;1.01733;
2.97000;1.00000;0.86996;0.87010;0.15026;0.85293;1.00099;1.00000;0.86712;0.25710;0.84859;1.00078;1.00000;0.01777;0.18925;0.10402;1.05035;1.00000;0.86947;0.12741;1.01239;1.00000;0.87000;0.86991;0.14682;1.01733;
2.97300;1.00000;0.86996;0.87010;0.15026;0.85293;1.00099;1.00000;0.86712;0.25710;0.84859;1.00078;1.00000;0.01777;0.18925;0.10402;1.05035;1.00000;0.86947;0.12741;1.01239;1.00000;0.87000;0.86991;0.14682;1.01733;
2.97600;1.00000;0.86996;0.87010;0.15025;0.85293;1.00099;1.00000;0.86712;0.25710;0.84859;1.00078;1.00000;0.01777;0.18925;0.10402;1.05035;1.00000;0.86947;0.12741;1.01239;1.00000;0.87000;0.86991;0.14682;1.01733;
2.97900;1.00000;0.86996;0.87010;0.15025;0.85293;1.00099;1.00000;0.86712;0.25710;0.84859;1.00078;1.00000;0.01777;0.18924;0.10402;1.05035;1.00000;0.86947;0.12741;1.01239;1.00000;0.87000;0.86991;0.14682;1.01733;
2.98200;1.00000;0.86996;0.87010;0.15025;0.85292;1.00099;1.00000;0.86712;0.25709;0.84859;1.00078;1.00000;0.01777;0.18924;0.10402;1.05035;1.00000;0.86947;0.12741;1.01240;1.00000;0.87000;0.86991;0.14682;1.01733;
2.98500;1.00000;0.86996;0.87010;0.15025;0.85292;1.00099;1.00000;0.86712;0.25709;0.84859;1.00078;1.00000;0.01777;0.18924;0.10401;1.05035;1.00000;0.86947;0.12741;1.01240;1.00000;0.87000;0.86991;0.14682;1.01734;
2.98800;1.00000;0.86996;0.87010;0.15025;0.85292;1.00099;1.00000;0.86712;0.25709;0.84859;1.00078;1.00000;0.01777;0.18924;0.10401;1.05035;1.00000;0.86947;0.12741;1.01240;1.00000;0.87000;0.86991;0.14682;1.01734;
2.99100;1.00000;0.86996;0.87010;0.15024;0.85292;1.00099;1.00000;0.86712;0.25709;0.84858;1.00078;1.00000;0.01777;0.18924;0.10401;1.05035;1.00000;0.86947;0.12741;1.01240;1.00000;0.87000;0.86991;0.14682;1.01734;
2.99400;1.00000;0.86996;0.87010;0.15024;0.85292;1.00099;1.00000;0.86711;0.25709;0.84858;1.00079;1.00000;0.01777;0.18924;0.10401;1.05035;1.00000;0.86947;0.12741;1.01240;1.00000;0.87000;0.86991;0.14682;1.01734;
2.99700;1.00000;0.86996;0.87010;0.15024;0.85292;1.00099;1.00000;0.86711;0.25708;0.84858;1.00079;1.00000;0.01777;0.18924;0.10401;1.05035;1.00000;0.86947;0.12741;1.01240;1.00000;0.87000;0.86991;0.14682;1.01734;
3.00000;1.00000;0.86996;0.87009;0.15024;0.85292;1.00099;1.00000;0.86711;0.25708;0.84858;1.00079;1.00000;0.01777;0.18924;0.10401;1.05035;1.00000;0.86947;0.12741;1.01240;1.00000;0.87000;0.86991;0.14682;1.01734;
