time;Converter_Converter_gridMeasurement_QMeasPu;Converter_Converter_gridMeasurement_UMeasPu;Converter_Converter_gridMeasurement_PMeasPu;Converter_Converter_qCmdPu;Converter_Converter_uCmdPu;Converter_Converter_pCmdPu;Converter_Converter_energyConversion_storageSys_sOCcontrol_soc;Converter_Converter_injectorCurrentSource_currentSourceIEC63406_PInjPu;Converter_Converter_injectorCurrentSource_currentSourceIEC63406_QInjPu;
1.430616;-0.000002;1.000104;0.821532;0.000000;1.000000;0.800000;48.619584;0.840585;0.100934;
1.430863;-0.000002;1.000104;0.821504;0.000000;1.000000;0.800000;48.619381;0.840557;0.100928;
1.430987;-0.000002;1.000104;0.821490;0.000000;1.000000;0.800000;48.619280;0.840543;0.100925;
1.431234;-0.000002;1.000104;0.821462;0.000000;1.000000;0.800000;48.619077;0.840515;0.100918;
1.431357;-0.000002;1.000104;0.821448;0.000000;1.000000;0.800000;48.618975;0.840501;0.100915;
1.431605;-0.000002;1.000104;0.821420;0.000000;1.000000;0.800000;48.618772;0.840473;0.100908;
1.431728;-0.000002;1.000104;0.821406;0.000000;1.000000;0.800000;48.618670;0.840460;0.100905;
1.431976;-0.000002;1.000104;0.821378;0.000000;1.000000;0.800000;48.618467;0.840432;0.100899;
1.432099;-0.000002;1.000104;0.821364;0.000000;1.000000;0.800000;48.618366;0.840418;0.100895;
1.432346;-0.000002;1.000104;0.821337;0.000000;1.000000;0.800000;48.618163;0.840390;0.100889;
1.432470;-0.000002;1.000104;0.821323;0.000000;1.000000;0.800000;48.618061;0.840377;0.100886;
1.432717;-0.000002;1.000104;0.821295;0.000000;1.000000;0.800000;48.617858;0.840349;0.100879;
1.432841;-0.000002;1.000104;0.821281;0.000000;1.000000;0.800000;48.617757;0.840335;0.100876;
1.433088;-0.000002;1.000104;0.821253;0.000000;1.000000;0.800000;48.617553;0.840308;0.100869;
1.433212;-0.000002;1.000104;0.821240;0.000000;1.000000;0.800000;48.617452;0.840294;0.100866;
1.433459;-0.000002;1.000104;0.821212;0.000000;1.000000;0.800000;48.617249;0.840266;0.100860;
1.433583;-0.000002;1.000104;0.821198;0.000000;1.000000;0.800000;48.617147;0.840253;0.100857;
1.433830;-0.000002;1.000104;0.821170;0.000000;1.000000;0.800000;48.616944;0.840225;0.100850;
1.433954;-0.000002;1.000104;0.821157;0.000000;1.000000;0.800000;48.616843;0.840212;0.100847;
1.434201;-0.000002;1.000104;0.821129;0.000000;1.000000;0.800000;48.616640;0.840184;0.100840;
1.434324;-0.000002;1.000104;0.821115;0.000000;1.000000;0.800000;48.616538;0.840171;0.100837;
1.434572;-0.000002;1.000104;0.821088;0.000000;1.000000;0.800000;48.616335;0.840143;0.100831;
1.434695;-0.000002;1.000104;0.821074;0.000000;1.000000;0.800000;48.616234;0.840130;0.100828;
1.434942;-0.000002;1.000104;0.821047;0.000000;1.000000;0.800000;48.616031;0.840102;0.100821;
1.435066;-0.000002;1.000104;0.821033;0.000000;1.000000;0.800000;48.615929;0.840089;0.100818;
1.435313;-0.000002;1.000104;0.821006;0.000000;1.000000;0.800000;48.615726;0.840062;0.100812;
1.435437;-0.000002;1.000104;0.820992;0.000000;1.000000;0.800000;48.615625;0.840048;0.100808;
1.435684;-0.000002;1.000104;0.820965;0.000000;1.000000;0.800000;48.615422;0.840021;0.100802;
1.435808;-0.000002;1.000104;0.820951;0.000000;1.000000;0.800000;48.615320;0.840007;0.100799;
1.436055;-0.000002;1.000104;0.820924;0.000000;1.000000;0.800000;48.615117;0.839980;0.100793;
1.436179;-0.000002;1.000104;0.820910;0.000000;1.000000;0.800000;48.615016;0.839967;0.100789;
1.436426;-0.000002;1.000104;0.820883;0.000000;1.000000;0.800000;48.614813;0.839940;0.100783;
1.436550;-0.000002;1.000104;0.820869;0.000000;1.000000;0.800000;48.614711;0.839926;0.100780;
1.436797;-0.000002;1.000104;0.820842;0.000000;1.000000;0.800000;48.614509;0.839899;0.100773;
1.436920;-0.000002;1.000104;0.820829;0.000000;1.000000;0.800000;48.614407;0.839886;0.100770;
1.437168;-0.000002;1.000104;0.820802;0.000000;1.000000;0.800000;48.614204;0.839859;0.100764;
1.437291;-0.000002;1.000105;0.820788;0.000000;1.000000;0.800000;48.614103;0.839845;0.100761;
1.437539;-0.000002;1.000105;0.820761;0.000000;1.000000;0.800000;48.613900;0.839818;0.100755;
1.437662;-0.000002;1.000105;0.820747;0.000000;1.000000;0.800000;48.613798;0.839805;0.100751;
1.437909;-0.000002;1.000105;0.820720;0.000000;1.000000;0.800000;48.613595;0.839778;0.100745;
1.438033;-0.000002;1.000105;0.820707;0.000000;1.000000;0.800000;48.613494;0.839765;0.100742;
1.438280;-0.000002;1.000105;0.820680;0.000000;1.000000;0.800000;48.613291;0.839738;0.100736;
1.438404;-0.000002;1.000105;0.820667;0.000000;1.000000;0.800000;48.613189;0.839725;0.100733;
1.438651;-0.000002;1.000105;0.820640;0.000000;1.000000;0.800000;48.612987;0.839698;0.100726;
1.438775;-0.000002;1.000105;0.820626;0.000000;1.000000;0.800000;48.612885;0.839684;0.100723;
1.439022;-0.000002;1.000105;0.820599;0.000000;1.000000;0.800000;48.612682;0.839658;0.100717;
1.439146;-0.000002;1.000105;0.820586;0.000000;1.000000;0.800000;48.612581;0.839644;0.100714;
1.439393;-0.000002;1.000105;0.820559;0.000000;1.000000;0.800000;48.612378;0.839618;0.100707;
1.439517;-0.000002;1.000105;0.820546;0.000000;1.000000;0.800000;48.612277;0.839604;0.100704;
1.439764;-0.000002;1.000105;0.820519;0.000000;1.000000;0.800000;48.612074;0.839578;0.100698;
1.439887;-0.000002;1.000105;0.820506;0.000000;1.000000;0.800000;48.611972;0.839565;0.100695;
1.440135;-0.000002;1.000105;0.820479;0.000000;1.000000;0.800000;48.611769;0.839538;0.100689;
1.440258;-0.000002;1.000105;0.820466;0.000000;1.000000;0.800000;48.611668;0.839525;0.100686;
1.440506;-0.000002;1.000105;0.820439;0.000000;1.000000;0.800000;48.611465;0.839498;0.100679;
1.440629;-0.000002;1.000105;0.820426;0.000000;1.000000;0.800000;48.611364;0.839485;0.100676;
1.440876;-0.000002;1.000105;0.820399;0.000000;1.000000;0.800000;48.611161;0.839459;0.100670;
1.441000;-0.000002;1.000105;0.820386;0.000000;1.000000;0.800000;48.611059;0.839446;0.100667;
1.441247;-0.000002;1.000105;0.820359;0.000000;1.000000;0.800000;48.610857;0.839419;0.100661;
1.441371;-0.000002;1.000105;0.820346;0.000000;1.000000;0.800000;48.610755;0.839406;0.100658;
1.441618;-0.000002;1.000105;0.820320;0.000000;1.000000;0.800000;48.610552;0.839380;0.100652;
1.441742;-0.000002;1.000105;0.820306;0.000000;1.000000;0.800000;48.610451;0.839367;0.100649;
1.441989;-0.000002;1.000105;0.820280;0.000000;1.000000;0.800000;48.610248;0.839340;0.100642;
1.442113;-0.000002;1.000105;0.820267;0.000000;1.000000;0.800000;48.610147;0.839327;0.100639;
1.442360;-0.000002;1.000105;0.820240;0.000000;1.000000;0.800000;48.609944;0.839301;0.100633;
1.442483;-0.000002;1.000105;0.820227;0.000000;1.000000;0.800000;48.609842;0.839288;0.100630;
1.442731;-0.000002;1.000105;0.820201;0.000000;1.000000;0.800000;48.609640;0.839262;0.100624;
1.442854;-0.000002;1.000105;0.820188;0.000000;1.000000;0.800000;48.609538;0.839249;0.100621;
1.443102;-0.000002;1.000105;0.820162;0.000000;1.000000;0.800000;48.609336;0.839223;0.100615;
1.443225;-0.000002;1.000105;0.820148;0.000000;1.000000;0.800000;48.609234;0.839210;0.100612;
1.443472;-0.000002;1.000105;0.820122;0.000000;1.000000;0.800000;48.609031;0.839183;0.100606;
1.443596;-0.000002;1.000105;0.820109;0.000000;1.000000;0.800000;48.608930;0.839170;0.100603;
1.443843;-0.000002;1.000105;0.820083;0.000000;1.000000;0.800000;48.608727;0.839144;0.100596;
1.443967;-0.000002;1.000105;0.820070;0.000000;1.000000;0.800000;48.608626;0.839131;0.100593;
1.444214;-0.000002;1.000105;0.820044;0.000000;1.000000;0.800000;48.608423;0.839105;0.100587;
1.444338;-0.000002;1.000105;0.820031;0.000000;1.000000;0.800000;48.608322;0.839093;0.100584;
1.444585;-0.000002;1.000105;0.820005;0.000000;1.000000;0.800000;48.608119;0.839067;0.100578;
1.444709;-0.000002;1.000105;0.819992;0.000000;1.000000;0.800000;48.608018;0.839054;0.100575;
1.444956;-0.000002;1.000105;0.819966;0.000000;1.000000;0.800000;48.607815;0.839028;0.100569;
1.445080;-0.000002;1.000105;0.819953;0.000000;1.000000;0.800000;48.607714;0.839015;0.100566;
1.445327;-0.000002;1.000105;0.819927;0.000000;1.000000;0.800000;48.607511;0.838989;0.100560;
1.445450;-0.000002;1.000105;0.819914;0.000000;1.000000;0.800000;48.607409;0.838976;0.100557;
1.445698;-0.000002;1.000105;0.819888;0.000000;1.000000;0.800000;48.607207;0.838950;0.100551;
1.445821;-0.000002;1.000105;0.819875;0.000000;1.000000;0.800000;48.607105;0.838938;0.100548;
1.446069;-0.000002;1.000105;0.819849;0.000000;1.000000;0.800000;48.606903;0.838912;0.100542;
1.446192;-0.000002;1.000105;0.819836;0.000000;1.000000;0.800000;48.606801;0.838899;0.100539;
1.446439;-0.000002;1.000105;0.819810;0.000000;1.000000;0.800000;48.606599;0.838873;0.100533;
1.446563;-0.000002;1.000105;0.819797;0.000000;1.000000;0.800000;48.606497;0.838861;0.100530;
1.446810;-0.000002;1.000105;0.819772;0.000000;1.000000;0.800000;48.606295;0.838835;0.100524;
1.446934;-0.000002;1.000105;0.819759;0.000000;1.000000;0.800000;48.606193;0.838822;0.100521;
1.447181;-0.000002;1.000105;0.819733;0.000000;1.000000;0.800000;48.605991;0.838797;0.100515;
1.447305;-0.000002;1.000105;0.819720;0.000000;1.000000;0.800000;48.605889;0.838784;0.100512;
1.447552;-0.000002;1.000105;0.819694;0.000000;1.000000;0.800000;48.605687;0.838758;0.100506;
1.447676;-0.000002;1.000105;0.819682;0.000000;1.000000;0.800000;48.605585;0.838746;0.100503;
1.447923;-0.000002;1.000105;0.819656;0.000000;1.000000;0.800000;48.605383;0.838720;0.100497;
1.448046;-0.000002;1.000105;0.819643;0.000000;1.000000;0.800000;48.605281;0.838707;0.100494;
1.448294;-0.000002;1.000105;0.819618;0.000000;1.000000;0.800000;48.605079;0.838682;0.100488;
1.448417;-0.000002;1.000105;0.819605;0.000000;1.000000;0.800000;48.604977;0.838669;0.100485;
1.448665;-0.000002;1.000105;0.819579;0.000000;1.000000;0.800000;48.604775;0.838644;0.100479;
1.448788;-0.000002;1.000105;0.819567;0.000000;1.000000;0.800000;48.604673;0.838631;0.100476;
1.449035;-0.000002;1.000105;0.819541;0.000000;1.000000;0.800000;48.604471;0.838606;0.100470;
1.449159;-0.000002;1.000105;0.819528;0.000000;1.000000;0.800000;48.604369;0.838593;0.100467;
1.449406;-0.000002;1.000105;0.819503;0.000000;1.000000;0.800000;48.604167;0.838568;0.100461;
1.449530;-0.000002;1.000105;0.819490;0.000000;1.000000;0.800000;48.604065;0.838555;0.100458;
1.449777;-0.000002;1.000105;0.819465;0.000000;1.000000;0.800000;48.603863;0.838530;0.100452;
1.449901;-0.000002;1.000105;0.819452;0.000000;1.000000;0.800000;48.603762;0.838518;0.100450;
1.450148;-0.000002;1.000105;0.819427;0.000000;1.000000;0.800000;48.603559;0.838493;0.100444;
1.450272;-0.000002;1.000105;0.819414;0.000000;1.000000;0.800000;48.603458;0.838480;0.100441;
1.450519;-0.000002;1.000105;0.819389;0.000000;1.000000;0.800000;48.603255;0.838455;0.100435;
1.450643;-0.000002;1.000105;0.819376;0.000000;1.000000;0.800000;48.603154;0.838442;0.100432;
1.450890;-0.000002;1.000105;0.819351;0.000000;1.000000;0.800000;48.602951;0.838417;0.100426;
1.451013;-0.000002;1.000105;0.819339;0.000000;1.000000;0.800000;48.602850;0.838405;0.100423;
1.451261;-0.000002;1.000105;0.819314;0.000000;1.000000;0.800000;48.602647;0.838380;0.100417;
1.451384;-0.000002;1.000105;0.819301;0.000000;1.000000;0.800000;48.602546;0.838367;0.100414;
1.451632;-0.000002;1.000105;0.819276;0.000000;1.000000;0.800000;48.602343;0.838342;0.100408;
1.451755;-0.000002;1.000105;0.819263;0.000000;1.000000;0.800000;48.602242;0.838330;0.100406;
1.452002;-0.000002;1.000105;0.819238;0.000000;1.000000;0.800000;48.602040;0.838305;0.100400;
1.452126;-0.000002;1.000105;0.819226;0.000000;1.000000;0.800000;48.601938;0.838292;0.100397;
1.452373;-0.000003;1.000105;0.819201;0.000000;1.000000;0.800000;48.601736;0.838268;0.100391;
1.452497;-0.000003;1.000105;0.819188;0.000000;1.000000;0.800000;48.601635;0.838255;0.100388;
1.452744;-0.000003;1.000105;0.819163;0.000000;1.000000;0.800000;48.601432;0.838230;0.100382;
1.452868;-0.000003;1.000105;0.819151;0.000000;1.000000;0.800000;48.601331;0.838218;0.100379;
1.453115;-0.000003;1.000105;0.819126;0.000000;1.000000;0.800000;48.601128;0.838193;0.100373;
1.453239;-0.000003;1.000105;0.819113;0.000000;1.000000;0.800000;48.601027;0.838181;0.100371;
1.453486;-0.000003;1.000105;0.819088;0.000000;1.000000;0.800000;48.600824;0.838156;0.100365;
1.453609;-0.000003;1.000105;0.819076;0.000000;1.000000;0.800000;48.600723;0.838144;0.100362;
1.453857;-0.000003;1.000105;0.819051;0.000000;1.000000;0.800000;48.600521;0.838119;0.100356;
1.453980;-0.000003;1.000105;0.819039;0.000000;1.000000;0.800000;48.600419;0.838107;0.100353;
1.454228;-0.000003;1.000105;0.819014;0.000000;1.000000;0.800000;48.600217;0.838082;0.100347;
1.454351;-0.000003;1.000105;0.819002;0.000000;1.000000;0.800000;48.600116;0.838070;0.100345;
1.454598;-0.000003;1.000105;0.818977;0.000000;1.000000;0.800000;48.599913;0.838045;0.100339;
1.454722;-0.000003;1.000105;0.818965;0.000000;1.000000;0.800000;48.599812;0.838033;0.100336;
1.454969;-0.000003;1.000105;0.818940;0.000000;1.000000;0.800000;48.599610;0.838008;0.100330;
1.455093;-0.000003;1.000105;0.818928;0.000000;1.000000;0.800000;48.599508;0.837996;0.100327;
1.455340;-0.000003;1.000105;0.818903;0.000000;1.000000;0.800000;48.599306;0.837972;0.100322;
1.455464;-0.000003;1.000105;0.818891;0.000000;1.000000;0.800000;48.599205;0.837960;0.100319;
1.455711;-0.000003;1.000105;0.818866;0.000000;1.000000;0.800000;48.599002;0.837935;0.100313;
1.455835;-0.000003;1.000105;0.818854;0.000000;1.000000;0.800000;48.598901;0.837923;0.100310;
1.456082;-0.000003;1.000105;0.818829;0.000000;1.000000;0.800000;48.598698;0.837898;0.100304;
1.456206;-0.000003;1.000106;0.818817;0.000000;1.000000;0.800000;48.598597;0.837886;0.100302;
1.456453;-0.000003;1.000106;0.818793;0.000000;1.000000;0.800000;48.598395;0.837862;0.100296;
1.456576;-0.000003;1.000106;0.818780;0.000000;1.000000;0.800000;48.598294;0.837850;0.100293;
1.456824;-0.000003;1.000106;0.818756;0.000000;1.000000;0.800000;48.598091;0.837826;0.100287;
1.456947;-0.000003;1.000106;0.818744;0.000000;1.000000;0.800000;48.597990;0.837813;0.100285;
1.457195;-0.000003;1.000106;0.818719;0.000000;1.000000;0.800000;48.597787;0.837789;0.100279;
1.457318;-0.000003;1.000106;0.818707;0.000000;1.000000;0.800000;48.597686;0.837777;0.100276;
1.457565;-0.000003;1.000106;0.818683;0.000000;1.000000;0.800000;48.597484;0.837753;0.100270;
1.457689;-0.000003;1.000106;0.818671;0.000000;1.000000;0.800000;48.597383;0.837741;0.100268;
1.457936;-0.000003;1.000106;0.818646;0.000000;1.000000;0.800000;48.597180;0.837717;0.100262;
1.458060;-0.000003;1.000106;0.818634;0.000000;1.000000;0.800000;48.597079;0.837705;0.100259;
1.458307;-0.000003;1.000106;0.818610;0.000000;1.000000;0.800000;48.596877;0.837680;0.100253;
1.458431;-0.000003;1.000106;0.818598;0.000000;1.000000;0.800000;48.596775;0.837668;0.100251;
1.458678;-0.000003;1.000106;0.818574;0.000000;1.000000;0.800000;48.596573;0.837644;0.100245;
1.458802;-0.000003;1.000106;0.818561;0.000000;1.000000;0.800000;48.596472;0.837632;0.100242;
1.459049;-0.000003;1.000106;0.818537;0.000000;1.000000;0.800000;48.596269;0.837608;0.100237;
1.459172;-0.000003;1.000106;0.818525;0.000000;1.000000;0.800000;48.596168;0.837596;0.100234;
1.459420;-0.000003;1.000106;0.818501;0.000000;1.000000;0.800000;48.595966;0.837572;0.100228;
1.459543;-0.000003;1.000106;0.818489;0.000000;1.000000;0.800000;48.595865;0.837560;0.100225;
1.459791;-0.000003;1.000106;0.818465;0.000000;1.000000;0.800000;48.595662;0.837537;0.100220;
1.459914;-0.000003;1.000106;0.818453;0.000000;1.000000;0.800000;48.595561;0.837525;0.100217;
1.460161;-0.000003;1.000106;0.818429;0.000000;1.000000;0.800000;48.595359;0.837501;0.100211;
1.460285;-0.000003;1.000106;0.818417;0.000000;1.000000;0.800000;48.595258;0.837489;0.100209;
1.460532;-0.000003;1.000106;0.818393;0.000000;1.000000;0.800000;48.595055;0.837465;0.100203;
1.460656;-0.000003;1.000106;0.818381;0.000000;1.000000;0.800000;48.594954;0.837453;0.100200;
1.460903;-0.000003;1.000106;0.818357;0.000000;1.000000;0.800000;48.594752;0.837429;0.100195;
1.461027;-0.000003;1.000106;0.818345;0.000000;1.000000;0.800000;48.594651;0.837417;0.100192;
1.461274;-0.000003;1.000106;0.818321;0.000000;1.000000;0.800000;48.594448;0.837394;0.100186;
1.461398;-0.000003;1.000106;0.818309;0.000000;1.000000;0.800000;48.594347;0.837382;0.100184;
1.461645;-0.000003;1.000106;0.818286;0.000000;1.000000;0.800000;48.594145;0.837358;0.100178;
1.461769;-0.000003;1.000106;0.818274;0.000000;1.000000;0.800000;48.594044;0.837346;0.100175;
1.462016;-0.000003;1.000106;0.818250;0.000000;1.000000;0.800000;48.593841;0.837323;0.100170;
1.462139;-0.000003;1.000106;0.818238;0.000000;1.000000;0.800000;48.593740;0.837311;0.100167;
1.462387;-0.000003;1.000106;0.818214;0.000000;1.000000;0.800000;48.593538;0.837287;0.100161;
1.462510;-0.000003;1.000106;0.818202;0.000000;1.000000;0.800000;48.593437;0.837276;0.100159;
1.462758;-0.000003;1.000106;0.818179;0.000000;1.000000;0.800000;48.593234;0.837252;0.100153;
1.462881;-0.000003;1.000106;0.818167;0.000000;1.000000;0.800000;48.593133;0.837240;0.100150;
1.463128;-0.000003;1.000106;0.818143;0.000000;1.000000;0.800000;48.592931;0.837217;0.100145;
1.463252;-0.000003;1.000106;0.818131;0.000000;1.000000;0.800000;48.592830;0.837205;0.100142;
1.463499;-0.000003;1.000106;0.818108;0.000000;1.000000;0.800000;48.592628;0.837182;0.100137;
1.463623;-0.000003;1.000106;0.818096;0.000000;1.000000;0.800000;48.592527;0.837170;0.100134;
1.463870;-0.000003;1.000106;0.818073;0.000000;1.000000;0.800000;48.592324;0.837146;0.100128;
1.463994;-0.000003;1.000106;0.818061;0.000000;1.000000;0.800000;48.592223;0.837135;0.100126;
1.464241;-0.000003;1.000106;0.818037;0.000000;1.000000;0.800000;48.592021;0.837111;0.100120;
1.464365;-0.000003;1.000106;0.818026;0.000000;1.000000;0.800000;48.591920;0.837100;0.100118;
1.464612;-0.000003;1.000106;0.818002;0.000000;1.000000;0.800000;48.591717;0.837076;0.100112;
1.464736;-0.000003;1.000106;0.817990;0.000000;1.000000;0.800000;48.591616;0.837065;0.100109;
1.464983;-0.000003;1.000106;0.817967;0.000000;1.000000;0.800000;48.591414;0.837042;0.100104;
1.465106;-0.000003;1.000106;0.817955;0.000000;1.000000;0.800000;48.591313;0.837030;0.100101;
1.465354;-0.000003;1.000106;0.817932;0.000000;1.000000;0.800000;48.591111;0.837007;0.100096;
1.465477;-0.000003;1.000106;0.817920;0.000000;1.000000;0.800000;48.591010;0.836995;0.100093;
1.465724;-0.000003;1.000106;0.817897;0.000000;1.000000;0.800000;48.590807;0.836972;0.100088;
1.465848;-0.000003;1.000106;0.817885;0.000000;1.000000;0.800000;48.590706;0.836960;0.100085;
1.466095;-0.000003;1.000106;0.817862;0.000000;1.000000;0.800000;48.590504;0.836937;0.100079;
1.466219;-0.000003;1.000106;0.817850;0.000000;1.000000;0.800000;48.590403;0.836926;0.100077;
1.466466;-0.000003;1.000106;0.817827;0.000000;1.000000;0.800000;48.590201;0.836903;0.100071;
1.466590;-0.000003;1.000106;0.817815;0.000000;1.000000;0.800000;48.590100;0.836891;0.100069;
1.466837;-0.000003;1.000106;0.817792;0.000000;1.000000;0.800000;48.589898;0.836868;0.100063;
1.466961;-0.000003;1.000106;0.817781;0.000000;1.000000;0.800000;48.589796;0.836856;0.100061;
1.467208;-0.000003;1.000106;0.817758;0.000000;1.000000;0.800000;48.589594;0.836834;0.100055;
1.467702;-0.000003;1.000106;0.817711;0.000000;1.000000;0.800000;48.589190;0.836788;0.100044;
1.467950;-0.000003;1.000106;0.817688;0.000000;1.000000;0.800000;48.588988;0.836765;0.100039;
1.468444;-0.000003;1.000106;0.817642;0.000000;1.000000;0.800000;48.588583;0.836719;0.100028;
1.468506;-0.000003;1.000106;0.817637;0.000000;1.000000;0.800000;48.588533;0.836713;0.100027;
1.468630;-0.000003;1.000106;0.817625;0.000000;1.000000;0.800000;48.588432;0.836702;0.100024;
1.468877;-0.000003;1.000106;0.817602;0.000000;1.000000;0.800000;48.588230;0.836679;0.100019;
1.469371;-0.000003;1.000106;0.817557;0.000000;1.000000;0.800000;48.587825;0.836634;0.100008;
1.469619;-0.000003;1.000106;0.817534;0.000000;1.000000;0.800000;48.587623;0.836611;0.100003;
1.470113;-0.000003;1.000106;0.817488;0.000000;1.000000;0.800000;48.587219;0.836566;0.099993;
1.470175;-0.000003;1.000106;0.817482;0.000000;1.000000;0.800000;48.587168;0.836560;0.099991;
1.470299;-0.000003;1.000106;0.817471;0.000000;1.000000;0.800000;48.587067;0.836549;0.099989;
1.470546;-0.000003;1.000106;0.817448;0.000000;1.000000;0.800000;48.586865;0.836526;0.099983;
1.471040;-0.000003;1.000106;0.817403;0.000000;1.000000;0.800000;48.586461;0.836481;0.099973;
1.471287;-0.000003;1.000106;0.817380;0.000000;1.000000;0.800000;48.586259;0.836459;0.099968;
1.471782;-0.000003;1.000106;0.817335;0.000000;1.000000;0.800000;48.585855;0.836414;0.099957;
1.471844;-0.000003;1.000106;0.817329;0.000000;1.000000;0.800000;48.585804;0.836408;0.099956;
1.471967;-0.000003;1.000106;0.817318;0.000000;1.000000;0.800000;48.585703;0.836397;0.099953;
1.472215;-0.000003;1.000106;0.817296;0.000000;1.000000;0.800000;48.585501;0.836374;0.099948;
1.472709;-0.000003;1.000106;0.817251;0.000000;1.000000;0.800000;48.585097;0.836330;0.099937;
1.472956;-0.000003;1.000106;0.817228;0.000000;1.000000;0.800000;48.584895;0.836307;0.099932;
1.473451;-0.000003;1.000106;0.817183;0.000000;1.000000;0.800000;48.584491;0.836263;0.099922;
1.473513;-0.000003;1.000106;0.817178;0.000000;1.000000;0.800000;48.584440;0.836257;0.099921;
1.473636;-0.000003;1.000106;0.817167;0.000000;1.000000;0.800000;48.584339;0.836246;0.099918;
1.473884;-0.000003;1.000106;0.817144;0.000000;1.000000;0.800000;48.584137;0.836224;0.099913;
1.474378;-0.000003;1.000106;0.817100;0.000000;1.000000;0.800000;48.583733;0.836180;0.099902;
1.474625;-0.000003;1.000106;0.817078;0.000000;1.000000;0.800000;48.583531;0.836158;0.099897;
1.475120;-0.000003;1.000106;0.817033;0.000000;1.000000;0.800000;48.583127;0.836114;0.099887;
1.475182;-0.000003;1.000106;0.817028;0.000000;1.000000;0.800000;48.583077;0.836108;0.099886;
1.475305;-0.000003;1.000106;0.817017;0.000000;1.000000;0.800000;48.582976;0.836097;0.099883;
1.475552;-0.000003;1.000106;0.816994;0.000000;1.000000;0.800000;48.582774;0.836075;0.099878;
1.476047;-0.000003;1.000106;0.816950;0.000000;1.000000;0.800000;48.582370;0.836031;0.099868;
1.476294;-0.000003;1.000106;0.816928;0.000000;1.000000;0.800000;48.582168;0.836009;0.099863;
1.476789;-0.000003;1.000106;0.816884;0.000000;1.000000;0.800000;48.581764;0.835966;0.099852;
1.476851;-0.000003;1.000106;0.816879;0.000000;1.000000;0.800000;48.581713;0.835960;0.099851;
1.476974;-0.000003;1.000106;0.816868;0.000000;1.000000;0.800000;48.581612;0.835949;0.099849;
1.477221;-0.000003;1.000106;0.816846;0.000000;1.000000;0.800000;48.581410;0.835927;0.099843;
1.477716;-0.000003;1.000107;0.816802;0.000000;1.000000;0.800000;48.581007;0.835884;0.099833;
1.477963;-0.000003;1.000107;0.816780;0.000000;1.000000;0.800000;48.580805;0.835862;0.099828;
1.478458;-0.000003;1.000107;0.816736;0.000000;1.000000;0.800000;48.580401;0.835819;0.099818;
1.478519;-0.000003;1.000107;0.816731;0.000000;1.000000;0.800000;48.580350;0.835813;0.099817;
1.478643;-0.000003;1.000107;0.816720;0.000000;1.000000;0.800000;48.580249;0.835803;0.099814;
1.478890;-0.000003;1.000107;0.816698;0.000000;1.000000;0.800000;48.580047;0.835781;0.099809;
1.479385;-0.000003;1.000107;0.816655;0.000000;1.000000;0.800000;48.579644;0.835738;0.099799;
1.479632;-0.000003;1.000107;0.816633;0.000000;1.000000;0.800000;48.579442;0.835716;0.099794;
1.480127;-0.000003;1.000107;0.816590;0.000000;1.000000;0.800000;48.579038;0.835673;0.099784;
1.480188;-0.000003;1.000107;0.816585;0.000000;1.000000;0.800000;48.578987;0.835668;0.099783;
1.480312;-0.000003;1.000107;0.816574;0.000000;1.000000;0.800000;48.578886;0.835657;0.099780;
1.480559;-0.000003;1.000107;0.816552;0.000000;1.000000;0.800000;48.578685;0.835636;0.099775;
1.481054;-0.000003;1.000107;0.816509;0.000000;1.000000;0.800000;48.578281;0.835593;0.099765;
1.481301;-0.000003;1.000107;0.816488;0.000000;1.000000;0.800000;48.578079;0.835572;0.099760;
1.481795;-0.000003;1.000107;0.816445;0.000000;1.000000;0.800000;48.577675;0.835529;0.099750;
1.481857;-0.000003;1.000107;0.816440;0.000000;1.000000;0.800000;48.577625;0.835524;0.099749;
1.481981;-0.000003;1.000107;0.816429;0.000000;1.000000;0.800000;48.577524;0.835513;0.099747;
1.482228;-0.000003;1.000107;0.816408;0.000000;1.000000;0.800000;48.577322;0.835492;0.099742;
1.482723;-0.000003;1.000107;0.816365;0.000000;1.000000;0.800000;48.576918;0.835450;0.099732;
1.482970;-0.000003;1.000107;0.816344;0.000000;1.000000;0.800000;48.576716;0.835428;0.099727;
1.483464;-0.000003;1.000107;0.816301;0.000000;1.000000;0.800000;48.576313;0.835386;0.099717;
1.483526;-0.000003;1.000107;0.816296;0.000000;1.000000;0.800000;48.576262;0.835381;0.099716;
1.483650;-0.000003;1.000107;0.816285;0.000000;1.000000;0.800000;48.576161;0.835370;0.099713;
1.483897;-0.000003;1.000107;0.816264;0.000000;1.000000;0.800000;48.575960;0.835349;0.099708;
1.484391;-0.000003;1.000107;0.816222;0.000000;1.000000;0.800000;48.575556;0.835307;0.099699;
1.484639;-0.000003;1.000107;0.816201;0.000000;1.000000;0.800000;48.575354;0.835286;0.099694;
1.485133;-0.000003;1.000107;0.816159;0.000000;1.000000;0.800000;48.574951;0.835245;0.099684;
1.485195;-0.000003;1.000107;0.816153;0.000000;1.000000;0.800000;48.574900;0.835239;0.099683;
1.485319;-0.000003;1.000107;0.816143;0.000000;1.000000;0.800000;48.574799;0.835229;0.099680;
1.485566;-0.000003;1.000107;0.816122;0.000000;1.000000;0.800000;48.574597;0.835208;0.099675;
1.486060;-0.000003;1.000107;0.816080;0.000000;1.000000;0.800000;48.574194;0.835166;0.099666;
1.486308;-0.000003;1.000107;0.816059;0.000000;1.000000;0.800000;48.573992;0.835146;0.099661;
1.486802;-0.000003;1.000107;0.816017;0.000000;1.000000;0.800000;48.573589;0.835104;0.099651;
1.486864;-0.000003;1.000107;0.816012;0.000000;1.000000;0.800000;48.573538;0.835099;0.099650;
1.486988;-0.000003;1.000107;0.816002;0.000000;1.000000;0.800000;48.573437;0.835089;0.099648;
1.487235;-0.000003;1.000107;0.815981;0.000000;1.000000;0.800000;48.573236;0.835068;0.099643;
1.487729;-0.000003;1.000107;0.815939;0.000000;1.000000;0.800000;48.572832;0.835027;0.099633;
1.487977;-0.000003;1.000107;0.815918;0.000000;1.000000;0.800000;48.572630;0.835006;0.099628;
1.488471;-0.000003;1.000107;0.815877;0.000000;1.000000;0.800000;48.572227;0.834965;0.099619;
1.488533;-0.000003;1.000107;0.815872;0.000000;1.000000;0.800000;48.572177;0.834960;0.099617;
1.488656;-0.000003;1.000107;0.815862;0.000000;1.000000;0.800000;48.572076;0.834949;0.099615;
1.488904;-0.000003;1.000107;0.815841;0.000000;1.000000;0.800000;48.571874;0.834929;0.099610;
1.489398;-0.000003;1.000107;0.815800;0.000000;1.000000;0.800000;48.571471;0.834888;0.099601;
1.489645;-0.000003;1.000107;0.815779;0.000000;1.000000;0.800000;48.571269;0.834868;0.099596;
1.490140;-0.000003;1.000107;0.815738;0.000000;1.000000;0.800000;48.570865;0.834827;0.099586;
1.490202;-0.000003;1.000107;0.815733;0.000000;1.000000;0.800000;48.570815;0.834822;0.099585;
1.490325;-0.000003;1.000107;0.815723;0.000000;1.000000;0.800000;48.570714;0.834812;0.099583;
1.490573;-0.000003;1.000107;0.815702;0.000000;1.000000;0.800000;48.570513;0.834791;0.099578;
1.491067;-0.000003;1.000107;0.815662;0.000000;1.000000;0.800000;48.570109;0.834751;0.099569;
1.491314;-0.000003;1.000107;0.815641;0.000000;1.000000;0.800000;48.569908;0.834730;0.099564;
1.491809;-0.000003;1.000107;0.815601;0.000000;1.000000;0.800000;48.569504;0.834690;0.099555;
1.491871;-0.000003;1.000107;0.815595;0.000000;1.000000;0.800000;48.569454;0.834685;0.099553;
1.491994;-0.000003;1.000107;0.815585;0.000000;1.000000;0.800000;48.569353;0.834675;0.099551;
1.492242;-0.000003;1.000107;0.815565;0.000000;1.000000;0.800000;48.569151;0.834655;0.099546;
1.492736;-0.000003;1.000107;0.815525;0.000000;1.000000;0.800000;48.568748;0.834615;0.099537;
1.492983;-0.000003;1.000107;0.815504;0.000000;1.000000;0.800000;48.568546;0.834595;0.099532;
1.493478;-0.000003;1.000107;0.815464;0.000000;1.000000;0.800000;48.568143;0.834554;0.099523;
1.493540;-0.000003;1.000107;0.815459;0.000000;1.000000;0.800000;48.568093;0.834549;0.099522;
1.493663;-0.000003;1.000107;0.815449;0.000000;1.000000;0.800000;48.567992;0.834539;0.099519;
1.493910;-0.000003;1.000107;0.815429;0.000000;1.000000;0.800000;48.567790;0.834520;0.099515;
1.494405;-0.000003;1.000107;0.815389;0.000000;1.000000;0.800000;48.567387;0.834480;0.099505;
1.494652;-0.000003;1.000107;0.815369;0.000000;1.000000;0.800000;48.567186;0.834460;0.099501;
1.495147;-0.000004;1.000107;0.815329;0.000000;1.000000;0.800000;48.566782;0.834420;0.099492;
1.495208;-0.000004;1.000107;0.815324;0.000000;1.000000;0.800000;48.566732;0.834415;0.099490;
1.495332;-0.000004;1.000107;0.815314;0.000000;1.000000;0.800000;48.566631;0.834405;0.099488;
1.495579;-0.000004;1.000107;0.815294;0.000000;1.000000;0.800000;48.566430;0.834385;0.099483;
1.496074;-0.000004;1.000107;0.815254;0.000000;1.000000;0.800000;48.566027;0.834346;0.099474;
1.496321;-0.000004;1.000107;0.815234;0.000000;1.000000;0.800000;48.565825;0.834326;0.099470;
1.496816;-0.000004;1.000107;0.815195;0.000000;1.000000;0.800000;48.565422;0.834287;0.099460;
1.496877;-0.000004;1.000107;0.815190;0.000000;1.000000;0.800000;48.565371;0.834282;0.099459;
1.497001;-0.000004;1.000107;0.815180;0.000000;1.000000;0.800000;48.565271;0.834272;0.099457;
1.497248;-0.000004;1.000107;0.815160;0.000000;1.000000;0.800000;48.565069;0.834252;0.099452;
1.497743;-0.000004;1.000107;0.815121;0.000000;1.000000;0.800000;48.564666;0.834213;0.099443;
1.497990;-0.000004;1.000107;0.815101;0.000000;1.000000;0.800000;48.564465;0.834194;0.099439;
1.498484;-0.000004;1.000107;0.815062;0.000000;1.000000;0.800000;48.564061;0.834155;0.099430;
1.498546;-0.000004;1.000107;0.815057;0.000000;1.000000;0.800000;48.564011;0.834150;0.099429;
1.498670;-0.000004;1.000107;0.815047;0.000000;1.000000;0.800000;48.563910;0.834140;0.099426;
1.498917;-0.000004;1.000107;0.815028;0.000000;1.000000;0.800000;48.563709;0.834121;0.099422;
1.499412;-0.000004;1.000107;0.814988;0.000000;1.000000;0.800000;48.563306;0.834082;0.099413;
1.499659;-0.000004;1.000107;0.814969;0.000000;1.000000;0.800000;48.563104;0.834063;0.099408;
1.500153;-0.000004;1.000107;0.814930;0.000000;1.000000;0.800000;48.562701;0.834024;0.099399;
1.500215;-0.000004;1.000107;0.814925;0.000000;1.000000;0.800000;48.562651;0.834019;0.099398;
1.500339;-0.000004;1.000107;0.814915;0.000000;1.000000;0.800000;48.562550;0.834009;0.099396;
1.500586;-0.000004;1.000107;0.814896;0.000000;1.000000;0.800000;48.562349;0.833990;0.099391;
1.501081;-0.000004;1.000108;0.814857;0.000000;1.000000;0.800000;48.561946;0.833952;0.099382;
1.501328;-0.000004;1.000108;0.814838;0.000000;1.000000;0.800000;48.561744;0.833932;0.099378;
1.501822;-0.000004;1.000108;0.814799;0.000000;1.000000;0.800000;48.561341;0.833894;0.099369;
1.501884;-0.000004;1.000108;0.814795;0.000000;1.000000;0.800000;48.561291;0.833889;0.099368;
1.502008;-0.000004;1.000108;0.814785;0.000000;1.000000;0.800000;48.561190;0.833880;0.099366;
1.502255;-0.000004;1.000108;0.814766;0.000000;1.000000;0.800000;48.560989;0.833861;0.099361;
1.502749;-0.000004;1.000108;0.814727;0.000000;1.000000;0.800000;48.560586;0.833823;0.099352;
1.502997;-0.000004;1.000108;0.814708;0.000000;1.000000;0.800000;48.560385;0.833803;0.099348;
1.503491;-0.000004;1.000108;0.814670;0.000000;1.000000;0.800000;48.559982;0.833765;0.099339;
1.503553;-0.000004;1.000108;0.814665;0.000000;1.000000;0.800000;48.559931;0.833761;0.099338;
1.503677;-0.000004;1.000108;0.814656;0.000000;1.000000;0.800000;48.559831;0.833751;0.099336;
1.503924;-0.000004;1.000108;0.814637;0.000000;1.000000;0.800000;48.559629;0.833732;0.099331;
1.504418;-0.000004;1.000108;0.814599;0.000000;1.000000;0.800000;48.559226;0.833695;0.099322;
1.504666;-0.000004;1.000108;0.814580;0.000000;1.000000;0.800000;48.559025;0.833676;0.099318;
1.505160;-0.000004;1.000108;0.814542;0.000000;1.000000;0.800000;48.558622;0.833638;0.099309;
1.505222;-0.000004;1.000108;0.814537;0.000000;1.000000;0.800000;48.558572;0.833633;0.099308;
1.505345;-0.000004;1.000108;0.814527;0.000000;1.000000;0.800000;48.558471;0.833624;0.099306;
1.505593;-0.000004;1.000108;0.814509;0.000000;1.000000;0.800000;48.558270;0.833605;0.099302;
1.506087;-0.000004;1.000108;0.814471;0.000000;1.000000;0.800000;48.557867;0.833568;0.099293;
1.506334;-0.000004;1.000108;0.814452;0.000000;1.000000;0.800000;48.557666;0.833549;0.099288;
1.506829;-0.000004;1.000108;0.814414;0.000000;1.000000;0.800000;48.557263;0.833512;0.099280;
1.506891;-0.000004;1.000108;0.814410;0.000000;1.000000;0.800000;48.557213;0.833507;0.099279;
1.507014;-0.000004;1.000108;0.814400;0.000000;1.000000;0.800000;48.557112;0.833498;0.099277;
1.507262;-0.000004;1.000108;0.814382;0.000000;1.000000;0.800000;48.556911;0.833479;0.099272;
1.507756;-0.000004;1.000108;0.814344;0.000000;1.000000;0.800000;48.556508;0.833442;0.099263;
1.508003;-0.000004;1.000108;0.814326;0.000000;1.000000;0.800000;48.556307;0.833423;0.099259;
1.508498;-0.000004;1.000108;0.814288;0.000000;1.000000;0.800000;48.555904;0.833386;0.099251;
1.508560;-0.000004;1.000108;0.814284;0.000000;1.000000;0.800000;48.555854;0.833382;0.099250;
1.508683;-0.000004;1.000108;0.814274;0.000000;1.000000;0.800000;48.555753;0.833372;0.099247;
1.508931;-0.000004;1.000108;0.814256;0.000000;1.000000;0.800000;48.555552;0.833354;0.099243;
1.509425;-0.000004;1.000108;0.814219;0.000000;1.000000;0.800000;48.555149;0.833317;0.099234;
1.509672;-0.000004;1.000108;0.814200;0.000000;1.000000;0.800000;48.554948;0.833299;0.099230;
1.510167;-0.000004;1.000108;0.814163;0.000000;1.000000;0.800000;48.554545;0.833262;0.099222;
1.510229;-0.000004;1.000108;0.814159;0.000000;1.000000;0.800000;48.554495;0.833258;0.099221;
1.510352;-0.000004;1.000108;0.814150;0.000000;1.000000;0.800000;48.554394;0.833248;0.099218;
1.510599;-0.000004;1.000108;0.814131;0.000000;1.000000;0.800000;48.554193;0.833230;0.099214;
1.511094;-0.000004;1.000108;0.814094;0.000000;1.000000;0.800000;48.553790;0.833194;0.099206;
1.511341;-0.000004;1.000108;0.814076;0.000000;1.000000;0.800000;48.553589;0.833175;0.099201;
1.511836;-0.000004;1.000108;0.814040;0.000000;1.000000;0.800000;48.553187;0.833139;0.099193;
1.511897;-0.000004;1.000108;0.814035;0.000000;1.000000;0.800000;48.553136;0.833135;0.099192;
1.512021;-0.000004;1.000108;0.814026;0.000000;1.000000;0.800000;48.553036;0.833125;0.099190;
1.512268;-0.000004;1.000108;0.814008;0.000000;1.000000;0.800000;48.552834;0.833107;0.099186;
1.512763;-0.000004;1.000108;0.813971;0.000000;1.000000;0.800000;48.552432;0.833071;0.099177;
1.513010;-0.000004;1.000108;0.813953;0.000000;1.000000;0.800000;48.552231;0.833053;0.099173;
1.513505;-0.000004;1.000108;0.813917;0.000000;1.000000;0.800000;48.551828;0.833017;0.099165;
1.513566;-0.000004;1.000108;0.813912;0.000000;1.000000;0.800000;48.551778;0.833013;0.099164;
1.513690;-0.000004;1.000108;0.813903;0.000000;1.000000;0.800000;48.551677;0.833004;0.099161;
1.513937;-0.000004;1.000108;0.813885;0.000000;1.000000;0.800000;48.551476;0.832986;0.099157;
1.514432;-0.000004;1.000108;0.813849;0.000000;1.000000;0.800000;48.551073;0.832950;0.099149;
1.514679;-0.000004;1.000108;0.813831;0.000000;1.000000;0.800000;48.550872;0.832932;0.099145;
1.515173;-0.000004;1.000108;0.813795;0.000000;1.000000;0.800000;48.550470;0.832896;0.099136;
1.515235;-0.000004;1.000108;0.813790;0.000000;1.000000;0.800000;48.550420;0.832892;0.099135;
1.515359;-0.000004;1.000108;0.813781;0.000000;1.000000;0.800000;48.550319;0.832883;0.099133;
1.515606;-0.000004;1.000108;0.813764;0.000000;1.000000;0.800000;48.550118;0.832865;0.099129;
1.516101;-0.000004;1.000108;0.813728;0.000000;1.000000;0.800000;48.549715;0.832829;0.099121;
1.516348;-0.000004;1.000108;0.813710;0.000000;1.000000;0.800000;48.549514;0.832812;0.099117;
1.516842;-0.000004;1.000108;0.813674;0.000000;1.000000;0.800000;48.549112;0.832776;0.099108;
1.516904;-0.000004;1.000108;0.813670;0.000000;1.000000;0.800000;48.549062;0.832772;0.099107;
1.517028;-0.000004;1.000108;0.813661;0.000000;1.000000;0.800000;48.548961;0.832763;0.099105;
1.517275;-0.000004;1.000108;0.813643;0.000000;1.000000;0.800000;48.548760;0.832745;0.099101;
1.517770;-0.000004;1.000108;0.813608;0.000000;1.000000;0.800000;48.548357;0.832710;0.099093;
1.518017;-0.000004;1.000108;0.813590;0.000000;1.000000;0.800000;48.548156;0.832692;0.099089;
1.518511;-0.000004;1.000108;0.813555;0.000000;1.000000;0.800000;48.547754;0.832657;0.099081;
1.518573;-0.000004;1.000108;0.813550;0.000000;1.000000;0.800000;48.547704;0.832653;0.099080;
1.518697;-0.000004;1.000108;0.813541;0.000000;1.000000;0.800000;48.547603;0.832644;0.099078;
1.518944;-0.000004;1.000108;0.813524;0.000000;1.000000;0.800000;48.547402;0.832627;0.099074;
1.519438;-0.000004;1.000108;0.813489;0.000000;1.000000;0.800000;48.547000;0.832592;0.099066;
1.519686;-0.000004;1.000108;0.813471;0.000000;1.000000;0.800000;48.546799;0.832574;0.099062;
1.520180;-0.000004;1.000108;0.813436;0.000000;1.000000;0.800000;48.546396;0.832540;0.099053;
1.520242;-0.000004;1.000108;0.813432;0.000000;1.000000;0.800000;48.546346;0.832535;0.099052;
1.520366;-0.000004;1.000108;0.813423;0.000000;1.000000;0.800000;48.546246;0.832527;0.099050;
1.520613;-0.000004;1.000108;0.813406;0.000000;1.000000;0.800000;48.546044;0.832509;0.099046;
1.521107;-0.000004;1.000108;0.813371;0.000000;1.000000;0.800000;48.545642;0.832475;0.099038;
1.521355;-0.000004;1.000108;0.813353;0.000000;1.000000;0.800000;48.545441;0.832457;0.099034;
1.521849;-0.000004;1.000108;0.813319;0.000000;1.000000;0.800000;48.545039;0.832423;0.099026;
1.521911;-0.000004;1.000108;0.813314;0.000000;1.000000;0.800000;48.544989;0.832419;0.099025;
1.522035;-0.000004;1.000108;0.813306;0.000000;1.000000;0.800000;48.544888;0.832410;0.099023;
1.522282;-0.000004;1.000108;0.813288;0.000000;1.000000;0.800000;48.544687;0.832393;0.099019;
1.522776;-0.000004;1.000108;0.813254;0.000000;1.000000;0.800000;48.544285;0.832358;0.099011;
1.523023;-0.000004;1.000108;0.813236;0.000000;1.000000;0.800000;48.544084;0.832341;0.099007;
1.523518;-0.000004;1.000108;0.813202;0.000000;1.000000;0.800000;48.543682;0.832307;0.098999;
1.523580;-0.000004;1.000108;0.813198;0.000000;1.000000;0.800000;48.543631;0.832303;0.098998;
1.523703;-0.000004;1.000108;0.813189;0.000000;1.000000;0.800000;48.543531;0.832294;0.098996;
1.523951;-0.000004;1.000108;0.813172;0.000000;1.000000;0.800000;48.543330;0.832277;0.098992;
1.524445;-0.000004;1.000108;0.813138;0.000000;1.000000;0.800000;48.542928;0.832243;0.098984;
1.524692;-0.000004;1.000108;0.813121;0.000000;1.000000;0.800000;48.542727;0.832226;0.098981;
1.525187;-0.000004;1.000108;0.813087;0.000000;1.000000;0.800000;48.542325;0.832192;0.098973;
1.525434;-0.000004;1.000108;0.813070;0.000000;1.000000;0.800000;48.542124;0.832175;0.098969;
1.525929;-0.000004;1.000108;0.813036;0.000000;1.000000;0.800000;48.541722;0.832142;0.098961;
1.526918;-0.000004;1.000108;0.812968;0.000000;1.000000;0.800000;48.540918;0.832075;0.098945;
1.528896;-0.000004;1.000109;0.812834;0.000000;1.000000;0.800000;48.539310;0.831942;0.098914;
1.529885;-0.000004;1.000109;0.812768;0.000000;1.000000;0.800000;48.538506;0.831876;0.098899;
1.531862;-0.000004;1.000109;0.812636;0.000000;1.000000;0.800000;48.536899;0.831745;0.098869;
1.532110;-0.000004;1.000109;0.812620;0.000000;1.000000;0.800000;48.536698;0.831728;0.098865;
1.532233;-0.000004;1.000109;0.812611;0.000000;1.000000;0.800000;48.536597;0.831720;0.098863;
1.532481;-0.000004;1.000109;0.812595;0.000000;1.000000;0.800000;48.536396;0.831704;0.098859;
1.532604;-0.000004;1.000109;0.812587;0.000000;1.000000;0.800000;48.536296;0.831696;0.098857;
1.532851;-0.000004;1.000109;0.812570;0.000000;1.000000;0.800000;48.536095;0.831679;0.098853;
1.533346;-0.000004;1.000109;0.812538;0.000000;1.000000;0.800000;48.535693;0.831647;0.098846;
1.534335;-0.000004;1.000109;0.812473;0.000000;1.000000;0.800000;48.534890;0.831582;0.098831;
1.534829;-0.000004;1.000109;0.812440;0.000000;1.000000;0.800000;48.534488;0.831550;0.098823;
1.535818;-0.000004;1.000109;0.812376;0.000000;1.000000;0.800000;48.533685;0.831486;0.098808;
1.535942;-0.000004;1.000109;0.812368;0.000000;1.000000;0.800000;48.533584;0.831478;0.098807;
1.536189;-0.000004;1.000109;0.812352;0.000000;1.000000;0.800000;48.533383;0.831462;0.098803;
1.536684;-0.000004;1.000109;0.812320;0.000000;1.000000;0.800000;48.532982;0.831430;0.098795;
1.537673;-0.000004;1.000109;0.812256;0.000000;1.000000;0.800000;48.532178;0.831367;0.098781;
1.539651;-0.000004;1.000109;0.812129;0.000000;1.000000;0.800000;48.530572;0.831241;0.098751;
1.540640;-0.000004;1.000109;0.812066;0.000000;1.000000;0.800000;48.529769;0.831179;0.098737;
1.542618;-0.000004;1.000109;0.811942;0.000000;1.000000;0.800000;48.528163;0.831055;0.098708;
1.542865;-0.000004;1.000109;0.811926;0.000000;1.000000;0.800000;48.527962;0.831040;0.098705;
1.542989;-0.000004;1.000109;0.811919;0.000000;1.000000;0.800000;48.527862;0.831032;0.098703;
1.543236;-0.000004;1.000109;0.811903;0.000000;1.000000;0.800000;48.527661;0.831017;0.098699;
1.543359;-0.000004;1.000109;0.811895;0.000000;1.000000;0.800000;48.527561;0.831009;0.098697;
1.543607;-0.000004;1.000109;0.811880;0.000000;1.000000;0.800000;48.527360;0.830993;0.098694;
1.544101;-0.000004;1.000109;0.811849;0.000000;1.000000;0.800000;48.526958;0.830963;0.098687;
1.545090;-0.000004;1.000109;0.811788;0.000000;1.000000;0.800000;48.526156;0.830902;0.098673;
1.545585;-0.000004;1.000109;0.811757;0.000000;1.000000;0.800000;48.525754;0.830871;0.098666;
1.546574;-0.000004;1.000109;0.811696;0.000000;1.000000;0.800000;48.524951;0.830811;0.098651;
1.546697;-0.000004;1.000109;0.811688;0.000000;1.000000;0.800000;48.524851;0.830803;0.098650;
1.546944;-0.000004;1.000109;0.811673;0.000000;1.000000;0.800000;48.524650;0.830788;0.098646;
1.547439;-0.000004;1.000109;0.811643;0.000000;1.000000;0.800000;48.524249;0.830758;0.098639;
1.548428;-0.000004;1.000109;0.811582;0.000000;1.000000;0.800000;48.523446;0.830698;0.098625;
1.550406;-0.000004;1.000109;0.811463;0.000000;1.000000;0.800000;48.521841;0.830579;0.098597;
1.551395;-0.000004;1.000109;0.811403;0.000000;1.000000;0.800000;48.521039;0.830520;0.098584;
1.553373;-0.000004;1.000109;0.811286;0.000000;1.000000;0.800000;48.519434;0.830403;0.098557;
1.553620;-0.000004;1.000109;0.811271;0.000000;1.000000;0.800000;48.519234;0.830389;0.098554;
1.553744;-0.000004;1.000109;0.811264;0.000000;1.000000;0.800000;48.519133;0.830382;0.098552;
1.553991;-0.000004;1.000109;0.811249;0.000000;1.000000;0.800000;48.518933;0.830367;0.098548;
1.554115;-0.000004;1.000109;0.811242;0.000000;1.000000;0.800000;48.518833;0.830360;0.098547;
1.554362;-0.000004;1.000109;0.811227;0.000000;1.000000;0.800000;48.518632;0.830345;0.098543;
1.554856;-0.000004;1.000109;0.811198;0.000000;1.000000;0.800000;48.518231;0.830316;0.098537;
1.555845;-0.000004;1.000109;0.811140;0.000000;1.000000;0.800000;48.517429;0.830259;0.098523;
1.556340;-0.000004;1.000109;0.811111;0.000000;1.000000;0.800000;48.517028;0.830230;0.098517;
1.557329;-0.000004;1.000109;0.811053;0.000000;1.000000;0.800000;48.516225;0.830173;0.098503;
1.557452;-0.000004;1.000109;0.811046;0.000000;1.000000;0.800000;48.516125;0.830165;0.098502;
1.557700;-0.000004;1.000109;0.811032;0.000000;1.000000;0.800000;48.515925;0.830151;0.098498;
1.558194;-0.000004;1.000109;0.811003;0.000000;1.000000;0.800000;48.515524;0.830123;0.098492;
1.559183;-0.000004;1.000109;0.810946;0.000000;1.000000;0.800000;48.514722;0.830066;0.098478;
1.561161;-0.000005;1.000110;0.810833;0.000000;1.000000;0.800000;48.513118;0.829954;0.098452;
1.562150;-0.000005;1.000110;0.810777;0.000000;1.000000;0.800000;48.512316;0.829898;0.098440;
1.564128;-0.000005;1.000110;0.810666;0.000000;1.000000;0.800000;48.510712;0.829788;0.098414;
1.564375;-0.000005;1.000110;0.810652;0.000000;1.000000;0.800000;48.510512;0.829774;0.098411;
1.564499;-0.000005;1.000110;0.810645;0.000000;1.000000;0.800000;48.510412;0.829767;0.098409;
1.564746;-0.000005;1.000110;0.810631;0.000000;1.000000;0.800000;48.510211;0.829753;0.098406;
1.564870;-0.000005;1.000110;0.810624;0.000000;1.000000;0.800000;48.510111;0.829746;0.098404;
1.565117;-0.000005;1.000110;0.810610;0.000000;1.000000;0.800000;48.509911;0.829733;0.098401;
1.565611;-0.000005;1.000110;0.810583;0.000000;1.000000;0.800000;48.509510;0.829705;0.098395;
1.566600;-0.000005;1.000110;0.810528;0.000000;1.000000;0.800000;48.508708;0.829651;0.098382;
1.567095;-0.000005;1.000110;0.810501;0.000000;1.000000;0.800000;48.508308;0.829623;0.098376;
1.568084;-0.000005;1.000110;0.810446;0.000000;1.000000;0.800000;48.507506;0.829569;0.098363;
1.568207;-0.000005;1.000110;0.810439;0.000000;1.000000;0.800000;48.507406;0.829563;0.098362;
1.568455;-0.000005;1.000110;0.810426;0.000000;1.000000;0.800000;48.507206;0.829549;0.098359;
1.568949;-0.000005;1.000110;0.810399;0.000000;1.000000;0.800000;48.506805;0.829522;0.098352;
1.569938;-0.000005;1.000110;0.810345;0.000000;1.000000;0.800000;48.506003;0.829469;0.098340;
1.571916;-0.000005;1.000110;0.810238;0.000000;1.000000;0.800000;48.504401;0.829363;0.098315;
1.572905;-0.000005;1.000110;0.810185;0.000000;1.000000;0.800000;48.503599;0.829310;0.098303;
1.574883;-0.000005;1.000110;0.810080;0.000000;1.000000;0.800000;48.501997;0.829206;0.098279;
1.575130;-0.000005;1.000110;0.810067;0.000000;1.000000;0.800000;48.501797;0.829193;0.098276;
1.575254;-0.000005;1.000110;0.810060;0.000000;1.000000;0.800000;48.501697;0.829186;0.098274;
1.575501;-0.000005;1.000110;0.810047;0.000000;1.000000;0.800000;48.501496;0.829173;0.098271;
1.575625;-0.000005;1.000110;0.810041;0.000000;1.000000;0.800000;48.501396;0.829166;0.098270;
1.575872;-0.000005;1.000110;0.810028;0.000000;1.000000;0.800000;48.501196;0.829154;0.098267;
1.576367;-0.000005;1.000110;0.810002;0.000000;1.000000;0.800000;48.500796;0.829128;0.098261;
1.577356;-0.000005;1.000110;0.809950;0.000000;1.000000;0.800000;48.499994;0.829076;0.098249;
1.577850;-0.000005;1.000110;0.809924;0.000000;1.000000;0.800000;48.499594;0.829050;0.098243;
1.578839;-0.000005;1.000110;0.809872;0.000000;1.000000;0.800000;48.498793;0.828999;0.098231;
1.578963;-0.000005;1.000110;0.809866;0.000000;1.000000;0.800000;48.498693;0.828993;0.098230;
1.579210;-0.000005;1.000110;0.809853;0.000000;1.000000;0.800000;48.498493;0.828980;0.098227;
1.579704;-0.000005;1.000110;0.809827;0.000000;1.000000;0.800000;48.498092;0.828955;0.098221;
1.580693;-0.000005;1.000110;0.809777;0.000000;1.000000;0.800000;48.497291;0.828904;0.098209;
1.582671;-0.000005;1.000110;0.809676;0.000000;1.000000;0.800000;48.495690;0.828804;0.098186;
1.583660;-0.000005;1.000110;0.809626;0.000000;1.000000;0.800000;48.494889;0.828754;0.098174;
1.585638;-0.000005;1.000110;0.809526;0.000000;1.000000;0.800000;48.493288;0.828656;0.098152;
1.585886;-0.000005;1.000110;0.809514;0.000000;1.000000;0.800000;48.493088;0.828643;0.098149;
1.586380;-0.000005;1.000110;0.809489;0.000000;1.000000;0.800000;48.492688;0.828619;0.098143;
1.586627;-0.000005;1.000110;0.809477;0.000000;1.000000;0.800000;48.492487;0.828606;0.098140;
1.587122;-0.000005;1.000110;0.809452;0.000000;1.000000;0.800000;48.492087;0.828582;0.098135;
1.587369;-0.000005;1.000110;0.809440;0.000000;1.000000;0.800000;48.491887;0.828570;0.098132;
1.587863;-0.000005;1.000110;0.809415;0.000000;1.000000;0.800000;48.491487;0.828545;0.098126;
1.588852;-0.000005;1.000110;0.809366;0.000000;1.000000;0.800000;48.490686;0.828497;0.098115;
1.590830;-0.000005;1.000110;0.809270;0.000000;1.000000;0.800000;48.489086;0.828401;0.098092;
1.591819;-0.000005;1.000110;0.809222;0.000000;1.000000;0.800000;48.488285;0.828353;0.098082;
1.593797;-0.000005;1.000110;0.809127;0.000000;1.000000;0.800000;48.486685;0.828259;0.098060;
1.594045;-0.000005;1.000110;0.809115;0.000000;1.000000;0.800000;48.486485;0.828247;0.098057;
1.594539;-0.000005;1.000110;0.809091;0.000000;1.000000;0.800000;48.486085;0.828223;0.098051;
1.594786;-0.000005;1.000110;0.809079;0.000000;1.000000;0.800000;48.485885;0.828212;0.098049;
1.595281;-0.000005;1.000110;0.809056;0.000000;1.000000;0.800000;48.485485;0.828188;0.098043;
1.595528;-0.000005;1.000110;0.809044;0.000000;1.000000;0.800000;48.485285;0.828176;0.098041;
1.596023;-0.000005;1.000110;0.809020;0.000000;1.000000;0.800000;48.484885;0.828153;0.098035;
1.597012;-0.000005;1.000110;0.808974;0.000000;1.000000;0.800000;48.484085;0.828107;0.098024;
1.598989;-0.000005;1.000111;0.808881;0.000000;1.000000;0.800000;48.482485;0.828015;0.098003;
1.599978;-0.000005;1.000111;0.808835;0.000000;1.000000;0.800000;48.481685;0.827969;0.097993;
1.601956;-0.000005;1.000111;0.808744;0.000000;1.000000;0.800000;48.480085;0.827878;0.097972;
1.602204;-0.000005;1.000111;0.808732;0.000000;1.000000;0.800000;48.479885;0.827867;0.097969;
1.602698;-0.000005;1.000111;0.808710;0.000000;1.000000;0.800000;48.479485;0.827845;0.097964;
1.602945;-0.000005;1.000111;0.808698;0.000000;1.000000;0.800000;48.479285;0.827833;0.097961;
1.603440;-0.000005;1.000111;0.808676;0.000000;1.000000;0.800000;48.478885;0.827811;0.097956;
1.603687;-0.000005;1.000111;0.808665;0.000000;1.000000;0.800000;48.478685;0.827800;0.097953;
