time;Converter_Converter_gridMeasurement_QMeasPu;Converter_Converter_gridMeasurement_UMeasPu;Converter_Converter_gridMeasurement_PMeasPu;Converter_Converter_qCmdPu;Converter_Converter_uCmdPu;Converter_Converter_pCmdPu;Converter_Converter_energyConversion_storageSys_sOCcontrol_soc;Converter_Converter_injectorCurrentSource_currentSourceIEC63406_PInjPu;Converter_Converter_injectorCurrentSource_currentSourceIEC63406_QInjPu;
1.604182;-0.000005;1.000111;0.808642;0.000000;1.000000;0.800000;48.478285;0.827777;0.097948;
1.605171;-0.000005;1.000111;0.808597;0.000000;1.000000;0.800000;48.477486;0.827733;0.097938;
1.607149;-0.000005;1.000111;0.808509;0.000000;1.000000;0.800000;48.475887;0.827645;0.097917;
1.608138;-0.000005;1.000111;0.808464;0.000000;1.000000;0.800000;48.475087;0.827601;0.097907;
1.610116;-0.000005;1.000111;0.808377;0.000000;1.000000;0.800000;48.473488;0.827514;0.097887;
1.610363;-0.000005;1.000111;0.808366;0.000000;1.000000;0.800000;48.473288;0.827503;0.097885;
1.610857;-0.000005;1.000111;0.808344;0.000000;1.000000;0.800000;48.472889;0.827482;0.097880;
1.611846;-0.000005;1.000111;0.808301;0.000000;1.000000;0.800000;48.472089;0.827439;0.097870;
1.612341;-0.000005;1.000111;0.808280;0.000000;1.000000;0.800000;48.471689;0.827417;0.097865;
1.613330;-0.000005;1.000111;0.808237;0.000000;1.000000;0.800000;48.470890;0.827375;0.097855;
1.613453;-0.000005;1.000111;0.808231;0.000000;1.000000;0.800000;48.470790;0.827369;0.097854;
1.613701;-0.000005;1.000111;0.808221;0.000000;1.000000;0.800000;48.470590;0.827359;0.097851;
1.614195;-0.000005;1.000111;0.808199;0.000000;1.000000;0.800000;48.470191;0.827337;0.097846;
1.615184;-0.000005;1.000111;0.808157;0.000000;1.000000;0.800000;48.469391;0.827295;0.097837;
1.617162;-0.000005;1.000111;0.808073;0.000000;1.000000;0.800000;48.467793;0.827212;0.097817;
1.618151;-0.000005;1.000111;0.808031;0.000000;1.000000;0.800000;48.466994;0.827170;0.097808;
1.620129;-0.000005;1.000111;0.807948;0.000000;1.000000;0.800000;48.465396;0.827088;0.097789;
1.620376;-0.000005;1.000111;0.807938;0.000000;1.000000;0.800000;48.465196;0.827078;0.097786;
1.620871;-0.000005;1.000111;0.807917;0.000000;1.000000;0.800000;48.464797;0.827057;0.097782;
1.621860;-0.000005;1.000111;0.807876;0.000000;1.000000;0.800000;48.463998;0.827016;0.097772;
1.622354;-0.000005;1.000111;0.807855;0.000000;1.000000;0.800000;48.463598;0.826996;0.097768;
1.623343;-0.000005;1.000111;0.807815;0.000000;1.000000;0.800000;48.462799;0.826956;0.097758;
1.623467;-0.000005;1.000111;0.807810;0.000000;1.000000;0.800000;48.462699;0.826950;0.097757;
1.623714;-0.000005;1.000111;0.807799;0.000000;1.000000;0.800000;48.462500;0.826940;0.097755;
1.624208;-0.000005;1.000111;0.807779;0.000000;1.000000;0.800000;48.462100;0.826920;0.097750;
1.625197;-0.000005;1.000111;0.807739;0.000000;1.000000;0.800000;48.461301;0.826880;0.097741;
1.627175;-0.000005;1.000111;0.807659;0.000000;1.000000;0.800000;48.459704;0.826801;0.097722;
1.628164;-0.000005;1.000111;0.807619;0.000000;1.000000;0.800000;48.458905;0.826761;0.097713;
1.630142;-0.000005;1.000111;0.807541;0.000000;1.000000;0.800000;48.457308;0.826683;0.097695;
1.630390;-0.000005;1.000111;0.807531;0.000000;1.000000;0.800000;48.457108;0.826674;0.097693;
1.630884;-0.000005;1.000111;0.807511;0.000000;1.000000;0.800000;48.456709;0.826654;0.097689;
1.631873;-0.000005;1.000111;0.807472;0.000000;1.000000;0.800000;48.455910;0.826616;0.097680;
1.632368;-0.000005;1.000111;0.807453;0.000000;1.000000;0.800000;48.455511;0.826596;0.097675;
1.633357;-0.000005;1.000111;0.807414;0.000000;1.000000;0.800000;48.454713;0.826558;0.097666;
1.633480;-0.000005;1.000111;0.807410;0.000000;1.000000;0.800000;48.454613;0.826553;0.097665;
1.633727;-0.000005;1.000111;0.807400;0.000000;1.000000;0.800000;48.454413;0.826544;0.097663;
1.634222;-0.000005;1.000111;0.807381;0.000000;1.000000;0.800000;48.454014;0.826524;0.097659;
1.635211;-0.000005;1.000111;0.807342;0.000000;1.000000;0.800000;48.453215;0.826486;0.097650;
1.637189;-0.000005;1.000111;0.807267;0.000000;1.000000;0.800000;48.451619;0.826411;0.097632;
1.638178;-0.000005;1.000111;0.807229;0.000000;1.000000;0.800000;48.450820;0.826374;0.097624;
1.640156;-0.000005;1.000111;0.807154;0.000000;1.000000;0.800000;48.449224;0.826300;0.097607;
1.640403;-0.000005;1.000111;0.807145;0.000000;1.000000;0.800000;48.449024;0.826290;0.097605;
1.640897;-0.000005;1.000111;0.807127;0.000000;1.000000;0.800000;48.448625;0.826272;0.097600;
1.641886;-0.000005;1.000111;0.807090;0.000000;1.000000;0.800000;48.447827;0.826235;0.097592;
1.642381;-0.000005;1.000111;0.807071;0.000000;1.000000;0.800000;48.447428;0.826217;0.097588;
1.643370;-0.000005;1.000111;0.807034;0.000000;1.000000;0.800000;48.446630;0.826181;0.097579;
1.643494;-0.000005;1.000111;0.807030;0.000000;1.000000;0.800000;48.446530;0.826176;0.097578;
1.643741;-0.000005;1.000111;0.807021;0.000000;1.000000;0.800000;48.446330;0.826167;0.097576;
1.644235;-0.000005;1.000111;0.807002;0.000000;1.000000;0.800000;48.445931;0.826149;0.097572;
1.645224;-0.000005;1.000111;0.806966;0.000000;1.000000;0.800000;48.445133;0.826113;0.097563;
1.647202;-0.000005;1.000112;0.806894;0.000000;1.000000;0.800000;48.443537;0.826041;0.097547;
1.648191;-0.000005;1.000112;0.806859;0.000000;1.000000;0.800000;48.442739;0.826006;0.097539;
1.650169;-0.000005;1.000112;0.806788;0.000000;1.000000;0.800000;48.441144;0.825936;0.097523;
1.650416;-0.000005;1.000112;0.806779;0.000000;1.000000;0.800000;48.440944;0.825927;0.097521;
1.650911;-0.000005;1.000112;0.806761;0.000000;1.000000;0.800000;48.440545;0.825909;0.097517;
1.651900;-0.000005;1.000112;0.806726;0.000000;1.000000;0.800000;48.439747;0.825875;0.097508;
1.652394;-0.000005;1.000112;0.806709;0.000000;1.000000;0.800000;48.439348;0.825857;0.097504;
1.653383;-0.000005;1.000112;0.806674;0.000000;1.000000;0.800000;48.438551;0.825823;0.097497;
1.653507;-0.000005;1.000112;0.806670;0.000000;1.000000;0.800000;48.438451;0.825818;0.097496;
1.653754;-0.000005;1.000112;0.806661;0.000000;1.000000;0.800000;48.438251;0.825810;0.097494;
1.654249;-0.000005;1.000112;0.806644;0.000000;1.000000;0.800000;48.437853;0.825793;0.097490;
1.655238;-0.000005;1.000112;0.806609;0.000000;1.000000;0.800000;48.437055;0.825758;0.097482;
1.657216;-0.000005;1.000112;0.806541;0.000000;1.000000;0.800000;48.435460;0.825691;0.097466;
1.658205;-0.000005;1.000112;0.806507;0.000000;1.000000;0.800000;48.434662;0.825657;0.097458;
1.660183;-0.000005;1.000112;0.806440;0.000000;1.000000;0.800000;48.433067;0.825590;0.097443;
1.660430;-0.000005;1.000112;0.806432;0.000000;1.000000;0.800000;48.432867;0.825582;0.097441;
1.660924;-0.000005;1.000112;0.806415;0.000000;1.000000;0.800000;48.432469;0.825565;0.097437;
1.661913;-0.000005;1.000112;0.806382;0.000000;1.000000;0.800000;48.431671;0.825532;0.097429;
1.662408;-0.000005;1.000112;0.806365;0.000000;1.000000;0.800000;48.431272;0.825516;0.097426;
1.663397;-0.000005;1.000112;0.806332;0.000000;1.000000;0.800000;48.430475;0.825483;0.097418;
1.663520;-0.000005;1.000112;0.806328;0.000000;1.000000;0.800000;48.430375;0.825479;0.097417;
1.663768;-0.000005;1.000112;0.806320;0.000000;1.000000;0.800000;48.430176;0.825471;0.097415;
1.664262;-0.000005;1.000112;0.806303;0.000000;1.000000;0.800000;48.429777;0.825454;0.097412;
1.665251;-0.000005;1.000112;0.806271;0.000000;1.000000;0.800000;48.428980;0.825422;0.097404;
1.667229;-0.000005;1.000112;0.806206;0.000000;1.000000;0.800000;48.427385;0.825358;0.097389;
1.668218;-0.000005;1.000112;0.806174;0.000000;1.000000;0.800000;48.426588;0.825326;0.097382;
1.670196;-0.000005;1.000112;0.806110;0.000000;1.000000;0.800000;48.424994;0.825263;0.097367;
1.670443;-0.000005;1.000112;0.806102;0.000000;1.000000;0.800000;48.424794;0.825255;0.097365;
1.670938;-0.000005;1.000112;0.806086;0.000000;1.000000;0.800000;48.424396;0.825239;0.097362;
1.671927;-0.000005;1.000112;0.806055;0.000000;1.000000;0.800000;48.423598;0.825208;0.097355;
1.672421;-0.000005;1.000112;0.806039;0.000000;1.000000;0.800000;48.423200;0.825192;0.097351;
1.673410;-0.000005;1.000112;0.806008;0.000000;1.000000;0.800000;48.422403;0.825161;0.097344;
1.673534;-0.000005;1.000112;0.806004;0.000000;1.000000;0.800000;48.422303;0.825157;0.097343;
1.673781;-0.000005;1.000112;0.805996;0.000000;1.000000;0.800000;48.422104;0.825149;0.097341;
1.674276;-0.000005;1.000112;0.805980;0.000000;1.000000;0.800000;48.421705;0.825134;0.097338;
1.675265;-0.000005;1.000112;0.805949;0.000000;1.000000;0.800000;48.420908;0.825103;0.097330;
1.677242;-0.000005;1.000112;0.805888;0.000000;1.000000;0.800000;48.419314;0.825042;0.097316;
1.678231;-0.000005;1.000112;0.805857;0.000000;1.000000;0.800000;48.418517;0.825012;0.097309;
1.680209;-0.000005;1.000112;0.805797;0.000000;1.000000;0.800000;48.416923;0.824952;0.097296;
1.680457;-0.000005;1.000112;0.805790;0.000000;1.000000;0.800000;48.416724;0.824944;0.097294;
1.680951;-0.000005;1.000112;0.805774;0.000000;1.000000;0.800000;48.416326;0.824929;0.097290;
1.681940;-0.000005;1.000112;0.805745;0.000000;1.000000;0.800000;48.415529;0.824900;0.097284;
1.682435;-0.000005;1.000112;0.805730;0.000000;1.000000;0.800000;48.415130;0.824885;0.097280;
1.683424;-0.000005;1.000112;0.805700;0.000000;1.000000;0.800000;48.414334;0.824855;0.097273;
1.683547;-0.000005;1.000112;0.805696;0.000000;1.000000;0.800000;48.414234;0.824852;0.097273;
1.683794;-0.000005;1.000112;0.805689;0.000000;1.000000;0.800000;48.414035;0.824844;0.097271;
1.684289;-0.000005;1.000112;0.805674;0.000000;1.000000;0.800000;48.413636;0.824829;0.097267;
1.685278;-0.000005;1.000112;0.805645;0.000000;1.000000;0.800000;48.412840;0.824800;0.097261;
1.687256;-0.000005;1.000112;0.805586;0.000000;1.000000;0.800000;48.411246;0.824742;0.097247;
1.688245;-0.000005;1.000112;0.805557;0.000000;1.000000;0.800000;48.410450;0.824714;0.097241;
1.690223;-0.000005;1.000112;0.805500;0.000000;1.000000;0.800000;48.408856;0.824657;0.097228;
1.690470;-0.000005;1.000112;0.805493;0.000000;1.000000;0.800000;48.408657;0.824650;0.097226;
1.690965;-0.000005;1.000112;0.805479;0.000000;1.000000;0.800000;48.408259;0.824635;0.097223;
1.691954;-0.000005;1.000112;0.805450;0.000000;1.000000;0.800000;48.407462;0.824607;0.097216;
1.692448;-0.000005;1.000112;0.805436;0.000000;1.000000;0.800000;48.407064;0.824593;0.097213;
1.693437;-0.000005;1.000112;0.805408;0.000000;1.000000;0.800000;48.406267;0.824565;0.097207;
1.693561;-0.000005;1.000112;0.805404;0.000000;1.000000;0.800000;48.406168;0.824562;0.097206;
1.693808;-0.000005;1.000112;0.805397;0.000000;1.000000;0.800000;48.405969;0.824555;0.097204;
1.694302;-0.000005;1.000112;0.805383;0.000000;1.000000;0.800000;48.405570;0.824541;0.097201;
1.695291;-0.000005;1.000112;0.805355;0.000000;1.000000;0.800000;48.404774;0.824513;0.097194;
1.697269;-0.000005;1.000112;0.805300;0.000000;1.000000;0.800000;48.403181;0.824458;0.097182;
1.698258;-0.000005;1.000112;0.805273;0.000000;1.000000;0.800000;48.402385;0.824431;0.097176;
1.700236;-0.000005;1.000112;0.805218;0.000000;1.000000;0.800000;48.400792;0.824377;0.097163;
1.700484;-0.000005;1.000112;0.805211;0.000000;1.000000;0.800000;48.400593;0.824370;0.097162;
1.700978;-0.000005;1.000112;0.805198;0.000000;1.000000;0.800000;48.400195;0.824357;0.097159;
1.701967;-0.000005;1.000112;0.805171;0.000000;1.000000;0.800000;48.399399;0.824330;0.097152;
1.702461;-0.000005;1.000112;0.805158;0.000000;1.000000;0.800000;48.399000;0.824317;0.097149;
1.703450;-0.000005;1.000112;0.805131;0.000000;1.000000;0.800000;48.398204;0.824290;0.097143;
1.703574;-0.000005;1.000112;0.805127;0.000000;1.000000;0.800000;48.398105;0.824287;0.097142;
1.703821;-0.000005;1.000112;0.805121;0.000000;1.000000;0.800000;48.397906;0.824280;0.097141;
1.704316;-0.000005;1.000112;0.805107;0.000000;1.000000;0.800000;48.397507;0.824267;0.097138;
1.705305;-0.000005;1.000112;0.805081;0.000000;1.000000;0.800000;48.396711;0.824241;0.097132;
1.707283;-0.000005;1.000112;0.805029;0.000000;1.000000;0.800000;48.395119;0.824189;0.097120;
1.708272;-0.000005;1.000112;0.805003;0.000000;1.000000;0.800000;48.394323;0.824163;0.097114;
1.710250;-0.000005;1.000112;0.804951;0.000000;1.000000;0.800000;48.392731;0.824111;0.097102;
1.710497;-0.000005;1.000112;0.804944;0.000000;1.000000;0.800000;48.392532;0.824105;0.097101;
1.710991;-0.000005;1.000112;0.804932;0.000000;1.000000;0.800000;48.392134;0.824092;0.097098;
1.711980;-0.000005;1.000113;0.804906;0.000000;1.000000;0.800000;48.391338;0.824067;0.097092;
1.712475;-0.000005;1.000113;0.804893;0.000000;1.000000;0.800000;48.390940;0.824054;0.097089;
1.713464;-0.000005;1.000113;0.804868;0.000000;1.000000;0.800000;48.390144;0.824029;0.097083;
1.713958;-0.000005;1.000113;0.804855;0.000000;1.000000;0.800000;48.389746;0.824016;0.097080;
1.714206;-0.000005;1.000113;0.804849;0.000000;1.000000;0.800000;48.389547;0.824010;0.097079;
1.714700;-0.000005;1.000113;0.804836;0.000000;1.000000;0.800000;48.389149;0.823998;0.097076;
1.714947;-0.000005;1.000113;0.804830;0.000000;1.000000;0.800000;48.388950;0.823991;0.097074;
1.715442;-0.000005;1.000113;0.804818;0.000000;1.000000;0.800000;48.388552;0.823979;0.097072;
1.716431;-0.000005;1.000113;0.804793;0.000000;1.000000;0.800000;48.387756;0.823954;0.097066;
1.718409;-0.000005;1.000113;0.804743;0.000000;1.000000;0.800000;48.386164;0.823905;0.097054;
1.719398;-0.000005;1.000113;0.804719;0.000000;1.000000;0.800000;48.385368;0.823881;0.097049;
1.721376;-0.000005;1.000113;0.804670;0.000000;1.000000;0.800000;48.383776;0.823832;0.097038;
1.721623;-0.000005;1.000113;0.804664;0.000000;1.000000;0.800000;48.383577;0.823826;0.097036;
1.722117;-0.000005;1.000113;0.804652;0.000000;1.000000;0.800000;48.383180;0.823814;0.097034;
1.723106;-0.000005;1.000113;0.804628;0.000000;1.000000;0.800000;48.382384;0.823790;0.097028;
1.723601;-0.000005;1.000113;0.804615;0.000000;1.000000;0.800000;48.381986;0.823778;0.097025;
1.724590;-0.000005;1.000113;0.804592;0.000000;1.000000;0.800000;48.381190;0.823755;0.097020;
1.725084;-0.000005;1.000113;0.804580;0.000000;1.000000;0.800000;48.380792;0.823743;0.097017;
1.725332;-0.000005;1.000113;0.804574;0.000000;1.000000;0.800000;48.380593;0.823737;0.097016;
1.725826;-0.000005;1.000113;0.804562;0.000000;1.000000;0.800000;48.380196;0.823725;0.097013;
1.726073;-0.000005;1.000113;0.804556;0.000000;1.000000;0.800000;48.379997;0.823719;0.097012;
1.726568;-0.000005;1.000113;0.804544;0.000000;1.000000;0.800000;48.379599;0.823707;0.097009;
1.727557;-0.000005;1.000113;0.804520;0.000000;1.000000;0.800000;48.378803;0.823684;0.097004;
1.729535;-0.000005;1.000113;0.804474;0.000000;1.000000;0.800000;48.377212;0.823638;0.096993;
1.730524;-0.000005;1.000113;0.804451;0.000000;1.000000;0.800000;48.376416;0.823615;0.096988;
1.732502;-0.000005;1.000113;0.804405;0.000000;1.000000;0.800000;48.374825;0.823569;0.096977;
1.732749;-0.000005;1.000113;0.804399;0.000000;1.000000;0.800000;48.374626;0.823563;0.096976;
1.733243;-0.000005;1.000113;0.804388;0.000000;1.000000;0.800000;48.374229;0.823552;0.096973;
1.734232;-0.000005;1.000113;0.804365;0.000000;1.000000;0.800000;48.373433;0.823529;0.096968;
1.734727;-0.000005;1.000113;0.804353;0.000000;1.000000;0.800000;48.373035;0.823518;0.096966;
1.735716;-0.000005;1.000113;0.804331;0.000000;1.000000;0.800000;48.372240;0.823496;0.096960;
1.736210;-0.000005;1.000113;0.804320;0.000000;1.000000;0.800000;48.371842;0.823485;0.096958;
1.737199;-0.000005;1.000113;0.804297;0.000000;1.000000;0.800000;48.371047;0.823462;0.096953;
1.739177;-0.000005;1.000113;0.804253;0.000000;1.000000;0.800000;48.369456;0.823418;0.096942;
1.740166;-0.000005;1.000113;0.804231;0.000000;1.000000;0.800000;48.368661;0.823396;0.096938;
1.742144;-0.000005;1.000113;0.804187;0.000000;1.000000;0.800000;48.367070;0.823353;0.096928;
1.742392;-0.000005;1.000113;0.804182;0.000000;1.000000;0.800000;48.366871;0.823348;0.096926;
1.742886;-0.000005;1.000113;0.804171;0.000000;1.000000;0.800000;48.366474;0.823337;0.096924;
1.743875;-0.000005;1.000113;0.804149;0.000000;1.000000;0.800000;48.365678;0.823315;0.096919;
1.744369;-0.000005;1.000113;0.804138;0.000000;1.000000;0.800000;48.365281;0.823305;0.096916;
1.745358;-0.000005;1.000113;0.804117;0.000000;1.000000;0.800000;48.364485;0.823283;0.096912;
1.745853;-0.000005;1.000113;0.804106;0.000000;1.000000;0.800000;48.364088;0.823273;0.096909;
1.746842;-0.000005;1.000113;0.804085;0.000000;1.000000;0.800000;48.363292;0.823252;0.096904;
1.748820;-0.000005;1.000113;0.804043;0.000000;1.000000;0.800000;48.361702;0.823210;0.096894;
1.749809;-0.000005;1.000113;0.804022;0.000000;1.000000;0.800000;48.360907;0.823189;0.096890;
1.751787;-0.000005;1.000113;0.803980;0.000000;1.000000;0.800000;48.359317;0.823148;0.096880;
1.752034;-0.000005;1.000113;0.803975;0.000000;1.000000;0.800000;48.359118;0.823143;0.096879;
1.752529;-0.000005;1.000113;0.803965;0.000000;1.000000;0.800000;48.358720;0.823132;0.096877;
1.753518;-0.000005;1.000113;0.803944;0.000000;1.000000;0.800000;48.357925;0.823112;0.096872;
1.755495;-0.000005;1.000113;0.803904;0.000000;1.000000;0.800000;48.356335;0.823072;0.096863;
1.756484;-0.000005;1.000113;0.803883;0.000000;1.000000;0.800000;48.355540;0.823051;0.096858;
1.758462;-0.000005;1.000113;0.803843;0.000000;1.000000;0.800000;48.353950;0.823012;0.096849;
1.758710;-0.000005;1.000113;0.803838;0.000000;1.000000;0.800000;48.353751;0.823007;0.096848;
1.759204;-0.000005;1.000113;0.803828;0.000000;1.000000;0.800000;48.353354;0.822997;0.096846;
1.760193;-0.000005;1.000113;0.803809;0.000000;1.000000;0.800000;48.352559;0.822977;0.096841;
1.762171;-0.000005;1.000113;0.803769;0.000000;1.000000;0.800000;48.350969;0.822938;0.096832;
1.763160;-0.000005;1.000113;0.803750;0.000000;1.000000;0.800000;48.350174;0.822919;0.096828;
1.765138;-0.000005;1.000113;0.803711;0.000000;1.000000;0.800000;48.348585;0.822880;0.096819;
1.765385;-0.000005;1.000113;0.803706;0.000000;1.000000;0.800000;48.348386;0.822875;0.096818;
1.765880;-0.000005;1.000113;0.803697;0.000000;1.000000;0.800000;48.347988;0.822866;0.096816;
1.766869;-0.000005;1.000113;0.803677;0.000000;1.000000;0.800000;48.347194;0.822847;0.096811;
1.768847;-0.000005;1.000113;0.803639;0.000000;1.000000;0.800000;48.345604;0.822809;0.096802;
1.769836;-0.000005;1.000113;0.803621;0.000000;1.000000;0.800000;48.344809;0.822790;0.096798;
1.771814;-0.000005;1.000113;0.803583;0.000000;1.000000;0.800000;48.343220;0.822753;0.096790;
1.772061;-0.000005;1.000113;0.803579;0.000000;1.000000;0.800000;48.343021;0.822749;0.096789;
1.772555;-0.000005;1.000113;0.803569;0.000000;1.000000;0.800000;48.342624;0.822739;0.096787;
1.773544;-0.000005;1.000113;0.803551;0.000000;1.000000;0.800000;48.341829;0.822721;0.096782;
1.775522;-0.000005;1.000113;0.803514;0.000000;1.000000;0.800000;48.340240;0.822685;0.096774;
1.776511;-0.000005;1.000113;0.803496;0.000000;1.000000;0.800000;48.339445;0.822667;0.096770;
1.778489;-0.000005;1.000113;0.803460;0.000000;1.000000;0.800000;48.337856;0.822631;0.096762;
1.778737;-0.000005;1.000113;0.803455;0.000000;1.000000;0.800000;48.337657;0.822626;0.096761;
1.779231;-0.000005;1.000113;0.803446;0.000000;1.000000;0.800000;48.337260;0.822617;0.096758;
1.780220;-0.000005;1.000113;0.803429;0.000000;1.000000;0.800000;48.336465;0.822600;0.096754;
1.782198;-0.000005;1.000113;0.803393;0.000000;1.000000;0.800000;48.334876;0.822565;0.096746;
1.783187;-0.000005;1.000113;0.803376;0.000000;1.000000;0.800000;48.334082;0.822547;0.096742;
1.785165;-0.000005;1.000113;0.803341;0.000000;1.000000;0.800000;48.332493;0.822513;0.096734;
1.785412;-0.000005;1.000113;0.803336;0.000000;1.000000;0.800000;48.332294;0.822508;0.096733;
1.785907;-0.000005;1.000113;0.803328;0.000000;1.000000;0.800000;48.331897;0.822500;0.096731;
1.786896;-0.000005;1.000113;0.803310;0.000000;1.000000;0.800000;48.331103;0.822482;0.096727;
1.788874;-0.000005;1.000113;0.803276;0.000000;1.000000;0.800000;48.329514;0.822449;0.096720;
1.789863;-0.000005;1.000113;0.803259;0.000000;1.000000;0.800000;48.328719;0.822432;0.096716;
1.791840;-0.000005;1.000113;0.803226;0.000000;1.000000;0.800000;48.327131;0.822398;0.096708;
1.792088;-0.000005;1.000113;0.803222;0.000000;1.000000;0.800000;48.326932;0.822394;0.096707;
1.792582;-0.000005;1.000113;0.803213;0.000000;1.000000;0.800000;48.326535;0.822386;0.096705;
1.793571;-0.000005;1.000113;0.803196;0.000000;1.000000;0.800000;48.325740;0.822369;0.096702;
1.795549;-0.000005;1.000113;0.803164;0.000000;1.000000;0.800000;48.324152;0.822337;0.096694;
1.796538;-0.000005;1.000113;0.803147;0.000000;1.000000;0.800000;48.323358;0.822320;0.096690;
1.798516;-0.000005;1.000113;0.803115;0.000000;1.000000;0.800000;48.321769;0.822288;0.096683;
1.798763;-0.000005;1.000113;0.803111;0.000000;1.000000;0.800000;48.321570;0.822284;0.096682;
1.799258;-0.000005;1.000113;0.803103;0.000000;1.000000;0.800000;48.321173;0.822276;0.096680;
1.800247;-0.000005;1.000113;0.803086;0.000000;1.000000;0.800000;48.320379;0.822260;0.096676;
1.802225;-0.000005;1.000113;0.803055;0.000000;1.000000;0.800000;48.318791;0.822228;0.096669;
1.803214;-0.000005;1.000113;0.803039;0.000000;1.000000;0.800000;48.317996;0.822213;0.096666;
1.805192;-0.000005;1.000113;0.803007;0.000000;1.000000;0.800000;48.316408;0.822182;0.096658;
1.805439;-0.000005;1.000113;0.803003;0.000000;1.000000;0.800000;48.316210;0.822178;0.096658;
1.805933;-0.000005;1.000113;0.802996;0.000000;1.000000;0.800000;48.315813;0.822170;0.096656;
1.806922;-0.000005;1.000113;0.802980;0.000000;1.000000;0.800000;48.315018;0.822154;0.096652;
1.808900;-0.000005;1.000113;0.802949;0.000000;1.000000;0.800000;48.313430;0.822124;0.096645;
1.809889;-0.000005;1.000114;0.802934;0.000000;1.000000;0.800000;48.312636;0.822109;0.096642;
1.811867;-0.000005;1.000114;0.802904;0.000000;1.000000;0.800000;48.311048;0.822079;0.096635;
1.812115;-0.000005;1.000114;0.802900;0.000000;1.000000;0.800000;48.310850;0.822075;0.096634;
1.812609;-0.000005;1.000114;0.802893;0.000000;1.000000;0.800000;48.310452;0.822067;0.096632;
1.813598;-0.000005;1.000114;0.802878;0.000000;1.000000;0.800000;48.309658;0.822053;0.096629;
1.815576;-0.000005;1.000114;0.802848;0.000000;1.000000;0.800000;48.308070;0.822023;0.096622;
1.816565;-0.000005;1.000114;0.802833;0.000000;1.000000;0.800000;48.307276;0.822008;0.096619;
1.818543;-0.000005;1.000114;0.802804;0.000000;1.000000;0.800000;48.305689;0.821979;0.096612;
1.818790;-0.000005;1.000114;0.802800;0.000000;1.000000;0.800000;48.305490;0.821976;0.096611;
1.819285;-0.000005;1.000114;0.802793;0.000000;1.000000;0.800000;48.305093;0.821969;0.096610;
1.820274;-0.000005;1.000114;0.802778;0.000000;1.000000;0.800000;48.304299;0.821954;0.096606;
1.822252;-0.000005;1.000114;0.802750;0.000000;1.000000;0.800000;48.302711;0.821926;0.096600;
1.823241;-0.000005;1.000114;0.802736;0.000000;1.000000;0.800000;48.301917;0.821912;0.096597;
1.825219;-0.000004;1.000114;0.802707;0.000000;1.000000;0.800000;48.300330;0.821884;0.096590;
1.826208;-0.000004;1.000114;0.802693;0.000000;1.000000;0.800000;48.299536;0.821870;0.096587;
1.826702;-0.000004;1.000114;0.802686;0.000000;1.000000;0.800000;48.299139;0.821863;0.096585;
1.827691;-0.000004;1.000114;0.802672;0.000000;1.000000;0.800000;48.298345;0.821849;0.096582;
1.828185;-0.000004;1.000114;0.802665;0.000000;1.000000;0.800000;48.297948;0.821842;0.096581;
1.829174;-0.000004;1.000114;0.802652;0.000000;1.000000;0.800000;48.297154;0.821828;0.096577;
1.831152;-0.000004;1.000114;0.802624;0.000000;1.000000;0.800000;48.295567;0.821801;0.096571;
1.832141;-0.000004;1.000114;0.802611;0.000000;1.000000;0.800000;48.294773;0.821788;0.096568;
1.834119;-0.000004;1.000114;0.802584;0.000000;1.000000;0.800000;48.293186;0.821761;0.096562;
1.835108;-0.000004;1.000114;0.802570;0.000000;1.000000;0.800000;48.292392;0.821748;0.096559;
1.835162;-0.000004;1.000114;0.802570;0.000000;1.000000;0.800000;48.292349;0.821747;0.096559;
1.835173;-0.000004;1.000114;0.802569;0.000000;1.000000;0.800000;48.292340;0.821747;0.096559;
1.835193;-0.000004;1.000114;0.802569;0.000000;1.000000;0.800000;48.292324;0.821746;0.096559;
1.835235;-0.000004;1.000114;0.802569;0.000000;1.000000;0.800000;48.292290;0.821746;0.096559;
1.835318;-0.000004;1.000114;0.802567;0.000000;1.000000;0.800000;48.292224;0.821745;0.096558;
1.835484;-0.000004;1.000114;0.802565;0.000000;1.000000;0.800000;48.292091;0.821742;0.096558;
1.835815;-0.000004;1.000114;0.802561;0.000000;1.000000;0.800000;48.291824;0.821738;0.096557;
1.836479;-0.000004;1.000114;0.802552;0.000000;1.000000;0.800000;48.291292;0.821729;0.096555;
1.837806;-0.000004;1.000114;0.802534;0.000000;1.000000;0.800000;48.290227;0.821712;0.096551;
1.840460;-0.000004;1.000114;0.802499;0.000000;1.000000;0.800000;48.288097;0.821677;0.096543;
1.841787;-0.000004;1.000114;0.802482;0.000000;1.000000;0.800000;48.287033;0.821660;0.096539;
1.844440;-0.000004;1.000114;0.802448;0.000000;1.000000;0.800000;48.284903;0.821626;0.096531;
1.845767;-0.000004;1.000114;0.802431;0.000000;1.000000;0.800000;48.283838;0.821609;0.096527;
1.846431;-0.000004;1.000114;0.802422;0.000000;1.000000;0.800000;48.283306;0.821600;0.096525;
1.847758;-0.000004;1.000114;0.802405;0.000000;1.000000;0.800000;48.282241;0.821584;0.096521;
1.848421;-0.000004;1.000114;0.802397;0.000000;1.000000;0.800000;48.281709;0.821575;0.096520;
1.848753;-0.000004;1.000114;0.802393;0.000000;1.000000;0.800000;48.281443;0.821571;0.096519;
1.849416;-0.000004;1.000114;0.802384;0.000000;1.000000;0.800000;48.280910;0.821563;0.096517;
1.849748;-0.000004;1.000114;0.802380;0.000000;1.000000;0.800000;48.280644;0.821559;0.096516;
1.850412;-0.000004;1.000114;0.802372;0.000000;1.000000;0.800000;48.280112;0.821551;0.096514;
1.851739;-0.000004;1.000114;0.802355;0.000000;1.000000;0.800000;48.279047;0.821534;0.096510;
1.854392;-0.000004;1.000114;0.802323;0.000000;1.000000;0.800000;48.276918;0.821502;0.096503;
1.855719;-0.000004;1.000114;0.802307;0.000000;1.000000;0.800000;48.275853;0.821486;0.096499;
1.858373;-0.000004;1.000114;0.802275;0.000000;1.000000;0.800000;48.273724;0.821454;0.096492;
1.859700;-0.000004;1.000114;0.802259;0.000000;1.000000;0.800000;48.272659;0.821439;0.096488;
1.860364;-0.000004;1.000114;0.802251;0.000000;1.000000;0.800000;48.272127;0.821431;0.096486;
1.861691;-0.000004;1.000114;0.802236;0.000000;1.000000;0.800000;48.271063;0.821415;0.096483;
1.862354;-0.000004;1.000114;0.802228;0.000000;1.000000;0.800000;48.270530;0.821408;0.096481;
1.862686;-0.000004;1.000114;0.802224;0.000000;1.000000;0.800000;48.270264;0.821404;0.096480;
1.863349;-0.000004;1.000114;0.802216;0.000000;1.000000;0.800000;48.269732;0.821396;0.096478;
1.863681;-0.000004;1.000114;0.802212;0.000000;1.000000;0.800000;48.269466;0.821392;0.096478;
1.864344;-0.000004;1.000114;0.802205;0.000000;1.000000;0.800000;48.268934;0.821385;0.096476;
1.865671;-0.000004;1.000114;0.802189;0.000000;1.000000;0.800000;48.267869;0.821369;0.096472;
1.868325;-0.000004;1.000114;0.802159;0.000000;1.000000;0.800000;48.265740;0.821339;0.096465;
1.869652;-0.000004;1.000114;0.802144;0.000000;1.000000;0.800000;48.264676;0.821324;0.096462;
1.872306;-0.000004;1.000114;0.802115;0.000000;1.000000;0.800000;48.262547;0.821295;0.096455;
1.873633;-0.000004;1.000114;0.802100;0.000000;1.000000;0.800000;48.261483;0.821281;0.096452;
1.874296;-0.000004;1.000114;0.802093;0.000000;1.000000;0.800000;48.260951;0.821273;0.096450;
1.875623;-0.000004;1.000114;0.802078;0.000000;1.000000;0.800000;48.259887;0.821259;0.096447;
1.876287;-0.000004;1.000114;0.802071;0.000000;1.000000;0.800000;48.259354;0.821252;0.096445;
1.876619;-0.000004;1.000114;0.802067;0.000000;1.000000;0.800000;48.259088;0.821248;0.096444;
1.877282;-0.000004;1.000114;0.802060;0.000000;1.000000;0.800000;48.258556;0.821241;0.096443;
1.877614;-0.000004;1.000114;0.802056;0.000000;1.000000;0.800000;48.258290;0.821237;0.096442;
1.878277;-0.000004;1.000114;0.802049;0.000000;1.000000;0.800000;48.257758;0.821230;0.096440;
1.879604;-0.000004;1.000114;0.802035;0.000000;1.000000;0.800000;48.256694;0.821216;0.096437;
1.882258;-0.000004;1.000114;0.802007;0.000000;1.000000;0.800000;48.254565;0.821188;0.096431;
1.883585;-0.000004;1.000114;0.801993;0.000000;1.000000;0.800000;48.253501;0.821174;0.096428;
1.886239;-0.000004;1.000114;0.801966;0.000000;1.000000;0.800000;48.251373;0.821147;0.096421;
1.887566;-0.000004;1.000114;0.801952;0.000000;1.000000;0.800000;48.250309;0.821134;0.096418;
1.888229;-0.000004;1.000114;0.801945;0.000000;1.000000;0.800000;48.249777;0.821127;0.096417;
1.889556;-0.000004;1.000114;0.801932;0.000000;1.000000;0.800000;48.248713;0.821113;0.096414;
1.890220;-0.000004;1.000114;0.801925;0.000000;1.000000;0.800000;48.248180;0.821107;0.096412;
1.891546;-0.000004;1.000114;0.801912;0.000000;1.000000;0.800000;48.247116;0.821093;0.096409;
1.894200;-0.000004;1.000114;0.801885;0.000000;1.000000;0.800000;48.244988;0.821067;0.096403;
1.895527;-0.000004;1.000114;0.801872;0.000000;1.000000;0.800000;48.243924;0.821054;0.096400;
1.898181;-0.000004;1.000114;0.801846;0.000000;1.000000;0.800000;48.241796;0.821029;0.096394;
1.899508;-0.000004;1.000114;0.801833;0.000000;1.000000;0.800000;48.240732;0.821016;0.096391;
1.900172;-0.000004;1.000114;0.801827;0.000000;1.000000;0.800000;48.240200;0.821010;0.096390;
1.901498;-0.000004;1.000114;0.801814;0.000000;1.000000;0.800000;48.239136;0.820997;0.096387;
1.902162;-0.000004;1.000114;0.801808;0.000000;1.000000;0.800000;48.238604;0.820991;0.096385;
1.903489;-0.000004;1.000114;0.801795;0.000000;1.000000;0.800000;48.237540;0.820978;0.096383;
1.906143;-0.000004;1.000114;0.801771;0.000000;1.000000;0.800000;48.235413;0.820954;0.096377;
1.907470;-0.000004;1.000114;0.801758;0.000000;1.000000;0.800000;48.234349;0.820941;0.096374;
1.910124;-0.000004;1.000114;0.801734;0.000000;1.000000;0.800000;48.232221;0.820917;0.096369;
1.911450;-0.000004;1.000114;0.801722;0.000000;1.000000;0.800000;48.231157;0.820905;0.096366;
1.912114;-0.000004;1.000114;0.801716;0.000000;1.000000;0.800000;48.230625;0.820899;0.096364;
1.913441;-0.000004;1.000114;0.801704;0.000000;1.000000;0.800000;48.229562;0.820888;0.096362;
1.914104;-0.000004;1.000114;0.801698;0.000000;1.000000;0.800000;48.229030;0.820882;0.096360;
1.915431;-0.000004;1.000114;0.801686;0.000000;1.000000;0.800000;48.227966;0.820870;0.096358;
1.918085;-0.000004;1.000114;0.801663;0.000000;1.000000;0.800000;48.225838;0.820847;0.096352;
1.919412;-0.000004;1.000114;0.801652;0.000000;1.000000;0.800000;48.224775;0.820835;0.096350;
1.922066;-0.000004;1.000114;0.801629;0.000000;1.000000;0.800000;48.222647;0.820813;0.096345;
1.923393;-0.000004;1.000114;0.801618;0.000000;1.000000;0.800000;48.221584;0.820802;0.096342;
1.924056;-0.000004;1.000114;0.801612;0.000000;1.000000;0.800000;48.221052;0.820796;0.096341;
1.925383;-0.000004;1.000114;0.801601;0.000000;1.000000;0.800000;48.219988;0.820785;0.096338;
1.926047;-0.000004;1.000114;0.801595;0.000000;1.000000;0.800000;48.219456;0.820779;0.096337;
1.927374;-0.000004;1.000114;0.801584;0.000000;1.000000;0.800000;48.218393;0.820768;0.096334;
1.930027;-0.000004;1.000114;0.801562;0.000000;1.000000;0.800000;48.216265;0.820747;0.096329;
1.931354;-0.000004;1.000114;0.801551;0.000000;1.000000;0.800000;48.215202;0.820736;0.096327;
1.934008;-0.000004;1.000114;0.801530;0.000000;1.000000;0.800000;48.213075;0.820715;0.096322;
1.935335;-0.000004;1.000114;0.801519;0.000000;1.000000;0.800000;48.212011;0.820704;0.096320;
1.935999;-0.000004;1.000114;0.801514;0.000000;1.000000;0.800000;48.211479;0.820699;0.096318;
1.937326;-0.000004;1.000114;0.801504;0.000000;1.000000;0.800000;48.210416;0.820688;0.096316;
1.937989;-0.000004;1.000114;0.801498;0.000000;1.000000;0.800000;48.209884;0.820683;0.096315;
1.939316;-0.000004;1.000114;0.801488;0.000000;1.000000;0.800000;48.208820;0.820673;0.096312;
1.941970;-0.000004;1.000114;0.801467;0.000000;1.000000;0.800000;48.206693;0.820652;0.096308;
1.943297;-0.000004;1.000114;0.801457;0.000000;1.000000;0.800000;48.205630;0.820642;0.096305;
1.945951;-0.000004;1.000114;0.801437;0.000000;1.000000;0.800000;48.203503;0.820622;0.096301;
1.951258;-0.000004;1.000114;0.801398;0.000000;1.000000;0.800000;48.199249;0.820584;0.096292;
1.961874;-0.000004;1.000114;0.801324;0.000000;1.000000;0.800000;48.190743;0.820510;0.096275;
1.983105;-0.000004;1.000114;0.801191;0.000000;1.000000;0.800000;48.173733;0.820378;0.096245;
1.983768;-0.000004;1.000114;0.801187;0.000000;1.000000;0.800000;48.173202;0.820374;0.096244;
1.985095;-0.000004;1.000114;0.801178;0.000000;1.000000;0.800000;48.172138;0.820365;0.096242;
1.987749;-0.000004;1.000114;0.801162;0.000000;1.000000;0.800000;48.170012;0.820349;0.096238;
1.993057;-0.000004;1.000114;0.801130;0.000000;1.000000;0.800000;48.165760;0.820318;0.096231;
1.995710;-0.000004;1.000114;0.801115;0.000000;1.000000;0.800000;48.163634;0.820302;0.096228;
2.001018;-0.000004;1.000114;0.801085;0.000000;1.000000;0.800000;48.159382;0.820272;0.096221;
2.001682;-0.000004;1.000114;0.801081;0.000000;1.000000;0.800000;48.158851;0.820269;0.096220;
2.002013;-0.000004;1.000114;0.801079;0.000000;1.000000;0.800000;48.158585;0.820267;0.096219;
2.002677;-0.000004;1.000114;0.801075;0.000000;1.000000;0.800000;48.158053;0.820263;0.096218;
2.003009;-0.000004;1.000114;0.801073;0.000000;1.000000;0.800000;48.157788;0.820261;0.096218;
2.003672;-0.000004;1.000114;0.801070;0.000000;1.000000;0.800000;48.157256;0.820257;0.096217;
2.004999;-0.000004;1.000114;0.801062;0.000000;1.000000;0.800000;48.156193;0.820250;0.096215;
2.007653;-0.000004;1.000114;0.801047;0.000000;1.000000;0.800000;48.154067;0.820235;0.096212;
2.012961;-0.000004;1.000114;0.801019;0.000000;1.000000;0.800000;48.149816;0.820207;0.096205;
2.015614;-0.000004;1.000114;0.801005;0.000000;1.000000;0.800000;48.147690;0.820193;0.096202;
2.020922;-0.000004;1.000114;0.800978;0.000000;1.000000;0.800000;48.143439;0.820166;0.096196;
2.023576;-0.000004;1.000115;0.800964;0.000000;1.000000;0.800000;48.141313;0.820153;0.096193;
2.028884;-0.000004;1.000115;0.800938;0.000000;1.000000;0.800000;48.137062;0.820127;0.096187;
2.039499;-0.000004;1.000115;0.800888;0.000000;1.000000;0.800000;48.128560;0.820077;0.096176;
2.040826;-0.000004;1.000115;0.800882;0.000000;1.000000;0.800000;48.127497;0.820071;0.096174;
2.041490;-0.000004;1.000115;0.800879;0.000000;1.000000;0.800000;48.126966;0.820068;0.096174;
2.042817;-0.000004;1.000115;0.800873;0.000000;1.000000;0.800000;48.125903;0.820062;0.096172;
2.043480;-0.000004;1.000115;0.800870;0.000000;1.000000;0.800000;48.125372;0.820059;0.096172;
2.044807;-0.000004;1.000115;0.800864;0.000000;1.000000;0.800000;48.124309;0.820053;0.096170;
2.047461;-0.000004;1.000115;0.800852;0.000000;1.000000;0.800000;48.122184;0.820041;0.096168;
2.052768;-0.000004;1.000115;0.800829;0.000000;1.000000;0.800000;48.117933;0.820018;0.096162;
2.055422;-0.000004;1.000115;0.800817;0.000000;1.000000;0.800000;48.115808;0.820007;0.096160;
2.060730;-0.000004;1.000115;0.800795;0.000000;1.000000;0.800000;48.111558;0.819985;0.096155;
2.063384;-0.000004;1.000115;0.800784;0.000000;1.000000;0.800000;48.109432;0.819974;0.096152;
2.068692;-0.000004;1.000115;0.800763;0.000000;1.000000;0.800000;48.105182;0.819953;0.096147;
2.079307;-0.000004;1.000115;0.800722;0.000000;1.000000;0.800000;48.096682;0.819913;0.096138;
2.080634;-0.000004;1.000115;0.800717;0.000000;1.000000;0.800000;48.095620;0.819908;0.096137;
2.081297;-0.000004;1.000115;0.800715;0.000000;1.000000;0.800000;48.095088;0.819905;0.096136;
2.082624;-0.000004;1.000115;0.800710;0.000000;1.000000;0.800000;48.094026;0.819900;0.096135;
2.083288;-0.000004;1.000115;0.800707;0.000000;1.000000;0.800000;48.093495;0.819898;0.096135;
2.084615;-0.000004;1.000115;0.800702;0.000000;1.000000;0.800000;48.092432;0.819893;0.096134;
2.087269;-0.000004;1.000115;0.800693;0.000000;1.000000;0.800000;48.090307;0.819883;0.096131;
2.092576;-0.000004;1.000115;0.800674;0.000000;1.000000;0.800000;48.086058;0.819865;0.096127;
2.095230;-0.000004;1.000115;0.800665;0.000000;1.000000;0.800000;48.083933;0.819855;0.096125;
2.100538;-0.000004;1.000115;0.800646;0.000000;1.000000;0.800000;48.079683;0.819837;0.096121;
2.103192;-0.000004;1.000115;0.800638;0.000000;1.000000;0.800000;48.077558;0.819829;0.096119;
2.108500;-0.000004;1.000115;0.800620;0.000000;1.000000;0.800000;48.073309;0.819811;0.096115;
2.119115;-0.000004;1.000115;0.800587;0.000000;1.000000;0.800000;48.064810;0.819779;0.096107;
2.120442;-0.000004;1.000115;0.800583;0.000000;1.000000;0.800000;48.063748;0.819775;0.096107;
2.123096;-0.000004;1.000115;0.800575;0.000000;1.000000;0.800000;48.061623;0.819767;0.096105;
2.128403;-0.000004;1.000115;0.800560;0.000000;1.000000;0.800000;48.057374;0.819751;0.096101;
2.131057;-0.000004;1.000115;0.800552;0.000000;1.000000;0.800000;48.055250;0.819743;0.096099;
2.136365;-0.000004;1.000115;0.800537;0.000000;1.000000;0.800000;48.051001;0.819729;0.096096;
2.139019;-0.000004;1.000115;0.800529;0.000000;1.000000;0.800000;48.048876;0.819721;0.096094;
2.144327;-0.000004;1.000115;0.800515;0.000000;1.000000;0.800000;48.044627;0.819707;0.096091;
2.154942;-0.000004;1.000115;0.800488;0.000000;1.000000;0.800000;48.036130;0.819680;0.096085;
2.156269;-0.000004;1.000115;0.800484;0.000000;1.000000;0.800000;48.035068;0.819676;0.096084;
2.158923;-0.000004;1.000115;0.800478;0.000000;1.000000;0.800000;48.032943;0.819670;0.096082;
2.164231;-0.000004;1.000115;0.800465;0.000000;1.000000;0.800000;48.028695;0.819657;0.096079;
2.174846;-0.000004;1.000115;0.800440;0.000000;1.000000;0.800000;48.020198;0.819632;0.096074;
2.180154;-0.000004;1.000115;0.800428;0.000000;1.000000;0.800000;48.015949;0.819621;0.096071;
2.190769;-0.000004;1.000115;0.800405;0.000000;1.000000;0.800000;48.007452;0.819598;0.096066;
2.212000;-0.000004;1.000115;0.800365;0.000000;1.000000;0.800000;47.990460;0.819558;0.096057;
2.254462;-0.000004;1.000115;0.800298;0.000000;1.000000;0.800000;47.956478;0.819491;0.096042;
2.339385;-0.000004;1.000115;0.800206;0.000000;1.000000;0.800000;47.888522;0.819400;0.096021;
2.424309;-0.000005;1.000115;0.800142;0.000000;1.000000;0.800000;47.820571;0.819337;0.095999;
2.594156;-0.000004;1.000115;0.800075;0.000000;1.000000;0.800000;47.684680;0.819270;0.095991;
2.747018;-0.000004;1.000115;0.800042;0.000000;1.000000;0.800000;47.562384;0.819237;0.095983;
2.899881;-0.000005;1.000115;0.800023;0.000000;1.000000;0.800000;47.440091;0.819218;0.095975;
3.052743;-0.000004;1.000115;0.800013;0.000000;1.000000;0.800000;47.317799;0.819208;0.095974;
3.358468;-0.000004;1.000115;0.800002;0.000000;1.000000;0.800000;47.073217;0.819197;0.095974;
3.664192;-0.000004;1.000115;0.799999;0.000000;1.000000;0.800000;46.828637;0.819195;0.095974;
4.275642;-0.000004;1.000115;0.799998;0.000000;1.000000;0.800000;46.339477;0.819194;0.095973;
4.825946;-0.000004;1.000115;0.799999;0.000000;1.000000;0.800000;45.899234;0.819195;0.095974;
4.999999;-0.000004;1.000115;0.800000;0.000000;1.000000;0.800000;45.759992;0.819195;0.095974;
4.999999;-0.000004;1.000115;0.800000;-0.100000;1.000000;0.800000;45.759992;0.819195;0.095974;
5.000058;-0.000007;1.000115;0.800000;-0.100000;1.000000;0.800000;45.759945;0.819184;0.095392;
5.000116;-0.000014;1.000115;0.799999;-0.100000;1.000000;0.800000;45.759898;0.819172;0.094813;
5.000210;-0.000030;1.000114;0.799999;-0.100000;1.000000;0.800000;45.759823;0.819154;0.093887;
5.000270;-0.000046;1.000114;0.799999;-0.100000;1.000000;0.800000;45.759775;0.819142;0.093304;
5.000330;-0.000065;1.000113;0.799998;-0.100000;1.000000;0.800000;45.759727;0.819131;0.092725;
5.000450;-0.000111;1.000112;0.799997;-0.100000;1.000000;0.800000;45.759631;0.819108;0.091574;
5.000689;-0.000241;1.000109;0.799995;-0.100000;1.000000;0.800000;45.759440;0.819063;0.089311;
5.000809;-0.000324;1.000107;0.799993;-0.100000;1.000000;0.800000;45.759344;0.819042;0.088199;
5.000828;-0.000339;1.000107;0.799993;-0.100000;1.000000;0.800000;45.759329;0.819038;0.088024;
5.000892;-0.000391;1.000105;0.799992;-0.100000;1.000000;0.800000;45.759278;0.819027;0.087439;
5.000955;-0.000446;1.000104;0.799991;-0.100000;1.000000;0.800000;45.759227;0.819015;0.086858;
5.001083;-0.000565;1.000101;0.799988;-0.100000;1.000000;0.800000;45.759124;0.818993;0.085705;
5.001114;-0.000596;1.000100;0.799988;-0.100000;1.000000;0.800000;45.759100;0.818988;0.085427;
5.001180;-0.000664;1.000098;0.799986;-0.100000;1.000000;0.800000;45.759047;0.818976;0.084842;
5.001245;-0.000737;1.000097;0.799985;-0.100000;1.000000;0.800000;45.758994;0.818965;0.084262;
5.001377;-0.000889;1.000093;0.799982;-0.100000;1.000000;0.800000;45.758889;0.818943;0.083110;
5.001640;-0.001231;1.000084;0.799975;-0.100000;1.000000;0.800000;45.758679;0.818900;0.080853;
5.001771;-0.001421;1.000080;0.799971;-0.100000;1.000000;0.800000;45.758574;0.818880;0.079747;
5.002034;-0.001834;1.000069;0.799963;-0.100000;1.000000;0.800000;45.758363;0.818839;0.077584;
5.002560;-0.002789;1.000045;0.799944;-0.100000;1.000000;0.800000;45.757943;0.818763;0.073442;
5.003612;-0.005129;0.999987;0.799898;-0.100000;1.000000;0.800000;45.757101;0.818631;0.065885;
5.004930;-0.008606;0.999900;0.799831;-0.100000;1.000000;0.800000;45.756047;0.818498;0.057673;
5.005027;-0.008897;0.999893;0.799826;-0.100000;1.000000;0.800000;45.755970;0.818490;0.057136;
5.005123;-0.009190;0.999885;0.799820;-0.100000;1.000000;0.800000;45.755893;0.818482;0.056606;
5.005316;-0.009782;0.999870;0.799809;-0.100000;1.000000;0.800000;45.755739;0.818467;0.055562;
5.005701;-0.010988;0.999840;0.799786;-0.100000;1.000000;0.800000;45.755431;0.818438;0.053558;
5.006472;-0.013476;0.999778;0.799739;-0.100000;1.000000;0.800000;45.754814;0.818389;0.049872;
5.008013;-0.018608;0.999649;0.799646;-0.100000;1.000000;0.800000;45.753582;0.818320;0.043691;
5.009554;-0.023788;0.999520;0.799556;-0.100000;1.000000;0.800000;45.752349;0.818287;0.038955;
5.012637;-0.033470;0.999277;0.799405;-0.100000;1.000000;0.800000;45.749884;0.818295;0.032794;
5.015411;-0.041056;0.999087;0.799306;-0.100000;1.000000;0.800000;45.747667;0.818363;0.030284;
5.018186;-0.047252;0.998932;0.799248;-0.100000;1.000000;0.800000;45.745449;0.818461;0.029685;
5.020960;-0.052006;0.998813;0.799226;-0.100000;1.000000;0.800000;45.743232;0.818567;0.030233;
5.023735;-0.055438;0.998727;0.799233;-0.100000;1.000000;0.800000;45.741014;0.818667;0.031345;
5.026509;-0.057764;0.998669;0.799261;-0.100000;1.000000;0.800000;45.738797;0.818751;0.032605;
5.029284;-0.059236;0.998632;0.799301;-0.100000;1.000000;0.800000;45.736579;0.818815;0.033747;
5.032058;-0.060109;0.998610;0.799344;-0.100000;1.000000;0.800000;45.734361;0.818858;0.034614;
5.034833;-0.060589;0.998598;0.799387;-0.100000;1.000000;0.800000;45.732144;0.818883;0.035169;
5.040382;-0.061120;0.998585;0.799452;-0.100000;1.000000;0.800000;45.727708;0.818898;0.035394;
5.045930;-0.061495;0.998575;0.799490;-0.100000;1.000000;0.800000;45.723272;0.818884;0.034725;
5.051479;-0.062061;0.998561;0.799504;-0.100000;1.000000;0.800000;45.718835;0.818863;0.033523;
5.057028;-0.062913;0.998540;0.799503;-0.100000;1.000000;0.800000;45.714399;0.818847;0.032104;
5.062577;-0.063998;0.998512;0.799495;-0.100000;1.000000;0.800000;45.709963;0.818841;0.030674;
5.073675;-0.066406;0.998452;0.799483;-0.100000;1.000000;0.800000;45.701090;0.818851;0.028106;
5.084773;-0.068823;0.998391;0.799485;-0.100000;1.000000;0.800000;45.692218;0.818878;0.025954;
5.106968;-0.073109;0.998284;0.799501;-0.100000;1.000000;0.800000;45.674472;0.818921;0.022029;
5.129164;-0.077033;0.998185;0.799518;-0.100000;1.000000;0.800000;45.656726;0.818963;0.018392;
5.151360;-0.080658;0.998094;0.799535;-0.100000;1.000000;0.800000;45.638980;0.819002;0.015007;
5.195751;-0.087261;0.997928;0.799572;-0.100000;1.000000;0.800000;45.603487;0.819078;0.008844;
5.240142;-0.092893;0.997787;0.799610;-0.100000;1.000000;0.800000;45.567992;0.819154;0.003637;
5.328924;-0.101431;0.997572;0.799687;-0.100000;1.000000;0.800000;45.496997;0.819290;-0.004213;
5.417707;-0.106857;0.997436;0.799762;-0.100000;1.000000;0.800000;45.425996;0.819401;-0.009140;
5.506489;-0.109822;0.997361;0.799829;-0.100000;1.000000;0.800000;45.354988;0.819490;-0.011753;
5.595272;-0.110953;0.997333;0.799886;-0.100000;1.000000;0.800000;45.283975;0.819557;-0.012660;
5.684054;-0.110803;0.997337;0.799932;-0.100000;1.000000;0.800000;45.212958;0.819602;-0.012393;
5.772836;-0.109834;0.997361;0.799968;-0.100000;1.000000;0.800000;45.141936;0.819631;-0.011386;
5.861619;-0.108413;0.997397;0.799994;-0.100000;1.000000;0.800000;45.070912;0.819646;-0.009979;
5.899581;-0.107751;0.997413;0.800002;-0.100000;1.000000;0.800000;45.040543;0.819650;-0.009333;
5.899581;-0.107751;0.997413;0.800002;-0.100000;1.000000;0.800000;45.040543;0.819652;-0.009317;
5.905391;-0.107655;0.997416;0.800003;-0.100000;1.000000;0.800000;45.035895;0.819652;-0.009249;
5.908535;-0.107613;0.997417;0.800003;-0.100000;1.000000;0.800000;45.033380;0.819652;-0.009227;
5.914419;-0.107527;0.997419;0.800004;-0.100000;1.000000;0.800000;45.028672;0.819652;-0.009143;
5.920303;-0.107434;0.997421;0.800005;-0.100000;1.000000;0.800000;45.023965;0.819653;-0.009043;
5.932071;-0.107234;0.997426;0.800006;-0.100000;1.000000;0.800000;45.014551;0.819653;-0.008831;
5.955606;-0.106793;0.997437;0.800010;-0.100000;1.000000;0.800000;44.995722;0.819653;-0.008396;
6.002678;-0.105939;0.997459;0.800015;-0.100000;1.000000;0.800000;44.958064;0.819652;-0.007578;
6.096821;-0.104443;0.997496;0.800021;-0.100000;1.000000;0.800000;44.882748;0.819647;-0.006158;
6.190964;-0.103187;0.997528;0.800023;-0.100000;1.000000;0.800000;44.807431;0.819638;-0.004982;
6.285108;-0.102171;0.997554;0.800022;-0.100000;1.000000;0.800000;44.732114;0.819630;-0.004028;
6.473394;-0.100643;0.997592;0.800018;-0.100000;1.000000;0.800000;44.581481;0.819617;-0.002587;
6.661680;-0.099808;0.997613;0.800012;-0.100000;1.000000;0.800000;44.430849;0.819604;-0.001824;
7.038253;-0.099288;0.997626;0.800003;-0.100000;1.000000;0.800000;44.129588;0.819591;-0.001354;
7.207705;-0.099321;0.997625;0.800000;-0.100000;1.000000;0.800000;43.994026;0.819589;-0.001392;
7.214923;-0.099331;0.997625;0.800000;-0.100000;1.000000;0.800000;43.988252;0.819589;-0.001400;
7.222140;-0.099339;0.997625;0.800000;-0.100000;1.000000;0.800000;43.982479;0.819589;-0.001404;
7.236574;-0.099349;0.997624;0.800000;-0.100000;1.000000;0.800000;43.970931;0.819589;-0.001408;
7.265443;-0.099357;0.997624;0.800000;-0.100000;1.000000;0.800000;43.947836;0.819589;-0.001411;
7.280983;-0.099359;0.997624;0.800000;-0.100000;1.000000;0.800000;43.935404;0.819589;-0.001411;
7.288266;-0.099362;0.997624;0.800000;-0.100000;1.000000;0.800000;43.929578;0.819589;-0.001419;
7.295548;-0.099368;0.997624;0.800000;-0.100000;1.000000;0.800000;43.923752;0.819589;-0.001431;
7.310112;-0.099387;0.997623;0.799999;-0.100000;1.000000;0.800000;43.912101;0.819589;-0.001457;
7.339241;-0.099436;0.997622;0.799999;-0.100000;1.000000;0.800000;43.888798;0.819589;-0.001504;
7.397499;-0.099526;0.997620;0.799998;-0.100000;1.000000;0.800000;43.842191;0.819589;-0.001589;
7.514015;-0.099674;0.997616;0.799998;-0.100000;1.000000;0.800000;43.748979;0.819589;-0.001730;
7.747046;-0.099855;0.997612;0.799998;-0.100000;1.000000;0.800000;43.562554;0.819591;-0.001900;
7.980078;-0.099953;0.997609;0.799999;-0.100000;1.000000;0.800000;43.376129;0.819593;-0.001987;
8.446140;-0.100006;0.997608;0.799999;-0.100000;1.000000;0.800000;43.003279;0.819593;-0.002039;
8.912203;-0.100012;0.997608;0.800000;-0.100000;1.000000;0.800000;42.630429;0.819594;-0.002041;
9.378266;-0.100007;0.997608;0.800000;-0.100000;1.000000;0.800000;42.257579;0.819594;-0.002038;
9.546122;-0.100006;0.997608;0.800000;-0.100000;1.000000;0.800000;42.123294;0.819594;-0.002037;
9.551576;-0.100006;0.997608;0.800000;-0.100000;1.000000;0.800000;42.118931;0.819594;-0.002037;
9.557030;-0.100006;0.997608;0.800000;-0.100000;1.000000;0.800000;42.114568;0.819594;-0.002037;
9.567937;-0.100006;0.997608;0.800000;-0.100000;1.000000;0.800000;42.105842;0.819594;-0.002037;
9.589753;-0.100005;0.997608;0.800000;-0.100000;1.000000;0.800000;42.088390;0.819594;-0.002037;
9.633384;-0.100005;0.997608;0.800000;-0.100000;1.000000;0.800000;42.053485;0.819594;-0.002037;
9.720646;-0.100005;0.997608;0.800000;-0.100000;1.000000;0.800000;41.983675;0.819594;-0.002037;
9.895170;-0.100005;0.997608;0.800000;-0.100000;1.000000;0.800000;41.844056;0.819594;-0.002037;
9.999998;-0.100005;0.997608;0.800000;-0.100000;1.000000;0.800000;41.760193;0.819594;-0.002037;
9.999998;-0.100005;0.997608;0.800000;-0.100000;1.000000;0.800000;41.760193;0.035280;0.096007;
10.000000;-0.099984;0.997398;0.799832;-0.100000;1.000000;0.800000;41.760192;0.035280;0.096007;
10.000013;-0.099862;0.996176;0.798852;-0.100000;1.000000;0.800000;41.760182;0.035280;0.096008;
10.000025;-0.099740;0.994956;0.797873;-0.100000;1.000000;0.800000;41.760172;0.035280;0.096008;
10.000050;-0.099495;0.992518;0.795918;-0.100000;1.000000;0.800000;41.760152;0.035281;0.096010;
10.000100;-0.099008;0.987661;0.792023;-0.100000;1.000000;0.800000;41.760112;0.035283;0.096017;
