time;SM_generator_cePu;SM_generator_PePu;SM_generator_cmPu;SM_generator_PmPu;SM_generator_ufPu;SM_generator_efdPu;SM_generator_omegaPu;SM_generator_theta;SM_generator_PGenPu;SM_generator_QGenPu;SM_generator_PGen;SM_generator_QGen;SM_generator_UPu;SM_generator_IStatorPu;SM_generator_IRotorPu;SM_generator_UStatorPu;SM_generator_QStatorPu;SM_generator_thetaInternal;
0.000000;0.902956;0.902956;0.903000;0.903000;0.001059;2.420747;1.000000;1.224004;19.979030;9.679010;1997.902973;967.900951;1.000014;22.199792;2.420682;1.000014;9.679010;0.729542;
0.000001;0.902956;0.902956;0.903000;0.903000;0.001059;2.420747;1.000000;1.224004;19.979030;9.679010;1997.902973;967.900952;1.000014;22.199792;2.420682;1.000014;9.679010;0.729542;
0.000002;0.902956;0.902956;0.903000;0.903000;0.001059;2.420747;1.000000;1.224004;19.979030;9.679010;1997.902974;967.900952;1.000014;22.199792;2.420682;1.000014;9.679010;0.729542;
0.000004;0.902956;0.902956;0.903000;0.903000;0.001059;2.420747;1.000000;1.224004;19.979030;9.679010;1997.902975;967.900954;1.000014;22.199792;2.420682;1.000014;9.679010;0.729542;
0.000008;0.902956;0.902956;0.903000;0.903000;0.001059;2.420747;1.000000;1.224004;19.979030;9.679010;1997.902977;967.900957;1.000014;22.199792;2.420682;1.000014;9.679010;0.729542;
0.000016;0.902956;0.902956;0.903000;0.903000;0.001059;2.420747;1.000000;1.224004;19.979030;9.679010;1997.902981;967.900963;1.000014;22.199792;2.420682;1.000014;9.679010;0.729542;
0.000032;0.902956;0.902956;0.903000;0.903000;0.001059;2.420747;1.000000;1.224004;19.979030;9.679010;1997.902989;967.900975;1.000014;22.199792;2.420682;1.000014;9.679010;0.729542;
0.000064;0.902956;0.902956;0.903000;0.903000;0.001059;2.420747;1.000000;1.224004;19.979030;9.679010;1997.903005;967.900999;1.000014;22.199792;2.420682;1.000014;9.679010;0.729542;
0.000128;0.902956;0.902956;0.903000;0.903000;0.001059;2.420747;1.000000;1.224004;19.979030;9.679010;1997.903038;967.901047;1.000014;22.199793;2.420682;1.000014;9.679010;0.729542;
0.000256;0.902956;0.902956;0.903000;0.903000;0.001059;2.420747;1.000000;1.224004;19.979031;9.679011;1997.903102;967.901144;1.000014;22.199794;2.420682;1.000014;9.679011;0.729542;
0.000512;0.902956;0.902956;0.903000;0.903000;0.001059;2.420747;1.000000;1.224004;19.979032;9.679013;1997.903230;967.901335;1.000014;22.199795;2.420682;1.000014;9.679013;0.729542;
0.001024;0.902956;0.902956;0.903000;0.903000;0.001059;2.420747;1.000000;1.224004;19.979035;9.679017;1997.903484;967.901713;1.000014;22.199798;2.420681;1.000014;9.679017;0.729542;
0.002048;0.902957;0.902957;0.903000;0.903000;0.001059;2.420747;1.000000;1.224004;19.979040;9.679025;1997.903983;967.902452;1.000014;22.199803;2.420679;1.000014;9.679025;0.729542;
0.004096;0.902957;0.902957;0.903000;0.903000;0.001059;2.420747;1.000000;1.224004;19.979049;9.679039;1997.904947;967.903861;1.000015;22.199814;2.420676;1.000015;9.679039;0.729542;
0.008192;0.902958;0.902958;0.903000;0.903000;0.001059;2.420747;1.000000;1.224004;19.979068;9.679064;1997.906753;967.906435;1.000015;22.199833;2.420671;1.000015;9.679064;0.729541;
0.016384;0.902959;0.902959;0.903000;0.903000;0.001059;2.420747;1.000000;1.224004;19.979100;9.679108;1997.910001;967.910784;1.000016;22.199869;2.420663;1.000016;9.679108;0.729541;
0.032768;0.902962;0.902962;0.903000;0.903000;0.001059;2.420747;1.000000;1.224005;19.979157;9.679173;1997.915685;967.917283;1.000016;22.199932;2.420653;1.000016;9.679173;0.729541;
0.065536;0.902967;0.902967;0.903000;0.903000;0.001059;2.420747;1.000000;1.224007;19.979265;9.679258;1997.926503;967.925838;1.000017;22.200053;2.420647;1.000017;9.679258;0.729541;
0.131072;0.902978;0.902978;0.903000;0.903000;0.001059;2.420747;1.000001;1.224017;19.979520;9.679376;1997.952017;967.937604;1.000017;22.200344;2.420658;1.000017;9.679376;0.729543;
0.262144;0.903002;0.903002;0.903000;0.903000;0.001059;2.420747;1.000001;1.224041;19.980043;9.679532;1998.004303;967.953196;1.000014;22.200943;2.420703;1.000014;9.679532;0.729552;
0.524288;0.903012;0.903012;0.903000;0.903000;0.001059;2.420747;1.000000;1.224052;19.980267;9.679624;1998.026744;967.962354;1.000013;22.201200;2.420725;1.000013;9.679624;0.729557;
1.000000;0.903004;0.903004;0.903000;0.903000;0.001059;2.420747;1.000000;1.224042;19.980081;9.679640;1998.008137;967.964044;1.000016;22.200983;2.420716;1.000016;9.679640;0.729553;
1.000000;0.025331;0.025331;0.903000;0.903000;0.001059;2.420747;1.000000;1.224042;-0.000000;28.089064;-0.000000;2808.906423;0.435432;64.508471;3.718840;0.435432;28.089064;0.509441;
1.000001;0.025331;0.025331;0.903000;0.903000;0.001059;2.420747;1.000000;1.224042;0.000000;28.088741;0.000000;2808.874077;0.435430;64.508100;3.718857;0.435430;28.088741;0.509435;
1.000002;0.025330;0.025330;0.903000;0.903000;0.001059;2.420747;1.000000;1.224042;0.000000;28.088326;0.000000;2808.832578;0.435426;64.507623;3.718886;0.435426;28.088326;0.509429;
1.000004;0.025329;0.025329;0.903000;0.903000;0.001059;2.420747;1.000000;1.224042;0.000000;28.087490;0.000000;2808.749029;0.435420;64.506664;3.718944;0.435420;28.087490;0.509417;
1.000008;0.025328;0.025328;0.903000;0.903000;0.001059;2.420747;1.000001;1.224042;-0.000000;28.085836;-0.000000;2808.583633;0.435407;64.504764;3.719058;0.435407;28.085836;0.509393;
1.000016;0.025325;0.025325;0.902999;0.903000;0.001059;2.420747;1.000002;1.224042;0.000000;28.082518;0.000000;2808.251805;0.435381;64.500954;3.719288;0.435381;28.082518;0.509345;
1.000032;0.025319;0.025319;0.902997;0.903000;0.001059;2.420747;1.000004;1.224042;-0.000000;28.075885;-0.000000;2807.588500;0.435330;64.493336;3.719747;0.435330;28.075885;0.509248;
1.000064;0.025307;0.025307;0.902993;0.903000;0.001059;2.420747;1.000008;1.224042;0.000000;28.062633;0.000000;2806.263293;0.435227;64.478113;3.720664;0.435227;28.062633;0.509056;
1.000128;0.025283;0.025283;0.902986;0.903000;0.001059;2.420747;1.000016;1.224043;0.000000;28.036185;0.000000;2803.618480;0.435022;64.447722;3.722494;0.435022;28.036185;0.508671;
1.000256;0.025235;0.025236;0.902971;0.903000;0.001059;2.420747;1.000032;1.224044;0.000000;27.983512;0.000000;2798.351170;0.434613;64.387153;3.726141;0.434613;27.983512;0.507902;
1.000512;0.025140;0.025141;0.902942;0.903000;0.001059;2.420747;1.000064;1.224048;-0.000000;27.879051;-0.000000;2787.905110;0.433801;64.266864;3.733377;0.433801;27.879051;0.506366;
1.001024;0.024953;0.024956;0.902884;0.903000;0.001059;2.420747;1.000128;1.224063;-0.000000;27.673616;-0.000000;2767.361631;0.432200;64.029642;3.747621;0.432200;27.673616;0.503308;
1.002048;0.024591;0.024598;0.902769;0.903000;0.001059;2.420747;1.000257;1.224125;0.000000;27.276258;0.000000;2727.625829;0.429086;63.568287;3.775229;0.429086;27.276258;0.497239;
1.004096;0.023915;0.023927;0.902537;0.903000;0.001059;2.420747;1.000514;1.224373;-0.000000;26.532315;-0.000000;2653.231474;0.423194;62.695401;3.827108;0.423194;26.532315;0.485300;
1.008192;0.022724;0.022747;0.902073;0.903000;0.001059;2.420747;1.001028;1.225365;-0.000000;25.224186;-0.000000;2522.418614;0.412630;61.130324;3.918890;0.412630;25.224186;0.462253;
1.012288;0.021721;0.021755;0.901609;0.903000;0.001059;2.420747;1.001543;1.227019;0.000000;24.123841;0.000000;2412.384099;0.403529;59.782124;3.996316;0.403529;24.123841;0.440429;
1.016384;0.020875;0.020918;0.901146;0.903000;0.001059;2.420747;1.002058;1.229336;-0.000000;23.196026;-0.000000;2319.602579;0.395693;58.621227;4.061417;0.395693;23.196026;0.419903;
1.020480;0.020158;0.020210;0.900683;0.903000;0.001059;2.420747;1.002573;1.232315;0.000000;22.411165;0.000000;2241.116490;0.388941;57.620939;4.116017;0.388941;22.411165;0.400704;
1.024576;0.019549;0.019609;0.900220;0.903000;0.001059;2.420747;1.003088;1.235958;0.000000;21.744861;0.000000;2174.486127;0.383116;56.757915;4.161698;0.383116;21.744861;0.382829;
1.028672;0.019028;0.019097;0.899758;0.903000;0.001059;2.420747;1.003603;1.240263;-0.000000;21.177075;-0.000000;2117.707508;0.378081;56.012003;4.199814;0.378081;21.177075;0.366251;
1.032768;0.018582;0.018659;0.899296;0.903000;0.001059;2.420747;1.004119;1.245232;-0.000000;20.691336;-0.000000;2069.133649;0.373720;55.365903;4.231516;0.373720;20.691336;0.350924;
1.036864;0.018198;0.018282;0.898835;0.903000;0.001059;2.420747;1.004634;1.250863;0.000000;20.274100;0.000000;2027.409953;0.369933;54.804838;4.257784;0.369933;20.274100;0.336789;
1.040960;0.017866;0.017958;0.898374;0.903000;0.001059;2.420747;1.005149;1.257158;-0.000000;19.914193;-0.000000;1991.419283;0.366634;54.316211;4.279446;0.366634;19.914193;0.323779;
1.045056;0.017577;0.017677;0.897914;0.903000;0.001059;2.420747;1.005665;1.264115;0.000000;19.602383;0.000000;1960.238265;0.363753;53.889300;4.297207;0.363753;19.602383;0.311821;
1.049152;0.017325;0.017432;0.897454;0.903000;0.001059;2.420747;1.006180;1.271736;-0.000000;19.331017;-0.000000;1933.101731;0.361226;53.514992;4.311663;0.361226;19.331017;0.300840;
1.053248;0.017103;0.017218;0.896995;0.903000;0.001059;2.420747;1.006695;1.280019;-0.000000;19.093741;-0.000000;1909.374057;0.359002;53.185546;4.323320;0.359002;19.093741;0.290762;
1.057344;0.016908;0.017030;0.896537;0.903000;0.001059;2.420747;1.007209;1.288965;0.000000;18.885259;0.000000;1888.525920;0.357037;52.894387;4.332605;0.357037;18.885259;0.281514;
1.065536;0.016578;0.016714;0.895622;0.903000;0.001059;2.420747;1.008238;1.308842;0.000000;18.534423;0.000000;1853.442257;0.353705;52.400767;4.345811;0.353705;18.534423;0.265118;
1.070000;0.016425;0.016570;0.895124;0.903000;0.001059;2.420747;1.008799;1.320789;-0.000000;18.374094;-0.000000;1837.409434;0.352172;52.173634;4.350488;0.352172;18.374094;0.257255;
1.070000;0.785824;0.792738;0.895124;0.903000;0.001059;2.420747;1.008799;1.320789;17.531324;4.726204;1753.132390;472.620410;0.812639;22.343518;3.105674;0.812639;4.726204;0.543948;
1.070001;0.785830;0.792745;0.895124;0.903000;0.001059;2.420747;1.008799;1.320791;17.531470;4.726434;1753.147000;472.643444;0.812646;22.343573;3.105610;0.812646;4.726434;0.543951;
1.070002;0.785834;0.792748;0.895124;0.903000;0.001059;2.420747;1.008799;1.320794;17.531540;4.726550;1753.154036;472.655043;0.812650;22.343590;3.105581;0.812650;4.726550;0.543955;
1.070004;0.785840;0.792754;0.895124;0.903000;0.001059;2.420747;1.008799;1.320800;17.531676;4.726776;1753.167649;472.677551;0.812657;22.343621;3.105526;0.812657;4.726776;0.543962;
1.070008;0.785852;0.792767;0.895124;0.903000;0.001059;2.420747;1.008799;1.320811;17.531963;4.727247;1753.196263;472.724659;0.812672;22.343690;3.105410;0.812672;4.727247;0.543975;
1.070016;0.785877;0.792792;0.895124;0.903000;0.001059;2.420747;1.008799;1.320833;17.532526;4.728175;1753.252555;472.817466;0.812703;22.343823;3.105181;0.812703;4.728175;0.544002;
1.070032;0.785928;0.792843;0.895124;0.903000;0.001059;2.420747;1.008799;1.320877;17.533651;4.730030;1753.365112;473.003045;0.812763;22.344090;3.104725;0.812763;4.730030;0.544057;
1.070064;0.786028;0.792945;0.895123;0.903000;0.001059;2.420747;1.008800;1.320966;17.535901;4.733741;1753.590117;473.374059;0.812884;22.344626;3.103813;0.812884;4.733741;0.544165;
1.070128;0.786228;0.793147;0.895123;0.903000;0.001059;2.420747;1.008801;1.321142;17.540397;4.741155;1754.039693;474.115521;0.813126;22.345702;3.101993;0.813126;4.741155;0.544383;
1.070256;0.786628;0.793552;0.895121;0.903000;0.001059;2.420747;1.008803;1.321496;17.549371;4.755962;1754.937117;475.596178;0.813608;22.347870;3.098367;0.813608;4.755962;0.544816;
1.070512;0.787424;0.794359;0.895117;0.903000;0.001059;2.420747;1.008807;1.322205;17.567251;4.785484;1756.725104;478.548442;0.814566;22.352274;3.091173;0.814566;4.785484;0.545680;
1.071024;0.789005;0.795960;0.895110;0.903000;0.001059;2.420747;1.008815;1.323622;17.602741;4.844169;1760.274058;484.416949;0.816459;22.361346;3.077011;0.816459;4.844169;0.547395;
1.072048;0.792121;0.799115;0.895097;0.903000;0.001059;2.420747;1.008830;1.326460;17.672672;4.960113;1767.267165;496.011290;0.820157;22.380519;3.049575;0.820157;4.960113;0.550777;
1.074096;0.798178;0.805249;0.895071;0.903000;0.001059;2.420747;1.008859;1.332150;17.808589;5.186407;1780.858887;518.640725;0.827215;22.422758;2.998072;0.827215;5.186407;0.557356;
1.078192;0.809673;0.816889;0.895023;0.903000;0.001059;2.420747;1.008912;1.343583;18.066400;5.617552;1806.640005;561.755201;0.840080;22.521202;2.907276;0.840080;5.617552;0.569826;
1.082288;0.820414;0.827765;0.894982;0.903000;0.001059;2.420747;1.008959;1.355080;18.307111;6.019817;1830.711060;601.981748;0.851399;22.635026;2.831254;0.851399;6.019817;0.581466;
1.086384;0.830504;0.837978;0.894946;0.903000;0.001059;2.420747;1.009000;1.366633;18.533025;6.394386;1853.302488;639.438568;0.861333;22.761397;2.768087;0.861333;6.394386;0.592366;
1.090480;0.840033;0.847623;0.894915;0.903000;0.001059;2.420747;1.009035;1.378235;18.746256;6.742994;1874.625604;674.299408;0.870029;22.898208;2.716032;0.870029;6.742994;0.602601;
1.094576;0.849082;0.856778;0.894888;0.903000;0.001059;2.420747;1.009065;1.389879;18.948577;7.067535;1894.857658;706.753543;0.877622;23.043770;2.673557;0.877622;7.067535;0.612234;
1.098672;0.857716;0.865511;0.894867;0.903000;0.001059;2.420747;1.009089;1.401557;19.141477;7.369946;1914.147687;736.994643;0.884230;23.196761;2.639330;0.884230;7.369946;0.621318;
1.102768;0.865990;0.873877;0.894850;0.903000;0.001059;2.420747;1.009108;1.413264;19.326190;7.652119;1932.618983;765.211914;0.889958;23.356121;2.612201;0.889958;7.652119;0.629900;
1.106864;0.873949;0.881922;0.894837;0.903000;0.001059;2.420747;1.009123;1.424992;19.503727;7.915857;1950.372718;791.585704;0.894899;23.520986;2.591177;0.894899;7.915857;0.638022;
1.115056;0.889139;0.897265;0.894823;0.903000;0.001059;2.420747;1.009139;1.448484;19.842305;8.398298;1984.230513;839.829821;0.902830;23.865423;2.563292;0.902830;8.398298;0.653038;
1.122429;0.902011;0.910254;0.894823;0.903000;0.001059;2.420747;1.009138;1.469643;20.128596;8.784120;2012.859585;878.412000;0.907979;24.187583;2.551903;0.907979;8.784120;0.665304;
1.129801;0.914242;0.922584;0.894836;0.903000;0.001059;2.420747;1.009124;1.490783;20.399959;9.132082;2039.995868;913.208165;0.911584;24.518519;2.550235;0.911584;9.132082;0.676544;
1.137174;0.925889;0.934313;0.894859;0.903000;0.001059;2.420747;1.009098;1.511878;20.658006;9.448239;2065.800642;944.823859;0.913889;24.856544;2.556039;0.913889;9.448239;0.686878;
1.144547;0.936998;0.945487;0.894893;0.903000;0.001059;2.420747;1.009060;1.532898;20.903668;9.737778;2090.366814;973.777813;0.915108;25.199786;2.567484;0.915108;9.737778;0.696410;
1.151920;0.947594;0.956132;0.894937;0.903000;0.001059;2.420747;1.009010;1.553816;21.137563;10.005070;2113.756308;1000.506985;0.915416;25.546690;2.583146;0.915416;10.005070;0.705228;
1.159293;0.957692;0.966263;0.894991;0.903000;0.001059;2.420747;1.008949;1.574607;21.360029;10.253654;2136.002922;1025.365432;0.914958;25.895860;2.601927;0.914958;10.253654;0.713407;
1.166665;0.967299;0.975887;0.895054;0.903000;0.001059;2.420747;1.008879;1.595246;21.571210;10.486371;2157.120964;1048.637115;0.913854;26.246001;2.622980;0.913854;10.486371;0.721016;
1.174038;0.976414;0.985005;0.895125;0.903000;0.001059;2.420747;1.008798;1.615710;21.771140;10.705493;2177.113974;1070.549282;0.912203;26.595917;2.645652;0.912203;10.705493;0.728109;
1.188784;0.993213;1.001765;0.895292;0.903000;0.001059;2.420747;1.008610;1.656001;22.138535;11.112628;2213.853483;1111.262807;0.907668;27.290867;2.693573;0.907668;11.112628;0.740979;
1.203529;1.008005;1.016462;0.895488;0.903000;0.001059;2.420747;1.008389;1.695340;22.459441;11.480418;2245.944132;1148.041832;0.901748;27.971816;2.743414;0.901748;11.480418;0.752291;
1.218275;1.020795;1.029104;0.895709;0.903000;0.001059;2.420747;1.008140;1.733592;22.734676;11.816154;2273.467581;1181.615385;0.894817;28.633787;2.793501;0.894817;11.816154;0.762277;
1.233021;1.031628;1.039743;0.895952;0.903000;0.001059;2.420747;1.007867;1.770637;22.965781;12.125103;2296.578138;1212.510320;0.887174;29.272810;2.842716;0.887174;12.125103;0.771123;
1.247766;1.040566;1.048446;0.896214;0.903000;0.001059;2.420747;1.007573;1.806372;23.154148;12.409679;2315.414815;1240.967949;0.879038;29.884974;2.890334;0.879038;12.409679;0.778974;
1.262512;1.047703;1.055312;0.896490;0.903000;0.001059;2.420747;1.007262;1.840713;23.301932;12.671539;2330.193199;1267.153881;0.870581;30.467547;2.935899;0.870581;12.671539;0.785946;
1.277257;1.053156;1.060465;0.896777;0.903000;0.001059;2.420747;1.006939;1.873591;23.411781;12.911747;2341.178116;1291.174722;0.861940;31.018654;2.979136;0.861940;12.911747;0.792133;
1.292003;1.057050;1.064034;0.897073;0.903000;0.001059;2.420747;1.006607;1.904956;23.486710;13.131058;2348.670999;1313.105757;0.853222;31.537150;3.019884;0.853222;13.131058;0.797613;
1.321494;1.060793;1.067084;0.897677;0.903000;0.001059;2.420747;1.005931;1.963001;23.546745;13.511944;2354.674483;1351.194442;0.835972;32.474928;3.093622;0.835972;13.511944;0.806777;
1.350985;1.059992;1.065558;0.898284;0.903000;0.001059;2.420747;1.005251;2.014783;23.505809;13.814063;2350.580899;1381.406298;0.819222;33.280929;3.156986;0.819222;13.814063;0.813818;
1.380477;1.055880;1.060719;0.898880;0.903000;0.001059;2.420747;1.004584;2.060354;23.391489;14.045444;2339.148940;1404.544366;0.803366;33.962569;3.210392;0.803366;14.045444;0.819157;
1.409968;1.049482;1.053617;0.899457;0.903000;0.001059;2.420747;1.003940;2.099879;23.228250;14.213462;2322.824956;1421.346190;0.788670;34.528832;3.254487;0.788670;14.213462;0.823155;
1.439459;1.041678;1.045144;0.900006;0.903000;0.001059;2.420747;1.003327;2.133606;23.036048;14.323685;2303.604779;1432.368538;0.775285;34.988598;3.289961;0.775285;14.323685;0.826116;
1.468950;1.033249;1.036091;0.900524;0.903000;0.001059;2.420747;1.002750;2.161836;22.831411;14.382255;2283.141146;1438.225505;0.763299;35.351460;3.317612;0.763299;14.382255;0.828330;
1.498441;1.024752;1.027018;0.901009;0.903000;0.001059;2.420747;1.002211;2.184901;22.627246;14.395177;2262.724559;1439.517657;0.752752;35.626832;3.338233;0.752752;14.395177;0.830023;
1.527933;1.016598;1.018333;0.901461;0.903000;0.001059;2.420747;1.001707;2.203135;22.433107;14.367923;2243.310734;1436.792269;0.743644;35.823367;3.352500;0.743644;14.367923;0.831373;
1.557424;1.009158;1.010408;0.901884;0.903000;0.001059;2.420747;1.001238;2.216861;22.255807;14.305470;2225.580652;1430.546999;0.735961;35.948771;3.361085;0.735961;14.305470;0.832551;
1.616406;0.996948;0.997331;0.902653;0.903000;0.001059;2.420747;1.000384;2.232264;21.965467;14.092567;2196.546651;1409.256697;0.724629;36.015062;3.363846;0.724629;14.092567;0.834788;
1.675389;0.989116;0.988739;0.903345;0.903000;0.001059;2.420747;0.999618;2.232681;21.776161;13.784551;2177.616135;1378.455129;0.718643;35.862539;3.349379;0.718643;13.784551;0.837264;
1.734371;0.985494;0.984415;0.903990;0.903000;0.001059;2.420747;0.998905;2.219290;21.683548;13.393398;2168.354771;1339.339759;0.717741;35.509288;3.319557;0.717741;13.393398;0.840066;
1.793353;0.985424;0.983664;0.904617;0.903000;0.001059;2.420747;0.998213;2.192753;21.671962;12.928207;2167.196213;1292.820748;0.721797;34.961562;3.275160;0.721797;12.928207;0.842996;
1.852336;0.987676;0.985227;0.905246;0.903000;0.001059;2.420747;0.997520;2.153268;21.713464;12.392963;2171.346374;1239.296274;0.730731;34.213965;3.216003;0.730731;12.392963;0.845569;
1.911318;0.990379;0.987224;0.905886;0.903000;0.001059;2.420747;0.996814;2.100752;21.766438;11.787959;2176.643778;1178.795856;0.744424;33.251844;3.141202;0.744424;11.787959;0.847055;
1.970301;0.990929;0.987070;0.906531;0.903000;0.001059;2.420747;0.996106;2.035138;21.773734;11.112605;2177.373387;1111.260529;0.762583;32.056247;3.049600;0.762583;11.112605;0.846529;
2.029283;0.986032;0.981523;0.907148;0.903000;0.001059;2.420747;0.995427;1.956782;21.663974;10.369427;2166.397370;1036.942697;0.784584;30.612089;2.940459;0.784584;10.369427;0.842978;
2.088265;0.972143;0.967128;0.907682;0.903000;0.001059;2.420747;0.994842;1.866941;21.360938;9.569532;2136.093765;956.953164;0.809340;28.920530;2.814511;0.809340;9.569532;0.835503;
2.147248;0.946562;0.941294;0.908055;0.903000;0.001059;2.420747;0.994434;1.768236;20.804920;8.739020;2080.492019;873.902049;0.835315;27.014709;2.675195;0.835315;8.739020;0.823637;
2.200332;0.916522;0.911273;0.908202;0.903000;0.001059;2.420747;0.994273;1.674820;20.138369;8.098165;2013.836854;809.816489;0.860296;25.230407;2.544309;0.860296;8.098165;0.810490;
2.253416;0.875353;0.870438;0.908100;0.903000;0.001059;2.420747;0.994384;1.581247;19.249833;7.454507;1924.983331;745.450745;0.882843;23.382194;2.412022;0.882843;7.454507;0.793825;
2.300570;0.834502;0.830122;0.907765;0.903000;0.001059;2.420747;0.994751;1.501701;18.364385;6.954364;1836.438468;695.436445;0.900757;21.800620;2.299770;0.900757;6.954364;0.777545;
2.343009;0.797237;0.793498;0.907256;0.903000;0.001059;2.420747;0.995310;1.436203;17.558523;6.581161;1755.852300;658.116065;0.914679;20.500470;2.208090;0.914679;6.581161;0.762620;
2.385448;0.762830;0.759837;0.906557;0.903000;0.001059;2.420747;0.996077;1.379504;16.816680;6.293954;1681.668014;629.395441;0.926239;19.385820;2.129679;0.926239;6.293954;0.748476;
2.423643;0.736794;0.734529;0.905786;0.903000;0.001059;2.420747;0.996925;1.338031;16.258468;6.114289;1625.846827;611.428907;0.934566;18.586341;2.073177;0.934566;6.114289;0.737225;
2.461838;0.717503;0.715988;0.904911;0.903000;0.001059;2.420747;0.997889;1.307321;15.849464;6.013189;1584.946383;601.318868;0.940955;18.015547;2.032048;0.940955;6.013189;0.728140;
2.500033;0.706308;0.705552;0.903968;0.903000;0.001059;2.420747;0.998930;1.288524;15.620602;5.991326;1562.060231;599.132615;0.945476;17.694999;2.007476;0.945476;5.991326;0.721806;
2.538228;0.704120;0.704121;0.903000;0.903000;0.001059;2.420747;1.000001;1.282293;15.587811;6.046546;1558.781119;604.654613;0.948166;17.633477;2.000250;0.948166;6.046546;0.718709;
2.576423;0.710821;0.711570;0.902050;0.903000;0.001059;2.420747;1.001054;1.288648;15.753862;6.181402;1575.386246;618.140154;0.949197;17.828943;2.009808;0.949197;6.181402;0.719011;
2.614618;0.725890;0.727373;0.901160;0.903000;0.001059;2.420747;1.002042;1.307106;16.102620;6.388482;1610.262030;638.848233;0.948488;18.264434;2.035833;0.948488;6.388482;0.722732;
2.652813;0.748089;0.750278;0.900366;0.903000;0.001059;2.420747;1.002926;1.336665;16.607953;6.664128;1660.795265;666.412848;0.946060;18.915407;2.076995;0.946060;6.664128;0.729610;
2.691008;0.775778;0.778626;0.899698;0.903000;0.001059;2.420747;1.003671;1.375886;17.232947;7.000981;1723.294657;700.098106;0.941889;19.748357;2.131560;0.941889;7.000981;0.739194;
2.729203;0.807008;0.810441;0.899175;0.903000;0.001059;2.420747;1.004255;1.422982;17.934268;7.389125;1793.426823;738.912547;0.935981;20.723528;2.197246;0.935981;7.389125;0.750874;
2.767398;0.839767;0.843684;0.898809;0.903000;0.001059;2.420747;1.004664;1.475979;18.665840;7.814422;1866.584048;781.442201;0.928352;21.797326;2.271436;0.928352;7.814422;0.763964;
2.805593;0.872103;0.876374;0.898600;0.903000;0.001059;2.420747;1.004897;1.532809;19.384541;8.261977;1938.454095;826.197683;0.919123;22.925989;2.351166;0.919123;8.261977;0.777753;
2.843788;0.902363;0.906839;0.898544;0.903000;0.001059;2.420747;1.004960;1.591470;20.053594;8.715710;2005.359398;871.571034;0.908493;24.068142;2.433427;0.908493;8.715710;0.791591;
2.881983;0.929191;0.933715;0.898625;0.903000;0.001059;2.420747;1.004869;1.650003;20.643027;9.157024;2064.302733;915.702356;0.896727;25.183662;2.515159;0.896727;9.157024;0.804890;
2.920179;0.951774;0.956195;0.898825;0.903000;0.001059;2.420747;1.004645;1.706689;21.135047;9.570576;2113.504721;957.057644;0.884192;26.239777;2.593633;0.884192;9.570576;0.817212;
2.958374;0.969784;0.973966;0.899123;0.903000;0.001059;2.420747;1.004312;1.760087;21.522690;9.943486;2152.268965;994.348642;0.871295;27.210794;2.666610;0.871295;9.943486;0.828268;
2.996569;0.983296;0.987127;0.899497;0.903000;0.001059;2.420747;1.003895;1.809044;21.808280;10.265881;2180.828014;1026.588091;0.858454;28.078062;2.732379;0.858454;10.265881;0.837903;
3.034764;0.992703;0.996096;0.899925;0.903000;0.001059;2.420747;1.003418;1.852696;22.001301;10.531358;2200.130094;1053.135787;0.846074;28.829563;2.789764;0.846074;10.531358;0.846083;
3.072959;0.998597;1.001493;0.900389;0.903000;0.001059;2.420747;1.002900;1.890437;22.115715;10.736716;2211.571454;1073.671628;0.834524;29.458935;2.838070;0.834524;10.736716;0.852860;
3.111154;1.001656;1.004021;0.900874;0.903000;0.001059;2.420747;1.002360;1.921887;22.167386;10.881387;2216.738645;1088.138716;0.824119;29.964221;2.876999;0.824119;10.881387;0.858344;
3.149349;1.002564;1.004381;0.901367;0.903000;0.001059;2.420747;1.001812;1.946852;22.171989;10.966807;2217.198923;1096.680684;0.815114;30.346621;2.906549;0.815114;10.966807;0.862678;
3.187544;1.001931;1.003198;0.901860;0.903000;0.001059;2.420747;1.001264;1.965277;22.143466;10.995761;2214.346595;1099.576138;0.807703;30.609336;2.926923;0.807703;10.995761;0.866007;
3.225739;1.000214;1.000942;0.902344;0.903000;0.001059;2.420747;1.000727;1.977263;22.091996;10.970052;2209.199599;1097.005152;0.801995;30.755467;2.938404;0.801995;10.970052;0.868448;
3.263934;0.997968;0.998169;0.902818;0.903000;0.001059;2.420747;1.000202;1.982869;22.029535;10.900292;2202.953491;1090.029234;0.798151;30.794668;2.941579;0.798151;10.900292;0.870184;
3.340324;0.991997;0.991209;0.903719;0.903000;0.001059;2.420747;0.999205;1.976009;21.878339;10.629050;2187.833912;1062.905047;0.795936;30.559768;2.924289;0.795936;10.629050;0.871574;
3.416714;0.984114;0.982435;0.904544;0.903000;0.001059;2.420747;0.998294;1.946410;21.690301;10.209547;2169.030064;1020.954720;0.800824;29.935401;2.877602;0.800824;10.209547;0.870260;
3.493104;0.972888;0.970454;0.905265;0.903000;0.001059;2.420747;0.997498;1.896490;21.430476;9.673358;2143.047615;967.335843;0.812069;28.953875;2.804495;0.812069;9.673358;0.866002;
3.569494;0.955767;0.952775;0.905836;0.903000;0.001059;2.420747;0.996870;1.829729;21.046697;9.058562;2104.669731;905.856152;0.828310;27.662755;2.708958;0.828310;9.058562;0.858341;
3.638245;0.933550;0.930286;0.906168;0.903000;0.001059;2.420747;0.996504;1.759097;20.558579;8.474702;2055.857948;847.470173;0.845666;26.295014;2.608428;0.845666;8.474702;0.848335;
3.700121;0.907949;0.904669;0.906275;0.903000;0.001059;2.420747;0.996387;1.690905;19.999793;7.959097;1999.979265;795.909741;0.862139;24.967337;2.511488;0.862139;7.959097;0.837059;
3.755809;0.881424;0.878327;0.906184;0.903000;0.001059;2.420747;0.996486;1.629398;19.422535;7.529455;1942.253497;752.945492;0.876563;23.764315;2.424117;0.876563;7.529455;0.825575;
3.811497;0.853692;0.850957;0.905903;0.903000;0.001059;2.420747;0.996796;1.571528;18.822010;7.158977;1882.200977;715.897656;0.889755;22.632632;2.342169;0.889755;7.158977;0.813614;
3.861617;0.829900;0.827620;0.905488;0.903000;0.001059;2.420747;0.997253;1.525387;18.309192;6.891379;1830.919160;689.137860;0.900060;21.735414;2.277209;0.900060;6.891379;0.803207;
3.911736;0.809541;0.807809;0.904936;0.903000;0.001059;2.420747;0.997861;1.487552;17.873659;6.698416;1787.365884;669.841563;0.908507;21.009850;2.224342;0.908507;6.698416;0.793966;
3.961856;0.794672;0.793549;0.904278;0.903000;0.001059;2.420747;0.998587;1.460105;17.559914;6.587502;1755.991422;658.750246;0.914906;20.499259;2.186425;0.914906;6.587502;0.786658;
4.011975;0.786798;0.786315;0.903555;0.903000;0.001059;2.420747;0.999386;1.444510;17.400776;6.561903;1740.077596;656.190266;0.919167;20.232360;2.165336;0.919167;6.561903;0.781912;
4.062095;0.786613;0.786774;0.902815;0.903000;0.001059;2.420747;1.000205;1.441469;17.410326;6.618067;1741.032562;661.806681;0.921209;20.218790;2.161988;0.921209;6.618067;0.780133;
4.112214;0.794198;0.794986;0.902106;0.903000;0.001059;2.420747;1.000992;1.450847;17.591337;6.761500;1759.133722;676.149964;0.921268;20.456623;2.175861;0.921268;6.761500;0.781507;
4.162334;0.808345;0.809718;0.901469;0.903000;0.001059;2.420747;1.001699;1.471803;17.916641;6.972787;1791.664128;697.278689;0.919106;20.917777;2.205800;0.919106;6.972787;0.785803;
4.212453;0.827732;0.829623;0.900943;0.903000;0.001059;2.420747;1.002284;1.502762;18.354923;7.246687;1835.492340;724.668715;0.914935;21.568379;2.249719;0.914935;7.246687;0.792669;
4.262573;0.850360;0.852672;0.900552;0.903000;0.001059;2.420747;1.002718;1.541619;18.861815;7.567042;1886.181491;756.704171;0.908856;22.361181;2.304634;0.908856;7.567042;0.801486;
4.312692;0.874143;0.876755;0.900310;0.903000;0.001059;2.420747;1.002988;1.585939;19.390945;7.915432;1939.094516;791.543218;0.901069;23.243816;2.367036;0.901069;7.915432;0.811529;
4.362812;0.897174;0.899948;0.900216;0.903000;0.001059;2.420747;1.003093;1.633177;19.900037;8.271975;1990.003701;827.197473;0.891875;24.163477;2.433178;0.891875;8.271975;0.822066;
4.412931;0.917716;0.920510;0.900260;0.903000;0.001059;2.420747;1.003044;1.680811;20.352428;8.611381;2035.242766;861.138117;0.881545;25.068793;2.499353;0.881545;8.611381;0.832372;
4.463051;0.935052;0.937729;0.900422;0.903000;0.001059;2.420747;1.002863;1.726688;20.730569;8.922990;2073.056906;892.298959;0.870734;25.919934;2.562162;0.870734;8.922990;0.841978;
4.513170;0.948906;0.951347;0.900683;0.903000;0.001059;2.420747;1.002573;1.768944;21.025089;9.192192;2102.508855;919.219191;0.859936;26.684195;2.619191;0.859936;9.192192;0.850609;
4.563290;0.958987;0.961097;0.901018;0.903000;0.001059;2.420747;1.002200;1.806092;21.236802;9.408776;2123.680180;940.877590;0.849655;27.337816;2.668343;0.849655;9.408776;0.857987;
4.613409;0.965650;0.967359;0.901405;0.903000;0.001059;2.420747;1.001770;1.837030;21.373023;9.565801;2137.302275;956.580127;0.840357;27.864386;2.708007;0.840357;9.565801;0.864018;
4.663529;0.969661;0.970925;0.901825;0.903000;0.001059;2.420747;1.001303;1.861011;21.445332;9.660702;2144.533218;966.070176;0.832450;28.254994;2.737697;0.832450;9.660702;0.868816;
4.713648;0.971175;0.971971;0.902261;0.903000;0.001059;2.420747;1.000820;1.877602;21.466100;9.693972;2146.609999;969.397167;0.826239;28.506852;2.757129;0.826239;9.693972;0.872346;
4.763768;0.970520;0.970846;0.902698;0.903000;0.001059;2.420747;1.000335;1.886652;21.445073;9.666746;2144.507257;966.674640;0.821914;28.619932;2.765764;0.821914;9.666746;0.874588;
4.813887;0.968734;0.968599;0.903126;0.903000;0.001059;2.420747;0.999861;1.888215;21.390182;9.583482;2139.018197;958.348155;0.819616;28.597435;2.764299;0.819616;9.583482;0.875847;
4.864007;0.965517;0.964945;0.903536;0.903000;0.001059;2.420747;0.999408;1.882527;21.306798;9.451302;2130.679812;945.130202;0.819389;28.446745;2.753684;0.819389;9.451302;0.876088;
4.964246;0.954420;0.953103;0.904249;0.903000;0.001059;2.420747;0.998619;1.852168;21.054404;9.063630;2105.440403;906.363040;0.824390;27.805300;2.705984;0.824390;9.063630;0.873228;
5.000000;0.949049;0.947511;0.904466;0.903000;0.001059;2.420747;0.998380;1.835459;20.932766;8.892146;2093.276576;889.214585;0.827903;27.470796;2.681187;0.827903;8.892146;0.871227;
