time;SM_generator_cePu;SM_generator_PePu;SM_generator_cmPu;SM_generator_PmPu;SM_generator_ufPu;SM_generator_efdPu;SM_generator_omegaPu;SM_generator_theta;SM_generator_PGenPu;SM_generator_QGenPu;SM_generator_PGen;SM_generator_QGen;SM_generator_UPu;SM_generator_IStatorPu;SM_generator_IRotorPu;SM_generator_UStatorPu;SM_generator_QStatorPu;SM_generator_thetaInternal;
0.000000;0.902956;0.902956;0.903000;0.903000;0.001059;2.420739;1.000000;1.224004;19.979030;9.679010;1997.902980;967.900962;1.000014;22.199792;2.420683;1.000014;9.679010;0.729542;
0.000001;0.902956;0.902956;0.903000;0.903000;0.001059;2.420747;1.000000;1.224004;19.979030;9.679010;1997.902973;967.900952;1.000014;22.199792;2.420682;1.000014;9.679010;0.729542;
0.000002;0.902956;0.902956;0.903000;0.903000;0.001059;2.420746;1.000000;1.224004;19.979030;9.679010;1997.902974;967.900952;1.000014;22.199792;2.420682;1.000014;9.679010;0.729542;
0.000004;0.902956;0.902956;0.903000;0.903000;0.001059;2.420746;1.000000;1.224004;19.979030;9.679010;1997.902975;967.900954;1.000014;22.199792;2.420682;1.000014;9.679010;0.729542;
0.000008;0.902956;0.902956;0.903000;0.903000;0.001059;2.420745;1.000000;1.224004;19.979030;9.679010;1997.902977;967.900957;1.000014;22.199792;2.420682;1.000014;9.679010;0.729542;
0.000016;0.902956;0.902956;0.903000;0.903000;0.001059;2.420744;1.000000;1.224004;19.979030;9.679010;1997.902981;967.900963;1.000014;22.199792;2.420682;1.000014;9.679010;0.729542;
0.000032;0.902956;0.902956;0.903000;0.903000;0.001059;2.420741;1.000000;1.224004;19.979030;9.679010;1997.902989;967.900975;1.000014;22.199792;2.420682;1.000014;9.679010;0.729542;
0.000064;0.902956;0.902956;0.903000;0.903000;0.001059;2.420735;1.000000;1.224004;19.979030;9.679010;1997.903005;967.900999;1.000014;22.199792;2.420682;1.000014;9.679010;0.729542;
0.000128;0.902956;0.902956;0.903000;0.903000;0.001059;2.420723;1.000000;1.224004;19.979030;9.679010;1997.903037;967.901047;1.000014;22.199793;2.420682;1.000014;9.679010;0.729542;
0.000256;0.902956;0.902956;0.903000;0.903000;0.001059;2.420698;1.000000;1.224004;19.979031;9.679011;1997.903101;967.901142;1.000014;22.199794;2.420682;1.000014;9.679011;0.729542;
0.000512;0.902956;0.902956;0.903000;0.903000;0.001059;2.420651;1.000000;1.224004;19.979032;9.679013;1997.903226;967.901329;1.000014;22.199795;2.420682;1.000014;9.679013;0.729542;
0.001024;0.902956;0.902956;0.903000;0.903000;0.001059;2.420558;1.000000;1.224004;19.979035;9.679017;1997.903467;967.901689;1.000014;22.199798;2.420681;1.000014;9.679017;0.729542;
0.002048;0.902957;0.902957;0.903000;0.903000;0.001059;2.420379;1.000000;1.224004;19.979039;9.679024;1997.903914;967.902355;1.000014;22.199802;2.420679;1.000014;9.679024;0.729542;
0.004096;0.902957;0.902957;0.903000;0.903000;0.001059;2.420053;1.000000;1.224004;19.979047;9.679035;1997.904678;967.903486;1.000015;22.199811;2.420675;1.000015;9.679035;0.729542;
0.008192;0.902957;0.902957;0.903000;0.903000;0.001058;2.419508;1.000000;1.224004;19.979057;9.679050;1997.905734;967.905014;1.000015;22.199822;2.420667;1.000015;9.679050;0.729542;
0.016384;0.902958;0.902958;0.903000;0.903000;0.001058;2.418740;1.000000;1.224004;19.979063;9.679057;1997.906344;967.905680;1.000015;22.199829;2.420650;1.000015;9.679057;0.729542;
0.032768;0.902956;0.902957;0.903000;0.903000;0.001058;2.418015;1.000000;1.224005;19.979039;9.679007;1997.903866;967.900716;1.000014;22.199803;2.420618;1.000014;9.679007;0.729543;
0.065536;0.902952;0.902953;0.903000;0.903000;0.001058;2.418005;1.000000;1.224008;19.978952;9.678811;1997.895181;967.881071;1.000011;22.199712;2.420574;1.000011;9.678811;0.729546;
0.131072;0.902952;0.902953;0.903000;0.903000;0.001058;2.419309;1.000001;1.224021;19.978954;9.678492;1997.895405;967.849182;1.000004;22.199730;2.420553;1.000004;9.678492;0.729556;
0.262144;0.902992;0.902993;0.902999;0.903000;0.001059;2.420813;1.000001;1.224062;19.979836;9.678738;1997.983646;967.873782;0.999999;22.200743;2.420650;0.999999;9.678738;0.729570;
0.524288;0.903019;0.903019;0.903000;0.903000;0.001059;2.420905;1.000000;1.224085;19.980424;9.679072;1998.042388;967.907170;0.999999;22.201409;2.420714;0.999999;9.679072;0.729578;
1.000000;0.903006;0.903006;0.903000;0.903000;0.001059;2.420677;1.000000;1.224075;19.980134;9.678970;1998.013425;967.897027;1.000000;22.201078;2.420692;1.000000;9.678970;0.729576;
1.000000;0.025330;0.025330;0.903000;0.903000;0.001059;2.420677;1.000000;1.224075;0.000000;28.088029;0.000000;2808.802867;0.435424;64.507282;3.718759;0.435424;28.088029;0.509457;
1.000001;0.025330;0.025330;0.903000;0.903000;0.001062;2.428204;1.000000;1.224075;-0.000000;28.087705;-0.000000;2808.770524;0.435422;64.506911;3.718775;0.435422;28.087705;0.509451;
1.000002;0.025329;0.025329;0.903000;0.903000;0.001065;2.435731;1.000000;1.224075;0.000000;28.087290;0.000000;2808.729031;0.435418;64.506434;3.718804;0.435418;28.087290;0.509445;
1.000004;0.025328;0.025328;0.903000;0.903000;0.001072;2.450783;1.000000;1.224075;0.000000;28.086455;0.000000;2808.645497;0.435412;64.505475;3.718862;0.435412;28.086455;0.509433;
1.000008;0.025327;0.025327;0.903000;0.903000;0.001085;2.480883;1.000001;1.224075;0.000000;28.084802;0.000000;2808.480158;0.435399;64.503576;3.718977;0.435399;28.084802;0.509409;
1.000016;0.025324;0.025324;0.902999;0.903000;0.001111;2.541060;1.000002;1.224075;0.000000;28.081485;0.000000;2808.148550;0.435373;64.499768;3.719207;0.435373;28.081485;0.509361;
1.000032;0.025318;0.025318;0.902997;0.903000;0.001164;2.661326;1.000004;1.224075;-0.000000;28.074861;-0.000000;2807.486109;0.435322;64.492160;3.719668;0.435322;28.074861;0.509264;
1.000064;0.025306;0.025306;0.902993;0.903000;0.001269;2.901508;1.000008;1.224075;-0.000000;28.061643;-0.000000;2806.164330;0.435220;64.476976;3.720595;0.435220;28.061643;0.509071;
1.000128;0.025282;0.025282;0.902986;0.903000;0.001479;3.380468;1.000016;1.224076;-0.000000;28.035332;-0.000000;2803.533164;0.435016;64.446741;3.722465;0.435016;28.035332;0.508685;
1.000256;0.025235;0.025235;0.902971;0.903000;0.001895;4.332809;1.000032;1.224077;0.000000;27.983202;0.000000;2798.320195;0.434611;64.386796;3.726268;0.434611;27.983202;0.507910;
1.000512;0.025141;0.025143;0.902942;0.903000;0.002719;6.215392;1.000064;1.224081;-0.000000;27.880901;-0.000000;2788.090089;0.433816;64.268996;3.734124;0.433816;27.880901;0.506353;
1.000620;0.025103;0.025105;0.902930;0.903000;0.003062;7.000001;1.000078;1.224083;-0.000000;27.838566;-0.000000;2783.856558;0.433486;64.220183;3.737531;0.433486;27.838566;0.505694;
1.000620;0.025103;0.025105;0.902930;0.903000;0.003062;7.000001;1.000078;1.224083;-0.000000;27.838566;-0.000000;2783.856558;0.433486;64.220183;3.737531;0.433486;27.838566;0.505694;
1.000621;0.025103;0.025105;0.902930;0.903000;0.003062;7.000000;1.000078;1.224083;-0.000000;27.838175;-0.000000;2783.817542;0.433483;64.219733;3.737563;0.433483;27.838175;0.505688;
1.000622;0.025102;0.025104;0.902930;0.903000;0.003062;7.000000;1.000078;1.224083;0.000000;27.837785;0.000000;2783.778519;0.433480;64.219283;3.737594;0.433480;27.837785;0.505682;
1.000624;0.025102;0.025103;0.902930;0.903000;0.003062;6.999999;1.000078;1.224083;-0.000000;27.837005;-0.000000;2783.700480;0.433474;64.218383;3.737658;0.433474;27.837005;0.505669;
1.000628;0.025100;0.025102;0.902929;0.903000;0.003062;7.000000;1.000079;1.224083;0.000000;27.835444;0.000000;2783.544413;0.433462;64.216583;3.737786;0.433462;27.835444;0.505645;
1.000636;0.025097;0.025099;0.902928;0.903000;0.003062;7.000000;1.000080;1.224083;0.000000;27.832324;0.000000;2783.232372;0.433438;64.212983;3.738041;0.433438;27.832324;0.505596;
1.000652;0.025092;0.025094;0.902927;0.903000;0.003062;7.000000;1.000082;1.224084;0.000000;27.826086;0.000000;2782.608633;0.433389;64.205788;3.738550;0.433389;27.826086;0.505498;
1.000684;0.025080;0.025082;0.902923;0.903000;0.003062;7.000000;1.000086;1.224085;0.000000;27.813625;0.000000;2781.362531;0.433292;64.191410;3.739568;0.433292;27.813625;0.505302;
1.000748;0.025058;0.025060;0.902916;0.903000;0.003062;7.000000;1.000094;1.224086;-0.000000;27.788758;-0.000000;2778.875822;0.433098;64.162708;3.741601;0.433098;27.788758;0.504911;
1.000876;0.025013;0.025015;0.902901;0.903000;0.003062;7.000000;1.000110;1.224090;0.000000;27.739243;0.000000;2773.924296;0.432712;64.105518;3.745652;0.432712;27.739243;0.504129;
1.001132;0.024923;0.024927;0.902872;0.903000;0.003062;7.000000;1.000142;1.224101;0.000000;27.641081;0.000000;2764.108113;0.431946;63.991992;3.753695;0.431946;27.641081;0.502568;
1.001644;0.024748;0.024753;0.902814;0.903000;0.003062;7.000000;1.000206;1.224129;-0.000000;27.448178;-0.000000;2744.817750;0.430436;63.768305;3.769547;0.430436;27.448178;0.499458;
1.002668;0.024409;0.024417;0.902698;0.903000;0.003062;7.000000;1.000335;1.224216;0.000000;27.075625;0.000000;2707.562484;0.427505;63.334064;3.800349;0.427505;27.075625;0.493286;
1.004716;0.023776;0.023790;0.902466;0.903000;0.003062;7.000000;1.000592;1.224514;0.000000;26.380329;0.000000;2638.032905;0.421980;62.515573;3.858534;0.421980;26.380329;0.481141;
1.006764;0.023199;0.023218;0.902235;0.903000;0.003062;7.000000;1.000849;1.224977;-0.000000;25.746766;-0.000000;2574.676616;0.416882;61.760309;3.912400;0.416882;25.746766;0.469280;
1.008812;0.022673;0.022698;0.902003;0.903000;0.003062;7.000000;1.001106;1.225606;-0.000000;25.169352;-0.000000;2516.935159;0.412181;61.063842;3.962267;0.412181;25.169352;0.457719;
1.010860;0.022193;0.022223;0.901771;0.903000;0.003062;7.000000;1.001363;1.226400;0.000000;24.642941;0.000000;2464.294052;0.407848;60.421900;4.008444;0.407847;24.642941;0.446471;
1.012908;0.021755;0.021790;0.901539;0.903000;0.003062;7.000000;1.001621;1.227360;-0.000000;24.162860;-0.000000;2416.286000;0.403856;59.830452;4.051217;0.403855;24.162860;0.435544;
1.014956;0.021355;0.021395;0.901308;0.903000;0.003062;7.000000;1.001878;1.228486;0.000000;23.724885;0.000000;2372.488492;0.400179;59.285730;4.090854;0.400178;23.724885;0.424945;
1.017004;0.020990;0.021035;0.901076;0.903000;0.003062;7.000000;1.002136;1.229777;0.000000;23.325199;0.000000;2332.519913;0.396794;58.784225;4.127601;0.396793;23.325199;0.414680;
1.019052;0.020656;0.020705;0.900845;0.903000;0.003062;7.000000;1.002393;1.231234;0.000000;22.960356;0.000000;2296.035612;0.393678;58.322673;4.161685;0.393677;22.960356;0.404749;
1.021100;0.020351;0.020405;0.900613;0.903000;0.003062;7.000000;1.002651;1.232856;0.000000;22.627241;0.000000;2262.724147;0.390812;57.898048;4.193315;0.390811;22.627241;0.395154;
1.023148;0.020072;0.020131;0.900382;0.903000;0.003062;7.000000;1.002908;1.234644;-0.000000;22.323039;-0.000000;2232.303908;0.388176;57.507538;4.222686;0.388175;22.323039;0.385893;
1.025196;0.019817;0.019880;0.900151;0.903000;0.003062;7.000000;1.003166;1.236598;-0.000000;22.045201;-0.000000;2204.520070;0.385753;57.148540;4.249973;0.385752;22.045201;0.376963;
1.027244;0.019584;0.019651;0.899920;0.903000;0.003062;7.000000;1.003423;1.238718;0.000000;21.791419;0.000000;2179.141883;0.383526;56.818644;4.275341;0.383525;21.791419;0.368360;
1.029292;0.019371;0.019442;0.899689;0.903000;0.003062;7.000000;1.003681;1.241003;-0.000000;21.559602;-0.000000;2155.960241;0.381480;56.515619;4.298942;0.381479;21.559602;0.360078;
1.033388;0.018996;0.019076;0.899227;0.903000;0.003062;7.000000;1.004196;1.246071;0.000000;21.153102;0.000000;2115.310240;0.377867;55.980291;4.341540;0.377867;21.153102;0.344426;
1.037074;0.018711;0.018798;0.898813;0.903000;0.003062;7.000000;1.004659;1.251199;0.000000;20.845328;0.000000;2084.532774;0.375108;55.571546;4.375095;0.375108;20.845328;0.331367;
1.040760;0.018468;0.018563;0.898398;0.903000;0.003062;7.000000;1.005123;1.256863;0.000000;20.584127;0.000000;2058.412681;0.372750;55.222281;4.404775;0.372749;20.584127;0.319228;
1.044447;0.018261;0.018363;0.897984;0.903000;0.003062;7.000000;1.005586;1.263064;0.000000;20.362840;0.000000;2036.283967;0.370741;54.924648;4.431087;0.370740;20.362840;0.307962;
1.048133;0.018085;0.018194;0.897571;0.903000;0.003062;7.000000;1.006049;1.269802;0.000000;20.175799;0.000000;2017.579882;0.369035;54.671814;4.454487;0.369033;20.175799;0.297513;
1.051820;0.017935;0.018052;0.897158;0.903000;0.003062;7.000000;1.006512;1.277075;-0.000000;20.018160;-0.000000;2001.815971;0.367590;54.457812;4.475375;0.367588;20.018160;0.287828;
1.055506;0.017808;0.017933;0.896745;0.903000;0.003062;7.000000;1.006975;1.284886;0.000000;19.885773;0.000000;1988.577330;0.366373;54.277440;4.494096;0.366370;19.885773;0.278850;
1.059192;0.017701;0.017833;0.896333;0.903000;0.003062;7.000000;1.007438;1.293232;-0.000000;19.775113;-0.000000;1977.511311;0.365352;54.126208;4.510947;0.365349;19.775113;0.270528;
1.062879;0.017611;0.017750;0.895922;0.903000;0.003062;7.000000;1.007901;1.302114;0.000000;19.683178;0.000000;1968.317770;0.364502;54.000244;4.526187;0.364498;19.683178;0.262809;
1.066565;0.017535;0.017682;0.895511;0.903000;0.003062;7.000000;1.008363;1.311532;0.000000;19.607404;0.000000;1960.740405;0.363799;53.896202;4.540037;0.363796;19.607404;0.255644;
1.070000;0.017475;0.017628;0.895129;0.903000;0.003062;7.000000;1.008794;1.320788;0.000000;19.548289;0.000000;1954.828940;0.363251;53.814895;4.551965;0.363248;19.548289;0.249394;
1.070000;0.814475;0.821638;0.895129;0.903000;0.003062;7.000000;1.008794;1.320788;18.169652;5.597831;1816.965248;559.783117;0.831174;22.874162;3.272326;0.831174;5.597831;0.530789;
1.070001;0.814482;0.821645;0.895129;0.903000;0.003062;7.000000;1.008794;1.320790;18.169807;5.598079;1816.980662;559.807943;0.831181;22.874232;3.272265;0.831181;5.598079;0.530792;
1.070002;0.814486;0.821648;0.895129;0.903000;0.003062;7.000000;1.008794;1.320793;18.169890;5.598217;1816.988967;559.821679;0.831186;22.874263;3.272237;0.831186;5.598217;0.530795;
1.070004;0.814493;0.821656;0.895129;0.903000;0.003062;7.000000;1.008794;1.320799;18.170051;5.598485;1817.005146;559.848481;0.831194;22.874324;3.272184;0.831194;5.598485;0.530801;
1.070008;0.814508;0.821671;0.895129;0.903000;0.003062;7.000000;1.008794;1.320810;18.170388;5.599041;1817.038806;559.904115;0.831210;22.874452;3.272072;0.831210;5.599041;0.530814;
1.070016;0.814538;0.821701;0.895129;0.903000;0.003062;7.000000;1.008794;1.320832;18.171052;5.600140;1817.105249;560.014014;0.831243;22.874703;3.271852;0.831243;5.600140;0.530839;
1.070032;0.814597;0.821761;0.895128;0.903000;0.003062;7.000000;1.008794;1.320876;18.172381;5.602338;1817.238105;560.233779;0.831308;22.875206;3.271413;0.831308;5.602338;0.530889;
1.070064;0.814716;0.821881;0.895128;0.903000;0.003062;7.000000;1.008795;1.320964;18.175037;5.606732;1817.503707;560.673163;0.831439;22.876212;3.270535;0.831439;5.606732;0.530989;
1.070128;0.814953;0.822121;0.895127;0.903000;0.003062;7.000000;1.008795;1.321141;18.180345;5.615514;1818.034465;561.551358;0.831701;22.878229;3.268782;0.831701;5.615514;0.531188;
1.070256;0.815426;0.822599;0.895126;0.903000;0.003062;7.000000;1.008797;1.321495;18.190942;5.633055;1819.094204;563.305455;0.832223;22.882280;3.265291;0.832223;5.633055;0.531587;
1.070512;0.816369;0.823553;0.895124;0.903000;0.003062;7.000000;1.008800;1.322203;18.212066;5.668045;1821.206633;566.804493;0.833260;22.890447;3.258367;0.833260;5.668045;0.532381;
1.071024;0.818243;0.825448;0.895118;0.903000;0.003062;7.000000;1.008805;1.323619;18.254037;5.737661;1825.403715;573.766120;0.835313;22.907037;3.244749;0.835313;5.737661;0.533956;
1.072048;0.821944;0.829190;0.895109;0.903000;0.003062;7.000000;1.008816;1.326453;18.336901;5.875449;1833.690074;587.544947;0.839328;22.941216;3.218407;0.839328;5.875449;0.537059;
1.074096;0.829165;0.836493;0.895091;0.903000;0.003062;7.000000;1.008837;1.332132;18.498564;6.145361;1849.856416;614.536077;0.847014;23.013329;3.169125;0.847014;6.145361;0.543079;
1.076144;0.836159;0.843563;0.895074;0.903000;0.003062;7.000000;1.008855;1.337823;18.655055;6.407620;1865.505539;640.761982;0.854260;23.089950;3.124160;0.854260;6.407620;0.548865;
1.078192;0.842940;0.850418;0.895060;0.903000;0.003062;7.000000;1.008871;1.343525;18.806739;6.662301;1880.673877;666.230091;0.861089;23.170582;3.083217;0.861089;6.662301;0.554430;
1.080240;0.849526;0.857074;0.895047;0.903000;0.003062;7.000000;1.008886;1.349237;18.953972;6.909552;1895.397157;690.955193;0.867525;23.254802;3.046014;0.867525;6.909552;0.559787;
1.082288;0.855930;0.863546;0.895036;0.903000;0.003062;7.000000;1.008898;1.354958;19.097085;7.149556;1909.708501;714.955623;0.873590;23.342236;3.012282;0.873590;7.149556;0.564947;
1.084336;0.862166;0.869846;0.895027;0.903000;0.003062;7.000000;1.008909;1.360686;19.236384;7.382521;1923.638431;738.252077;0.879305;23.432558;2.981772;0.879305;7.382521;0.569921;
1.086384;0.868246;0.875988;0.895019;0.903000;0.003062;7.000000;1.008917;1.366420;19.372149;7.608667;1937.214868;760.866747;0.884691;23.525481;2.954250;0.884691;7.608667;0.574718;
1.088432;0.874182;0.881983;0.895013;0.903000;0.003062;7.000000;1.008924;1.372160;19.504633;7.828228;1950.463273;782.822799;0.889766;23.620749;2.929503;0.889766;7.828228;0.579347;
1.090480;0.879984;0.887842;0.895008;0.903000;0.003062;7.000000;1.008930;1.377903;19.634068;8.041440;1963.406833;804.143990;0.894548;23.718138;2.907328;0.894548;8.041440;0.583815;
1.092528;0.885661;0.893573;0.895005;0.903000;0.003062;7.000000;1.008933;1.383649;19.760666;8.248544;1976.066640;824.854366;0.899052;23.817449;2.887540;0.899053;8.248544;0.588130;
1.096624;0.896694;0.904707;0.895003;0.903000;0.003062;7.000000;1.008935;1.395144;20.006508;8.646165;2000.650785;864.616532;0.907312;24.021369;2.854247;0.907312;8.646165;0.596330;
1.100310;0.906272;0.914367;0.895006;0.903000;0.003062;7.000000;1.008932;1.405489;20.219742;8.985446;2021.974174;898.544633;0.913942;24.209825;2.830861;0.913942;8.985446;0.603252;
1.103997;0.915557;0.923727;0.895014;0.903000;0.003062;7.000000;1.008924;1.415827;20.426269;9.308628;2042.626853;930.862762;0.919889;24.402227;2.812866;0.919889;9.308628;0.609772;
1.107683;0.924574;0.932813;0.895025;0.903000;0.003062;7.000000;1.008911;1.426152;20.626682;9.616825;2062.668168;961.682469;0.925214;24.597944;2.799608;0.925214;9.616825;0.615920;
1.111369;0.933350;0.941650;0.895041;0.903000;0.003062;7.000000;1.008893;1.436459;20.821542;9.911246;2082.154177;991.124586;0.929976;24.796470;2.790487;0.929976;9.911246;0.621720;
1.115056;0.941905;0.950260;0.895061;0.903000;0.003062;7.000000;1.008870;1.446743;21.011324;10.193039;2101.132375;1019.303881;0.934227;24.997381;2.784972;0.934228;10.193039;0.627195;
1.118742;0.950255;0.958659;0.895085;0.903000;0.003062;7.000000;1.008844;1.456999;21.196412;10.463260;2119.641184;1046.325980;0.938015;25.200298;2.782598;0.938016;10.463260;0.632366;
1.122429;0.958416;0.966862;0.895112;0.903000;0.003062;7.000000;1.008812;1.467221;21.377121;10.722886;2137.712128;1072.288583;0.941383;25.404887;2.782956;0.941383;10.722886;0.637253;
1.126115;0.966398;0.974880;0.895144;0.903000;0.003062;7.000000;1.008777;1.477405;21.553710;10.972817;2155.371028;1097.281681;0.944368;25.610846;2.785686;0.944368;10.972817;0.641872;
1.133488;0.981892;0.990428;0.895217;0.903000;0.003062;7.000000;1.008694;1.497631;21.895974;11.448261;2189.597363;1144.826142;0.949365;26.026064;2.796745;0.949365;11.448261;0.650380;
1.140861;0.996750;1.005317;0.895305;0.903000;0.003062;7.000000;1.008595;1.517646;22.223542;11.893572;2222.354249;1189.357166;0.953204;26.443448;2.814029;0.953206;11.893572;0.657997;
1.148233;1.011003;1.019577;0.895407;0.903000;0.003062;7.000000;1.008481;1.537413;22.537118;12.313188;2253.711810;1231.318759;0.956073;26.861367;2.836013;0.956077;12.313188;0.664816;
1.155606;1.024676;1.033234;0.895521;0.903000;0.003062;7.000000;1.008352;1.556899;22.837269;12.711055;2283.726894;1271.105478;0.958134;27.278440;2.861461;0.958140;12.711055;0.670920;
1.162979;1.037781;1.046301;0.895648;0.903000;0.003062;7.000000;1.008209;1.576071;23.124265;13.090267;2312.426472;1309.026664;0.959522;27.693246;2.889395;0.959529;13.090267;0.676381;
1.170352;1.050325;1.058784;0.895786;0.903000;0.003062;7.000000;1.008053;1.594897;23.398300;13.453349;2339.829980;1345.334874;0.960352;28.104518;2.919055;0.960360;13.453349;0.681262;
1.177725;1.062314;1.070690;0.895936;0.903000;0.003062;7.000000;1.007884;1.613347;23.659513;13.802306;2365.951325;1380.230582;0.960720;28.511086;2.949851;0.960728;13.802306;0.685616;
1.185097;1.073752;1.082024;0.896097;0.903000;0.003062;7.000000;1.007703;1.631392;23.908029;14.138713;2390.802886;1413.871265;0.960707;28.911879;2.981324;0.960715;14.138713;0.689491;
1.199843;1.095044;1.103047;0.896449;0.903000;0.003062;7.000000;1.007308;1.666127;24.368505;14.780752;2436.850549;1478.075244;0.959881;29.692003;3.044654;0.959881;14.780752;0.696002;
1.214589;1.114170;1.121826;0.896838;0.903000;0.003062;7.000000;1.006871;1.698924;24.779430;15.382180;2477.942984;1538.217989;0.958215;30.437411;3.107415;0.958226;15.382180;0.701031;
1.229334;1.131253;1.138489;0.897261;0.903000;0.003062;7.000000;1.006397;1.729611;25.143580;15.947623;2514.358018;1594.762303;0.956046;31.143476;3.168379;0.956069;15.947623;0.704790;
1.244080;1.146448;1.153200;0.897714;0.903000;0.003062;7.000000;1.005889;1.758028;25.464585;16.480347;2546.458538;1648.034710;0.953652;31.806455;3.226704;0.953680;16.480347;0.707459;
1.258825;1.159909;1.166118;0.898193;0.903000;0.003062;7.000000;1.005352;1.784030;25.746059;16.981386;2574.605930;1698.138577;0.951245;32.422755;3.281826;0.951275;16.981386;0.709184;
1.273571;1.171816;1.177429;0.898696;0.903000;0.003062;7.000000;1.004790;1.807491;25.992182;17.451292;2599.218187;1745.129182;0.948999;32.989699;3.333375;0.949029;17.451292;0.710093;
1.288317;1.182360;1.187332;0.899219;0.903000;0.003062;7.000000;1.004205;1.828297;26.207375;17.890212;2620.737451;1789.021231;0.947060;33.505245;3.381115;0.947087;17.890212;0.710293;
1.303062;1.191734;1.196024;0.899761;0.903000;0.003062;7.000000;1.003600;1.846350;26.396107;18.298079;2639.610669;1829.807943;0.945545;33.967848;3.424888;0.945569;18.298079;0.709878;
1.332553;1.207792;1.210619;0.900891;0.903000;0.003062;7.000000;1.002341;1.873763;26.712762;19.022070;2671.276216;1902.206966;0.944279;34.728558;3.500066;0.944279;19.022070;0.707571;
1.362045;1.221157;1.222409;0.902075;0.903000;0.003062;7.000000;1.001025;1.889235;26.969688;19.616820;2696.968790;1961.682043;0.945685;35.264840;3.558450;0.945695;19.616820;0.703640;
1.391536;1.232852;1.232435;0.903306;0.903000;0.003062;7.000000;0.999661;1.892299;27.189354;20.083026;2718.935376;2008.302571;0.950249;35.571926;3.599762;0.950268;20.083026;0.698478;
1.421027;1.243272;1.241103;0.904579;0.903000;0.003062;7.000000;0.998255;1.882543;27.380905;20.419065;2738.090479;2041.906501;0.958310;35.642217;3.623642;0.958326;20.419065;0.692315;
1.450518;1.252104;1.248115;0.905887;0.903000;0.003062;7.000000;0.996814;1.859614;27.537820;20.621927;2753.782028;2062.192718;0.970060;35.465266;3.629613;0.970065;20.621927;0.685206;
1.478853;1.258071;1.252291;0.907168;0.903000;0.003062;7.000000;0.995406;1.824916;27.633860;20.688302;2763.385994;2068.830222;0.984872;35.050323;3.617953;0.984869;20.688302;0.677367;
1.478853;1.258032;1.252253;0.907168;0.903000;0.003062;7.000001;0.995406;1.824916;27.633991;20.688531;2763.399051;2068.853065;0.984880;35.050281;3.617988;0.984880;20.688531;0.677372;
1.478854;1.258032;1.252253;0.907168;0.903000;0.003062;6.999898;0.995406;1.824914;27.633993;20.688531;2763.399257;2068.853077;0.984881;35.050262;3.617987;0.984881;20.688531;0.677372;
1.478855;1.258033;1.252253;0.907168;0.903000;0.003062;6.999794;0.995406;1.824913;27.633995;20.688531;2763.399463;2068.853090;0.984881;35.050243;3.617986;0.984881;20.688531;0.677372;
1.478857;1.258033;1.252253;0.907168;0.903000;0.003062;6.999587;0.995406;1.824910;27.633999;20.688531;2763.399875;2068.853114;0.984882;35.050205;3.617985;0.984882;20.688531;0.677371;
1.478861;1.258033;1.252253;0.907168;0.903000;0.003062;6.999172;0.995405;1.824904;27.634007;20.688532;2763.400698;2068.853162;0.984885;35.050129;3.617982;0.984885;20.688532;0.677370;
1.478869;1.258035;1.252254;0.907169;0.903000;0.003061;6.998342;0.995405;1.824892;27.634023;20.688533;2763.402343;2068.853257;0.984889;35.049977;3.617976;0.984889;20.688533;0.677367;
1.478885;1.258037;1.252255;0.907170;0.903000;0.003060;6.996683;0.995404;1.824869;27.634056;20.688534;2763.405627;2068.853436;0.984899;35.049674;3.617965;0.984899;20.688534;0.677363;
1.478917;1.258042;1.252258;0.907171;0.903000;0.003059;6.993364;0.995403;1.824823;27.634122;20.688538;2763.412177;2068.853760;0.984917;35.049065;3.617942;0.984917;20.688538;0.677353;
1.478981;1.258051;1.252263;0.907174;0.903000;0.003056;6.986723;0.995399;1.824731;27.634252;20.688543;2763.425194;2068.854265;0.984955;35.047847;3.617896;0.984955;20.688543;0.677334;
1.479109;1.258070;1.252274;0.907180;0.903000;0.003050;6.973430;0.995393;1.824546;27.634509;20.688547;2763.450907;2068.854705;0.985029;35.045405;3.617802;0.985029;20.688547;0.677297;
1.479365;1.258107;1.252294;0.907192;0.903000;0.003039;6.946804;0.995380;1.824175;27.635010;20.688533;2763.501036;2068.853294;0.985178;35.040496;3.617609;0.985178;20.688533;0.677221;
1.479877;1.258178;1.252333;0.907215;0.903000;0.003015;6.893390;0.995354;1.823429;27.635961;20.688412;2763.596056;2068.841235;0.985477;35.030584;3.617205;0.985477;20.688412;0.677070;
1.480901;1.258310;1.252400;0.907262;0.903000;0.002968;6.785947;0.995303;1.821927;27.637648;20.687796;2763.764780;2068.779623;0.986074;35.010371;3.616316;0.986074;20.687796;0.676771;
1.482949;1.258535;1.252495;0.907355;0.903000;0.002873;6.568811;0.995200;1.818872;27.640141;20.685023;2764.014076;2068.502285;0.987268;34.968375;3.614228;0.987268;20.685023;0.676178;
1.487045;1.258813;1.252512;0.907543;0.903000;0.002680;6.127139;0.994995;1.812563;27.641385;20.673015;2764.138514;2067.301530;0.989651;34.877917;3.608840;0.989651;20.673015;0.675018;
1.495237;1.258610;1.251794;0.907917;0.903000;0.002285;5.224998;0.994584;1.799154;27.627396;20.621292;2762.739563;2062.129235;0.994369;34.670000;3.593497;0.994369;20.621292;0.672821;
1.511621;1.254733;1.246917;0.908661;0.903000;0.001491;3.408425;0.993770;1.769190;27.524038;20.398531;2752.403776;2039.853052;1.003463;34.140688;3.546518;1.003463;20.398531;0.668958;
1.528005;1.245612;1.236861;0.909389;0.903000;0.000715;1.635461;0.992974;1.735094;27.307131;20.013182;2730.713129;2001.318155;1.011942;33.456156;3.480073;1.011943;20.013182;0.665757;
1.544389;1.230596;1.221009;0.910091;0.903000;-0.000014;-0.032525;0.992209;1.696994;26.962968;19.467934;2696.296758;1946.793410;1.019648;32.615780;3.397033;1.019662;19.467934;0.663113;
1.560773;1.209219;1.198926;0.910753;0.903000;-0.000681;-1.555801;0.991488;1.655086;26.481751;18.774614;2648.175123;1877.461398;1.026482;31.624352;3.300003;1.026525;18.774614;0.660858;
1.577157;1.181210;1.170374;0.911361;0.903000;-0.001273;-2.910422;0.990827;1.609640;25.857916;17.952094;2585.791578;1795.209406;1.032384;30.491281;3.191336;1.032471;17.952094;0.658783;
1.593541;1.146510;1.135320;0.911900;0.903000;-0.001786;-4.082199;0.990240;1.561001;25.090539;17.024051;2509.053904;1702.405138;1.037315;29.230131;3.073234;1.037460;17.024051;0.656669;
1.609925;1.105310;1.093974;0.912358;0.903000;-0.002214;-5.061638;0.989744;1.509593;24.183826;16.016981;2418.382587;1601.698060;1.041240;27.858058;2.947854;1.041455;16.016981;0.654302;
1.626309;1.058065;1.046798;0.912720;0.903000;-0.002555;-5.841455;0.989351;1.455917;23.147535;14.958533;2314.753508;1495.853329;1.044132;26.395355;2.817376;1.044424;14.958533;0.651492;
1.642147;1.007330;0.996333;0.912967;0.903000;-0.002799;-6.400001;0.989083;1.402414;22.037347;13.912448;2203.734665;1391.244757;1.045927;24.917122;2.688532;1.046295;13.912448;0.648200;
1.642147;1.007740;0.996739;0.912967;0.903000;-0.002799;-6.400000;0.989083;1.402414;22.043674;13.926824;2204.367357;1392.682430;1.046215;24.922706;2.688564;1.046215;13.926824;0.648261;
1.642148;1.007737;0.996736;0.912967;0.903000;-0.002799;-6.400000;0.989083;1.402410;22.043600;13.926758;2204.360017;1392.675786;1.046215;24.922611;2.688556;1.046215;13.926758;0.648260;
1.642149;1.007734;0.996733;0.912967;0.903000;-0.002799;-6.400000;0.989083;1.402407;22.043527;13.926691;2204.352677;1392.669142;1.046215;24.922516;2.688548;1.046215;13.926691;0.648260;
1.642151;1.007727;0.996726;0.912967;0.903000;-0.002799;-6.400000;0.989083;1.402400;22.043380;13.926559;2204.337996;1392.655854;1.046215;24.922325;2.688531;1.046215;13.926559;0.648260;
1.642155;1.007713;0.996713;0.912967;0.903000;-0.002799;-6.400000;0.989083;1.402386;22.043086;13.926293;2204.308636;1392.629277;1.046216;24.921944;2.688499;1.046216;13.926293;0.648259;
1.642163;1.007687;0.996686;0.912967;0.903000;-0.002799;-6.400000;0.989083;1.402359;22.042499;13.925761;2204.249912;1392.576125;1.046216;24.921182;2.688433;1.046216;13.925761;0.648257;
1.642179;1.007633;0.996633;0.912967;0.903000;-0.002799;-6.400000;0.989083;1.402304;22.041325;13.924698;2204.132460;1392.469821;1.046218;24.919657;2.688301;1.046218;13.924698;0.648254;
1.642211;1.007525;0.996526;0.912968;0.903000;-0.002799;-6.400000;0.989083;1.402194;22.038975;13.922572;2203.897531;1392.257220;1.046220;24.916608;2.688038;1.046220;13.922572;0.648246;
1.642275;1.007310;0.996312;0.912968;0.903000;-0.002799;-6.400000;0.989082;1.401975;22.034276;13.918320;2203.427578;1391.832042;1.046226;24.910510;2.687512;1.046226;13.918320;0.648232;
1.642403;1.006880;0.995885;0.912970;0.903000;-0.002799;-6.400000;0.989080;1.401535;22.024873;13.909818;2202.487288;1390.981784;1.046237;24.898312;2.686460;1.046237;13.909818;0.648203;
1.642659;1.006019;0.995030;0.912973;0.903000;-0.002799;-6.400000;0.989077;1.400657;22.006052;13.892817;2200.605180;1389.281662;1.046259;24.873910;2.684357;1.046259;13.892817;0.648145;
1.643171;1.004294;0.993317;0.912979;0.903000;-0.002799;-6.400000;0.989070;1.398900;21.968349;13.858830;2196.834887;1385.883028;1.046301;24.825083;2.680155;1.046301;13.858830;0.648029;
1.644195;1.000832;0.989880;0.912991;0.903000;-0.002799;-6.400000;0.989057;1.395381;21.892703;13.790925;2189.270281;1379.092483;1.046385;24.727342;2.671766;1.046385;13.790925;0.647793;
1.646243;0.993864;0.982964;0.913014;0.903000;-0.002799;-6.400000;0.989032;1.388333;21.740472;13.655404;2174.047242;1365.540423;1.046543;24.531534;2.655047;1.046543;13.655404;0.647310;
1.650339;0.979760;0.968972;0.913054;0.903000;-0.002799;-6.400000;0.988989;1.374193;21.432438;13.385683;2143.243806;1338.568330;1.046823;24.138815;2.621826;1.046823;13.385683;0.646297;
1.658531;0.950943;0.940414;0.913110;0.903000;-0.002799;-6.400000;0.988928;1.345789;20.803501;12.852630;2080.350083;1285.262980;1.047239;23.350488;2.556170;1.047239;12.852630;0.644085;
1.674915;0.891405;0.881519;0.913127;0.903000;-0.002799;-6.400000;0.988910;1.288853;19.505654;11.818928;1950.565443;1181.892770;1.047453;21.773744;2.427696;1.047453;11.818928;0.638929;
1.691299;0.830139;0.821035;0.913013;0.903000;-0.002799;-6.400000;0.989033;1.232242;18.171944;10.833905;1817.194433;1083.390473;1.046754;20.211430;2.303007;1.046788;10.833905;0.632863;
1.707683;0.768333;0.760112;0.912767;0.903000;-0.002799;-6.400000;0.989300;1.176654;16.827222;9.904422;1682.722160;990.442185;1.045086;18.683342;2.182390;1.045172;9.904422;0.626026;
1.724067;0.707225;0.699947;0.912390;0.903000;-0.002799;-6.400000;0.989709;1.122810;15.497664;9.035405;1549.766386;903.540517;1.042436;17.208954;2.066366;1.042554;9.035405;0.618610;
1.727349;0.695203;0.688117;0.912299;0.903000;-0.002799;-6.400000;0.989807;1.112318;15.236117;8.869545;1523.611731;886.954485;1.041798;16.922433;2.043746;1.041907;8.869545;0.617082;
1.727349;0.695201;0.688115;0.912299;0.903000;-0.002799;-6.400001;0.989807;1.112318;15.237451;8.873816;1523.745087;887.381569;1.041896;16.924009;2.043650;1.041896;8.873816;0.617088;
1.727350;0.695197;0.688112;0.912299;0.903000;-0.002799;-6.399972;0.989807;1.112315;15.237371;8.873765;1523.737096;887.376525;1.041895;16.923922;2.043643;1.041895;8.873765;0.617088;
1.727351;0.695194;0.688108;0.912299;0.903000;-0.002799;-6.399942;0.989807;1.112311;15.237291;8.873715;1523.729104;887.371480;1.041895;16.923835;2.043636;1.041895;8.873715;0.617087;
1.727353;0.695186;0.688101;0.912299;0.903000;-0.002799;-6.399884;0.989807;1.112305;15.237131;8.873614;1523.713122;887.361391;1.041895;16.923660;2.043623;1.041895;8.873614;0.617086;
1.727357;0.695172;0.688086;0.912299;0.903000;-0.002799;-6.399766;0.989808;1.112292;15.236812;8.873412;1523.681158;887.341213;1.041894;16.923310;2.043595;1.041894;8.873412;0.617084;
1.727365;0.695142;0.688057;0.912299;0.903000;-0.002799;-6.399530;0.989808;1.112266;15.236172;8.873009;1523.617230;887.300858;1.041892;16.922611;2.043540;1.041892;8.873009;0.617080;
1.727381;0.695083;0.687999;0.912298;0.903000;-0.002799;-6.399059;0.989808;1.112215;15.234894;8.872202;1523.489379;887.220155;1.041889;16.921213;2.043430;1.041889;8.872202;0.617073;
1.727413;0.694966;0.687884;0.912297;0.903000;-0.002799;-6.398116;0.989809;1.112113;15.232337;8.870588;1523.233693;887.058770;1.041883;16.918418;2.043210;1.041883;8.870588;0.617058;
1.727477;0.694731;0.687652;0.912296;0.903000;-0.002798;-6.396227;0.989811;1.111908;15.227224;8.867361;1522.722385;886.736091;1.041870;16.912828;2.042769;1.041870;8.867361;0.617027;
1.727605;0.694260;0.687189;0.912292;0.903000;-0.002796;-6.392441;0.989815;1.111498;15.217000;8.860911;1521.700029;886.091093;1.041844;16.901651;2.041890;1.041844;8.860911;0.616967;
1.727861;0.693320;0.686264;0.912284;0.903000;-0.002793;-6.384833;0.989823;1.110680;15.196564;8.848025;1519.656358;884.802537;1.041792;16.879315;2.040132;1.041792;8.848025;0.616845;
1.728373;0.691441;0.684416;0.912270;0.903000;-0.002786;-6.369479;0.989839;1.109044;15.155732;8.822312;1515.573237;882.231211;1.041688;16.834706;2.036625;1.041688;8.822312;0.616602;
1.729397;0.687692;0.680727;0.912240;0.903000;-0.002772;-6.338219;0.989872;1.105780;15.074243;8.771119;1507.424260;877.111853;1.041478;16.745751;2.029645;1.041478;8.771119;0.616114;
1.731445;0.680226;0.673382;0.912178;0.903000;-0.002744;-6.273551;0.989939;1.099286;14.911985;8.669675;1491.198451;866.967514;1.041050;16.568912;2.015820;1.041050;8.669675;0.615131;
1.735541;0.665437;0.658835;0.912049;0.903000;-0.002684;-6.136066;0.990079;1.086431;14.590595;8.470652;1459.059475;847.065177;1.040166;16.219722;1.988720;1.040166;8.470652;0.613142;
1.743733;0.636517;0.630396;0.911768;0.903000;-0.002551;-5.831927;0.990384;1.061302;13.962150;8.088649;1396.214956;808.864890;1.038296;15.540775;1.936776;1.038296;8.088649;0.609076;
1.760117;0.581904;0.576719;0.911119;0.903000;-0.002245;-5.132266;0.991090;1.013717;12.775636;7.391888;1277.563578;739.188774;1.034264;14.270993;1.842210;1.034264;7.391888;0.600679;
1.776501;0.532372;0.528068;0.910361;0.903000;-0.001900;-4.343640;0.991915;0.970111;11.699374;6.783838;1169.937374;678.383817;1.029996;13.130045;1.760283;1.030008;6.783838;0.592077;
1.792885;0.488725;0.485229;0.909506;0.903000;-0.001535;-3.509358;0.992847;0.931030;10.750969;6.263685;1075.096897;626.368524;1.025705;12.130733;1.691016;1.025727;6.263685;0.583495;
1.809269;0.451521;0.448753;0.908570;0.903000;-0.001168;-2.670257;0.993870;0.896969;9.943276;5.828863;994.327568;582.886281;1.021585;11.282290;1.634121;1.021603;5.828863;0.575188;
1.825653;0.421115;0.418997;0.907565;0.903000;-0.000814;-1.861534;0.994971;0.868357;9.284487;5.474345;928.448690;547.434453;1.017769;10.590051;1.589068;1.017779;5.474345;0.567428;
1.842037;0.397689;0.396150;0.906508;0.903000;-0.000486;-1.110491;0.996131;0.845545;8.778630;5.194332;877.863026;519.433176;1.014352;10.055947;1.555147;1.014350;5.194332;0.560498;
1.858421;0.381242;0.380226;0.905412;0.903000;-0.000191;-0.435871;0.997336;0.828800;8.426284;4.982706;842.628379;498.270616;1.011381;9.679099;1.531529;1.011370;4.982706;0.554667;
1.874805;0.371658;0.371126;0.904295;0.903000;0.000067;0.152425;0.998569;0.818307;8.225335;4.833552;822.533517;483.355229;1.008865;9.456574;1.517385;1.008846;4.833552;0.550183;
1.891189;0.368743;0.368674;0.903169;0.903000;0.000286;0.652842;0.999814;0.814170;8.171604;4.741538;817.160364;474.153758;1.006773;9.384045;1.511954;1.006750;4.741538;0.547265;
1.907573;0.372212;0.372605;0.902049;0.903000;0.000469;1.071101;1.001055;0.816413;8.259346;4.702142;825.934627;470.214155;1.005047;9.456322;1.514580;1.005022;4.702142;0.546087;
1.923957;0.381741;0.382611;0.900947;0.903000;0.000621;1.418756;1.002279;0.824982;8.481650;4.711845;848.165041;471.184546;1.003605;9.667715;1.524790;1.003580;4.711845;0.546771;
1.956725;0.417108;0.419028;0.898861;0.903000;0.000868;1.984164;1.004605;0.860188;9.287609;4.863884;928.760872;486.388432;1.001118;10.472422;1.566602;1.001118;4.863884;0.553959;
1.986217;0.465552;0.468584;0.897158;0.903000;0.001059;2.420563;1.006512;0.911341;10.384253;5.157092;1038.425269;515.709192;0.998977;11.606198;1.628865;0.998974;5.157092;0.566781;
2.015708;0.526993;0.531306;0.895670;0.903000;0.001267;2.896931;1.008184;0.978949;11.772014;5.602269;1177.201396;560.226894;0.996362;13.084692;1.715333;0.996356;5.602269;0.584902;
2.045199;0.598553;0.604282;0.894439;0.903000;0.001534;3.506438;1.009572;1.060607;13.385709;6.210062;1338.570853;621.006184;0.992850;14.862349;1.827230;0.992852;6.210062;0.607113;
2.071741;0.669192;0.676253;0.893572;0.903000;0.001849;4.226051;1.010552;1.144004;14.977280;6.911206;1497.728022;691.120576;0.988731;16.682962;1.950734;0.988709;6.911206;0.629338;
2.098283;0.743248;0.751615;0.892949;0.903000;0.002250;5.143016;1.011257;1.234375;16.641178;7.764061;1664.117776;776.406076;0.983508;18.671181;2.095491;0.983519;7.764061;0.652187;
2.124825;0.818378;0.827936;0.892576;0.903000;0.002738;6.260044;1.011679;1.329419;18.326269;8.783661;1832.626884;878.366109;0.977351;20.793482;2.260971;0.977365;8.783661;0.674162;
2.140424;0.862002;0.872170;0.892473;0.903000;0.003062;7.000001;1.011796;1.386365;19.301546;9.458580;1930.154647;945.858024;0.973295;22.084290;2.366788;0.973374;9.458580;0.685985;
2.140424;0.862360;0.872533;0.892473;0.903000;0.003062;7.000000;1.011796;1.386365;19.304300;9.463530;1930.429975;946.352984;0.973395;22.086796;2.367073;0.973395;9.463530;0.686071;
2.140425;0.862363;0.872535;0.892473;0.903000;0.003062;7.000000;1.011796;1.386369;19.304362;9.463575;1930.436216;946.357535;0.973394;22.086881;2.367080;0.973394;9.463575;0.686072;
2.140426;0.862366;0.872538;0.892473;0.903000;0.003062;7.000000;1.011796;1.386372;19.304425;9.463621;1930.442456;946.362086;0.973394;22.086965;2.367087;0.973394;9.463621;0.686072;
2.140428;0.862371;0.872544;0.892473;0.903000;0.003062;7.000000;1.011796;1.386380;19.304549;9.463712;1930.454936;946.371188;0.973394;22.087133;2.367101;0.973394;9.463712;0.686074;
2.140432;0.862382;0.872555;0.892473;0.903000;0.003062;7.000000;1.011796;1.386395;19.304799;9.463894;1930.479897;946.389392;0.973393;22.087470;2.367129;0.973393;9.463894;0.686077;
2.140440;0.862405;0.872578;0.892473;0.903000;0.003062;7.000000;1.011796;1.386424;19.305298;9.464258;1930.529818;946.425800;0.973390;22.088144;2.367185;0.973390;9.464258;0.686083;
2.140456;0.862450;0.872623;0.892473;0.903000;0.003062;7.000000;1.011796;1.386483;19.306297;9.464986;1930.629656;946.498621;0.973386;22.089493;2.367298;0.973386;9.464986;0.686095;
2.140488;0.862539;0.872714;0.892473;0.903000;0.003062;7.000000;1.011796;1.386602;19.308293;9.466443;1930.829320;946.644271;0.973377;22.092189;2.367522;0.973377;9.466443;0.686119;
2.140552;0.862718;0.872895;0.892472;0.903000;0.003062;7.000000;1.011797;1.386839;19.312286;9.469356;1931.228598;946.935613;0.973360;22.097582;2.367972;0.973360;9.469356;0.686167;
2.140680;0.863076;0.873258;0.892472;0.903000;0.003062;7.000000;1.011797;1.387314;19.320270;9.475185;1932.026953;947.518462;0.973326;22.108369;2.368871;0.973326;9.475185;0.686262;
2.140936;0.863791;0.873982;0.892471;0.903000;0.003062;7.000000;1.011798;1.388262;19.336229;9.486848;1933.622852;948.684811;0.973256;22.129943;2.370669;0.973256;9.486848;0.686453;
2.141448;0.865221;0.875430;0.892469;0.903000;0.003062;7.000000;1.011800;1.390160;19.368114;9.510201;1936.811377;951.020098;0.973117;22.173098;2.374261;0.973117;9.510201;0.686835;
2.142472;0.868073;0.878320;0.892466;0.903000;0.003062;7.000000;1.011804;1.393957;19.431751;9.557008;1943.175072;955.700815;0.972836;22.259426;2.381435;0.972836;9.557008;0.687596;
2.144520;0.873756;0.884075;0.892460;0.903000;0.003062;7.000000;1.011810;1.401554;19.558470;9.651013;1955.847009;965.101260;0.972265;22.432142;2.395743;0.972265;9.651013;0.689108;
2.148616;0.885020;0.895480;0.892453;0.903000;0.003062;7.000000;1.011818;1.416755;19.809535;9.840463;1980.953473;984.046290;0.971085;22.777668;2.424212;0.971085;9.840463;0.692093;
2.156808;0.907097;0.917813;0.892457;0.903000;0.003062;7.000000;1.011814;1.447155;20.301019;10.224264;2030.101928;1022.426356;0.968566;23.467998;2.480632;0.968566;10.224264;0.697897;
2.173192;0.949090;0.960224;0.892530;0.903000;0.003062;7.000000;1.011731;1.507678;21.233598;11.005550;2123.359846;1100.555018;0.962886;24.838101;2.591687;0.962886;11.005550;0.708784;
2.189576;0.987744;0.999159;0.892685;0.903000;0.003062;7.000000;1.011556;1.567506;22.088922;11.796956;2208.892215;1179.695640;0.956357;26.184502;2.700386;0.956380;11.796956;0.718623;
2.205960;1.022618;1.034168;0.892915;0.903000;0.003062;7.000000;1.011295;1.626206;22.857221;12.589396;2285.722055;1258.939641;0.949049;27.495877;2.806532;0.949106;12.589396;0.727316;
2.222344;1.053456;1.065000;0.893213;0.903000;0.003062;7.000000;1.010958;1.683373;23.532560;13.375270;2353.256028;1337.527040;0.941081;28.762705;2.909730;0.941161;13.375270;0.734792;
2.255112;1.102739;1.113884;0.893965;0.903000;0.003062;7.000000;1.010107;1.791358;24.597278;14.900666;2459.727751;1490.066583;0.923873;31.128271;3.105005;0.923873;14.900666;0.745899;
2.284603;1.133319;1.143721;0.894788;0.903000;0.003062;7.000000;1.009178;1.880314;25.243277;16.188768;2524.327708;1618.876760;0.907489;33.045362;3.265972;0.907500;16.188768;0.751495;
2.314094;1.152568;1.161957;0.895704;0.903000;0.003062;7.000000;1.008146;1.960282;25.632004;17.377284;2563.200397;1737.728433;0.891222;34.746952;3.411127;0.891235;17.377284;0.753201;
2.343585;1.162711;1.170914;0.896674;0.903000;0.003062;7.000000;1.007055;2.030513;25.815414;18.455715;2581.541388;1845.571485;0.875895;36.230418;3.539736;0.875897;18.455715;0.751484;
2.373076;1.166250;1.173173;0.897671;0.903000;0.003062;7.000000;1.005937;2.090589;25.851598;19.420607;2585.159786;1942.060683;0.862201;37.501281;3.651810;0.862188;19.420607;0.746957;
2.402568;1.165716;1.171327;0.898675;0.903000;0.003062;7.000000;1.004814;2.140344;25.798354;20.274220;2579.835377;2027.421981;0.850694;38.570368;3.747992;0.850664;20.274220;0.740325;
2.432059;1.163397;1.167699;0.899673;0.903000;0.003062;7.000000;1.003698;2.179769;25.708129;21.021572;2570.812947;2102.157167;0.841780;39.450503;3.829200;0.841740;21.021572;0.732296;
2.461550;1.161312;1.164325;0.900664;0.903000;0.003062;7.000000;1.002594;2.208934;25.625627;21.668738;2562.562740;2166.873792;0.835754;40.154174;3.896469;0.835709;21.668738;0.723552;
2.491041;1.161056;1.162795;0.901650;0.903000;0.003062;7.000000;1.001498;2.227904;25.586680;22.220991;2558.667961;2222.099071;0.832822;40.691510;3.950713;0.832777;22.220991;0.714677;
2.520532;1.163892;1.164355;0.902641;0.903000;0.003062;7.000000;1.000398;2.236687;25.618231;22.681717;2561.823114;2268.171741;0.833144;41.068879;3.992605;0.833103;22.681717;0.706151;
2.550024;1.170659;1.169818;0.903649;0.903000;0.003062;7.000000;0.999282;2.235179;25.738525;23.051743;2573.852458;2305.174349;0.836860;41.287920;4.022504;0.836825;23.051743;0.698310;
2.579515;1.181812;1.179604;0.904691;0.903000;0.003062;7.000000;0.998131;2.223135;25.956794;23.328526;2595.679430;2332.852631;0.844113;41.344568;4.040322;0.844089;23.328526;0.691342;
2.609006;1.197477;1.193798;0.905783;0.903000;0.003062;7.000000;0.996928;2.200148;26.272518;23.506249;2627.251795;2350.624906;0.855068;41.228533;4.045614;0.855070;23.506249;0.685293;
2.638497;1.216964;1.211678;0.906940;0.903000;0.003062;7.000000;0.995657;2.165658;26.673357;23.575937;2667.335738;2357.593706;0.869906;40.922899;4.037287;0.869910;23.575937;0.679976;
2.667988;1.239127;1.232068;0.908174;0.903000;0.003062;7.000000;0.994303;2.118974;27.131878;23.525984;2713.187756;2352.598389;0.888800;40.404063;4.013949;0.888806;23.525984;0.675053;
2.697480;1.261841;1.252835;0.909492;0.903000;0.003062;7.000000;0.992862;2.059325;27.601287;23.342958;2760.128681;2334.295770;0.911879;39.641947;3.973722;0.911885;23.342958;0.669968;
2.726971;1.281919;1.270818;0.910889;0.903000;0.003062;7.000000;0.991340;1.985952;28.011378;23.014489;2801.137809;2301.448916;0.939158;38.601946;3.914537;0.939163;23.014489;0.663973;
2.756462;1.294926;1.281663;0.912345;0.903000;0.003062;7.000000;0.989758;1.898232;28.265636;22.532624;2826.563554;2253.262447;0.970456;37.248294;3.834385;0.970459;22.532624;0.656144;
2.776972;1.296540;1.281821;0.913369;0.903000;0.003062;7.000000;0.988648;1.828584;28.279344;22.091708;2827.934383;2209.170808;0.994088;36.098843;3.765449;0.994321;22.091708;0.648987;
2.776972;1.296855;1.282132;0.913369;0.903000;0.003062;7.000001;0.988648;1.828584;28.287172;22.107496;2828.717213;2210.749635;0.994338;36.105757;3.765463;0.994338;22.107496;0.649042;
2.776973;1.296854;1.282132;0.913369;0.903000;0.003062;6.999772;0.988648;1.828580;28.287169;22.107474;2828.716921;2210.747389;0.994339;36.105697;3.765459;0.994339;22.107474;0.649042;
2.776974;1.296854;1.282132;0.913369;0.903000;0.003062;6.999542;0.988648;1.828576;28.287166;22.107451;2828.716628;2210.745142;0.994341;36.105637;3.765455;0.994341;22.107451;0.649041;
2.776976;1.296854;1.282132;0.913369;0.903000;0.003061;6.999082;0.988648;1.828569;28.287160;22.107406;2828.716043;2210.740648;0.994343;36.105517;3.765448;0.994343;22.107406;0.649040;
2.776980;1.296854;1.282131;0.913370;0.903000;0.003061;6.998163;0.988647;1.828555;28.287149;22.107317;2828.714871;2210.731660;0.994348;36.105277;3.765434;0.994348;22.107317;0.649039;
2.776988;1.296853;1.282130;0.913370;0.903000;0.003060;6.996325;0.988647;1.828527;28.287125;22.107137;2828.712525;2210.713680;0.994357;36.104797;3.765405;0.994357;22.107137;0.649036;
2.777004;1.296852;1.282127;0.913371;0.903000;0.003059;6.992648;0.988646;1.828469;28.287078;22.106777;2828.707817;2210.677703;0.994377;36.103837;3.765347;0.994377;22.106777;0.649030;
2.777036;1.296849;1.282122;0.913372;0.903000;0.003055;6.985293;0.988644;1.828355;28.286983;22.106057;2828.698342;2210.605682;0.994415;36.101916;3.765231;0.994415;22.106057;0.649018;
2.777100;1.296843;1.282112;0.913376;0.903000;0.003049;6.970582;0.988641;1.828127;28.286792;22.104614;2828.679159;2210.461374;0.994492;36.098072;3.764998;0.994492;22.104614;0.648994;
2.777228;1.296831;1.282091;0.913382;0.903000;0.003036;6.941151;0.988634;1.827670;28.286399;22.101717;2828.639852;2210.171694;0.994646;36.090374;3.764529;0.994646;22.101717;0.648945;
2.777484;1.296805;1.282047;0.913395;0.903000;0.003010;6.882253;0.988620;1.826755;28.285575;22.095881;2828.557468;2209.588057;0.994954;36.074939;3.763583;0.994954;22.095881;0.648849;
2.777996;1.296746;1.281952;0.913421;0.903000;0.002959;6.764328;0.988592;1.824923;28.283775;22.084035;2828.377507;2208.403546;0.995569;36.043912;3.761650;0.995569;22.084035;0.648656;
2.779020;1.296600;1.281735;0.913473;0.903000;0.002855;6.528020;0.988536;1.821243;28.279560;22.059646;2827.956011;2205.964619;0.996794;35.981223;3.757626;0.996794;22.059646;0.648274;
2.781068;1.296191;1.281185;0.913576;0.903000;0.002648;6.054074;0.988424;1.813831;28.268605;22.008000;2826.860512;2200.800030;0.999225;35.853269;3.748965;0.999225;22.008000;0.647518;
2.785164;1.294886;1.279607;0.913783;0.903000;0.002233;5.104462;0.988200;1.798791;28.236138;21.892763;2823.613836;2189.276278;1.004001;35.586762;3.729297;1.004001;21.892763;0.646045;
2.793356;1.290189;1.274394;0.914192;0.903000;0.001409;3.222296;0.987758;1.767856;28.125906;21.611991;2812.590613;2161.199074;1.013156;35.009734;3.681414;1.013156;21.611991;0.643271;
2.801548;1.282504;1.266246;0.914595;0.903000;0.000607;1.388739;0.987323;1.735794;27.951029;21.262792;2795.102869;2126.279181;1.021723;34.372640;3.623164;1.021724;21.262792;0.640715;
2.817932;1.257459;1.240480;0.915361;0.903000;-0.000874;-1.998464;0.986497;1.668460;27.392212;20.362692;2739.221193;2036.269198;1.036850;32.918657;3.482430;1.036850;20.362692;0.636160;
2.834316;1.218828;1.201458;0.916055;0.903000;-0.002159;-4.935091;0.985749;1.597113;26.541538;19.219080;2654.153768;1921.907957;1.049124;31.234909;3.315404;1.049191;19.219080;0.632031;
2.843839;1.190094;1.172676;0.916413;0.903000;-0.002799;-6.400001;0.985364;1.554023;25.912723;18.460023;2591.272297;1846.002260;1.054833;30.161890;3.209922;1.055043;18.460023;0.629639;
