time;SM_generator_cePu;SM_generator_PePu;SM_generator_cmPu;SM_generator_PmPu;SM_generator_ufPu;SM_generator_efdPu;SM_generator_omegaPu;SM_generator_theta;SM_generator_PGenPu;SM_generator_QGenPu;SM_generator_PGen;SM_generator_QGen;SM_generator_UPu;SM_generator_IStatorPu;SM_generator_IRotorPu;SM_generator_UStatorPu;SM_generator_QStatorPu;SM_generator_thetaInternal;
4.396353;1.091952;1.195892;0.824516;0.903000;0.001039;2.375477;1.095188;14.204132;26.379017;18.787035;2637.901666;1878.703540;0.913638;35.446494;2.742405;0.913638;18.787035;0.420318;
4.400264;1.091609;1.195356;0.824628;0.903000;0.003062;7.000001;1.095040;14.321005;26.353622;19.837415;2635.362181;1983.741474;0.885785;37.238588;2.896667;0.885842;19.837415;0.442215;
4.400264;1.091766;1.195528;0.824628;0.903000;0.003062;7.000000;1.095040;14.321005;26.353323;19.837199;2635.332343;1983.719853;0.885770;37.238812;2.896685;0.885770;19.837199;0.442265;
4.400265;1.091765;1.195526;0.824628;0.903000;0.003062;7.000000;1.095040;14.321035;26.353282;19.837473;2635.328249;1983.747311;0.885763;37.239263;2.896727;0.885763;19.837473;0.442271;
4.400266;1.091763;1.195525;0.824628;0.903000;0.003062;7.000000;1.095040;14.321065;26.353242;19.837748;2635.324152;1983.774769;0.885756;37.239714;2.896768;0.885756;19.837748;0.442276;
4.400268;1.091760;1.195521;0.824628;0.903000;0.003062;7.000000;1.095040;14.321125;26.353160;19.838297;2635.315953;1983.829684;0.885741;37.240616;2.896850;0.885741;19.838297;0.442286;
4.400272;1.091754;1.195515;0.824628;0.903000;0.003062;7.000000;1.095040;14.321244;26.352995;19.839395;2635.299532;1983.939514;0.885713;37.242420;2.897015;0.885713;19.839395;0.442306;
4.400280;1.091743;1.195502;0.824628;0.903000;0.003062;7.000000;1.095040;14.321483;26.352666;19.841592;2635.266597;1984.159173;0.885655;37.246026;2.897344;0.885655;19.841592;0.442347;
4.400296;1.091719;1.195475;0.824628;0.903000;0.003062;7.000000;1.095039;14.321961;26.352004;19.845985;2635.200355;1984.598485;0.885541;37.253239;2.898003;0.885541;19.845985;0.442429;
4.400328;1.091671;1.195421;0.824629;0.903000;0.003062;7.000000;1.095038;14.322916;26.350664;19.854771;2635.066381;1985.477090;0.885311;37.267660;2.899320;0.885311;19.854771;0.442592;
4.400392;1.091573;1.195311;0.824631;0.903000;0.003062;7.000000;1.095035;14.324827;26.347925;19.872342;2634.792475;1987.234210;0.884852;37.296487;2.901955;0.884852;19.872342;0.442918;
4.400520;1.091366;1.195080;0.824635;0.903000;0.003062;7.000000;1.095030;14.328648;26.342208;19.907481;2634.220818;1990.748080;0.883932;37.354073;2.907222;0.883932;19.907481;0.443566;
4.400776;1.090914;1.194574;0.824642;0.903000;0.003062;7.000000;1.095021;14.336291;26.329820;19.977742;2632.982025;1997.774157;0.882090;37.468981;2.917750;0.882090;19.977742;0.444851;
4.401288;1.089853;1.193390;0.824657;0.903000;0.003062;7.000000;1.095001;14.351573;26.301217;20.118183;2630.121740;2011.818251;0.878392;37.697731;2.938776;0.878392;20.118183;0.447369;
4.402312;1.087097;1.190330;0.824686;0.903000;0.003062;7.000000;1.094963;14.382129;26.228644;20.398629;2622.864357;2039.862877;0.870941;38.150904;2.980699;0.870941;20.398629;0.452202;
4.404360;1.079034;1.181420;0.824743;0.903000;0.003062;7.000000;1.094887;14.443204;26.021575;20.956868;2602.157545;2095.686775;0.855833;39.039447;3.063930;0.855833;20.956868;0.461015;
4.408456;1.052573;1.152301;0.824848;0.903000;0.003062;7.000000;1.094747;14.565217;25.356782;22.055357;2535.678165;2205.535688;0.824880;40.741229;3.227136;0.824880;22.055357;0.474931;
4.412552;1.012003;1.107766;0.824938;0.903000;0.003062;7.000000;1.094628;14.687066;24.354651;23.115330;2435.465098;2311.532957;0.793165;42.333894;3.384542;0.793283;23.115330;0.483284;
4.420744;0.889560;0.973615;0.825041;0.903000;0.003062;7.000000;1.094491;14.930474;21.338776;25.048132;2133.877585;2504.813244;0.728791;45.150426;3.674983;0.728791;25.048132;0.480424;
4.428117;0.733534;0.802865;0.825022;0.903000;0.003062;7.000000;1.094516;15.149438;17.520378;26.476162;1752.037824;2647.616224;0.672604;47.201949;3.900160;0.672618;26.476162;0.450790;
4.435490;0.539485;0.590587;0.824865;0.903000;0.003062;7.000000;1.094725;15.368697;12.770221;27.510041;1277.022110;2751.004129;0.622411;48.729084;4.082401;0.622444;27.510041;0.390817;
4.442126;0.336430;0.368424;0.824583;0.903000;0.003062;7.000000;1.095099;15.566641;7.846495;28.037274;784.649528;2803.727431;0.586931;49.604662;4.204178;0.586931;28.037274;0.308070;
4.448097;0.139123;0.152424;0.824204;0.903000;0.003062;7.000000;1.095603;15.745609;3.043353;28.148113;304.335262;2814.811341;0.566772;49.953374;4.275739;0.566910;28.148113;0.213097;
4.453472;-0.045268;-0.049623;0.823754;0.903000;0.003062;7.000000;1.096202;15.907605;-1.442093;27.937137;-144.209252;2793.713735;0.560737;49.888536;4.308159;0.560799;27.937137;0.116048;
4.458847;-0.229925;-0.252214;0.823199;0.903000;0.003062;7.000000;1.096940;16.070729;-5.942936;27.429180;-594.293623;2742.918016;0.567572;49.448552;4.308737;0.567661;27.429180;0.015807;
4.464222;-0.409157;-0.449180;0.822542;0.903000;0.003062;7.000000;1.097817;16.235215;-10.312279;26.632237;-1031.227935;2663.223704;0.587380;48.621076;4.277747;0.587496;26.632237;-0.079551;
4.469597;-0.577724;-0.634818;0.821787;0.903000;0.003062;7.000000;1.098826;16.401291;-14.396541;25.563452;-1439.654091;2556.345215;0.618997;47.396952;4.214976;0.618997;25.563452;-0.163500;
4.474971;-0.726768;-0.799412;0.820944;0.903000;0.003062;7.000000;1.099954;16.569167;-18.038974;24.250837;-1803.897428;2425.083703;0.660321;45.772131;4.121507;0.661271;24.250837;-0.230932;
4.480346;-0.850322;-0.936362;0.820026;0.903000;0.003062;7.000000;1.101185;16.739029;-21.091652;22.737399;-2109.165171;2273.739870;0.708879;43.750317;4.000883;0.710923;22.737399;-0.280798;
4.485721;-0.945584;-1.042506;0.819049;0.903000;0.003062;7.000000;1.102499;16.911031;-23.421247;21.074756;-2342.124719;2107.475646;0.762130;41.340906;3.855852;0.765353;21.074756;-0.314506;
4.491096;-1.007071;-1.111676;0.818031;0.903000;0.003062;7.000000;1.103871;17.085292;-24.913797;19.319052;-2491.379716;1931.905202;0.817610;38.559381;3.687286;0.822142;19.319052;-0.332864;
4.496470;-1.022042;-1.129632;0.816996;0.903000;0.003062;7.000000;1.105270;17.261880;-25.485641;17.534894;-2548.564080;1753.489390;0.873052;35.433480;3.501172;0.879067;17.534894;-0.335500;
4.501308;-1.020269;-1.128964;0.816061;0.903000;0.003062;7.000000;1.106536;17.422825;-25.204698;16.010538;-2520.469784;1601.053846;0.922143;32.380980;3.331592;0.922143;16.010538;-0.333356;
4.505661;-0.982055;-1.087784;0.815232;0.903000;0.003062;7.000000;1.107661;17.569303;-24.268052;14.680791;-2426.805241;1468.079126;0.963704;29.431302;3.170983;0.963705;14.680791;-0.321792;
4.510015;-0.919399;-1.019388;0.814427;0.903000;0.003062;7.000000;1.108755;17.717293;-22.716689;13.457255;-2271.668918;1345.725537;1.002403;26.340230;3.010560;1.002408;13.457255;-0.304579;
4.514368;-0.832236;-0.923618;0.813659;0.903000;0.003062;7.000000;1.109802;17.866742;-20.588377;12.373109;-2058.837709;1237.310935;1.037614;23.149568;2.854209;1.037753;12.373109;-0.282011;
4.518722;-0.725563;-0.805948;0.812936;0.903000;0.003062;7.000000;1.110789;18.017577;-17.937872;11.457102;-1793.787201;1145.710226;1.068837;19.913752;2.706043;1.069027;11.457102;-0.255313;
4.522921;-0.604178;-0.671647;0.812290;0.903000;0.003062;7.000000;1.111672;18.164268;-14.952618;10.752277;-1495.261772;1075.227731;1.094726;16.823552;2.572421;1.094762;10.752277;-0.225424;
4.522921;-0.604290;-0.671773;0.812290;0.903000;0.003062;7.000001;1.111672;18.164268;-14.951604;10.751894;-1495.160350;1075.189396;1.094729;16.822550;2.572195;1.094729;10.751894;-0.225438;
4.522922;-0.604260;-0.671739;0.812290;0.903000;0.003061;6.998433;1.111672;18.164303;-14.950848;10.751750;-1495.084783;1075.174953;1.094734;16.821825;2.572165;1.094734;10.751750;-0.225430;
4.522923;-0.604229;-0.671705;0.812290;0.903000;0.003061;6.996865;1.111673;18.164338;-14.950092;10.751605;-1495.009213;1075.160509;1.094740;16.821100;2.572135;1.094740;10.751605;-0.225423;
4.522925;-0.604168;-0.671637;0.812290;0.903000;0.003059;6.993728;1.111673;18.164408;-14.948581;10.751316;-1494.858066;1075.131624;1.094751;16.819651;2.572075;1.094751;10.751316;-0.225408;
4.522929;-0.604046;-0.671502;0.812289;0.903000;0.003056;6.987456;1.111674;18.164549;-14.945557;10.750739;-1494.555746;1075.073859;1.094774;16.816752;2.571954;1.094774;10.750739;-0.225378;
4.522937;-0.603801;-0.671231;0.812288;0.903000;0.003051;6.974912;1.111675;18.164829;-14.939510;10.749584;-1493.951004;1074.958364;1.094819;16.810955;2.571712;1.094819;10.749584;-0.225318;
4.522953;-0.603311;-0.670688;0.812285;0.903000;0.003040;6.949830;1.111679;18.165391;-14.927411;10.747275;-1492.741111;1074.727509;1.094910;16.799361;2.571228;1.094910;10.747275;-0.225198;
4.522985;-0.602331;-0.669602;0.812281;0.903000;0.003018;6.899687;1.111685;18.166514;-14.903197;10.742663;-1490.319687;1074.266333;1.095091;16.776178;2.570261;1.095091;10.742663;-0.224959;
4.523049;-0.600367;-0.667427;0.812271;0.903000;0.002974;6.799492;1.111698;18.168759;-14.854703;10.733461;-1485.470308;1073.346123;1.095453;16.729829;2.568324;1.095453;10.733461;-0.224479;
4.523177;-0.596430;-0.663065;0.812252;0.903000;0.002887;6.599461;1.111724;18.173251;-14.757455;10.715143;-1475.745537;1071.514284;1.096172;16.637204;2.564446;1.096172;10.715143;-0.223517;
4.523433;-0.588514;-0.654295;0.812215;0.903000;0.002712;6.200859;1.111775;18.182239;-14.561929;10.678851;-1456.192873;1067.885066;1.097594;16.452260;2.556669;1.097594;10.678851;-0.221585;
4.523945;-0.572519;-0.636571;0.812140;0.903000;0.002366;5.409657;1.111877;18.200226;-14.166826;10.607655;-1416.682591;1060.765541;1.100372;16.083706;2.541046;1.100372;10.607655;-0.217689;
4.524969;-0.539903;-0.600414;0.811994;0.903000;0.001685;3.852560;1.112077;18.236249;-13.361034;10.470907;-1336.103439;1047.090683;1.105666;15.352908;2.509560;1.105666;10.470907;-0.209767;
4.527017;-0.472369;-0.525493;0.811713;0.903000;0.000371;0.849246;1.112463;18.308481;-11.692150;10.220655;-1169.214993;1022.065475;1.115194;13.925460;2.446028;1.115194;10.220655;-0.193421;
4.531113;-0.329794;-0.367117;0.811196;0.903000;-0.002033;-4.647186;1.113171;18.453639;-8.167265;9.818308;-816.726536;981.830822;1.129958;11.302363;2.319763;1.129958;9.818308;-0.158829;
4.532550;-0.278104;-0.309641;0.811030;0.903000;-0.002799;-6.400001;1.113400;18.504793;-6.890245;9.710851;-689.024464;971.085064;1.133785;10.501974;2.276750;1.133853;9.710851;-0.146147;
4.532550;-0.277955;-0.309475;0.811030;0.903000;-0.002799;-6.400000;1.113400;18.504793;-6.885232;9.709632;-688.523242;970.963217;1.133780;10.498582;2.276630;1.133780;9.709632;-0.146122;
4.532551;-0.277918;-0.309434;0.811030;0.903000;-0.002799;-6.400000;1.113400;18.504828;-6.884334;9.709563;-688.433433;970.956279;1.133782;10.498052;2.276600;1.133782;9.709563;-0.146113;
4.532552;-0.277882;-0.309394;0.811030;0.903000;-0.002799;-6.400000;1.113400;18.504864;-6.883436;9.709493;-688.343623;970.949341;1.133785;10.497521;2.276570;1.133785;9.709493;-0.146104;
4.532554;-0.277809;-0.309313;0.811029;0.903000;-0.002799;-6.400000;1.113400;18.504935;-6.881640;9.709355;-688.164002;970.935470;1.133790;10.496461;2.276510;1.133790;9.709355;-0.146086;
4.532558;-0.277664;-0.309152;0.811029;0.903000;-0.002799;-6.400000;1.113401;18.505078;-6.878048;9.709077;-687.804750;970.907741;1.133799;10.494340;2.276389;1.133799;9.709077;-0.146051;
4.532566;-0.277374;-0.308828;0.811028;0.903000;-0.002799;-6.400000;1.113402;18.505363;-6.870862;9.708523;-687.086212;970.852338;1.133819;10.490100;2.276147;1.133819;9.708523;-0.145979;
4.532582;-0.276793;-0.308182;0.811026;0.903000;-0.002799;-6.400000;1.113405;18.505933;-6.856490;9.707418;-685.648997;970.741752;1.133857;10.481629;2.275665;1.133857;9.707418;-0.145836;
4.532614;-0.275630;-0.306889;0.811023;0.903000;-0.002799;-6.400000;1.113410;18.507073;-6.827740;9.705215;-682.774013;970.521457;1.133934;10.464722;2.274701;1.133934;9.705215;-0.145550;
4.532678;-0.273304;-0.304302;0.811015;0.903000;-0.002799;-6.400000;1.113420;18.509353;-6.770218;9.700844;-677.021839;970.084374;1.134087;10.431048;2.272776;1.134087;9.700844;-0.144977;
4.532806;-0.268649;-0.299125;0.811001;0.903000;-0.002799;-6.400000;1.113439;18.513914;-6.655088;9.692242;-665.508794;969.224236;1.134390;10.364264;2.268944;1.134390;9.692242;-0.143829;
4.533062;-0.259326;-0.288754;0.810972;0.903000;-0.002799;-6.400000;1.113479;18.523039;-6.424488;9.675601;-642.448830;967.560087;1.134981;10.233007;2.261347;1.134981;9.675601;-0.141526;
4.533574;-0.240628;-0.267953;0.810916;0.903000;-0.002799;-6.400000;1.113556;18.541299;-5.962008;9.644564;-596.200804;964.456359;1.136109;9.980174;2.246421;1.136109;9.644564;-0.136893;
4.534598;-0.203050;-0.226138;0.810806;0.903000;-0.002799;-6.400000;1.113707;18.577854;-5.032512;9.591473;-503.251238;959.147270;1.138146;9.516838;2.217656;1.138146;9.591473;-0.127520;
4.536646;-0.127357;-0.141875;0.810598;0.903000;-0.002799;-6.400000;1.113993;18.651103;-3.160054;9.521171;-316.005387;952.117053;1.141345;8.789521;2.164567;1.141345;9.521171;-0.108362;
4.540742;0.024718;0.027548;0.810231;0.903000;-0.002799;-6.400000;1.114497;18.798096;0.602174;9.522712;60.217377;952.271243;1.144280;8.338633;2.076802;1.144280;9.522712;-0.068561;
4.544838;0.175131;0.195256;0.809929;0.903000;-0.002799;-6.400000;1.114913;18.945674;4.320911;9.709969;432.091109;970.996922;1.142716;9.300622;2.014728;1.142948;9.709969;-0.027041;
4.548934;0.320466;0.357397;0.809690;0.903000;-0.002799;-6.400000;1.115242;19.093728;7.921838;10.074643;792.183786;1007.464250;1.136823;11.273662;1.978953;1.137348;10.074643;0.015734;
4.553030;0.457976;0.510867;0.809511;0.903000;-0.002799;-6.400000;1.115489;19.242154;11.337725;10.604304;1133.772458;1060.430381;1.126780;13.777326;1.968982;1.127514;10.604304;0.059339;
4.557126;0.586305;0.654116;0.809388;0.903000;-0.002799;-6.400000;1.115658;19.390848;14.508871;11.283837;1450.887097;1128.383717;1.112786;16.517294;1.984295;1.113693;11.283837;0.103589;
4.561222;0.703394;0.784817;0.809317;0.903000;-0.002799;-6.400000;1.115756;19.539716;17.384367;12.098077;1738.436660;1209.807704;1.095086;19.340667;2.025578;1.096121;12.098077;0.148106;
4.565318;0.803132;0.896127;0.809292;0.903000;-0.002799;-6.400000;1.115791;19.688672;19.923677;13.032513;1992.367716;1303.251314;1.073938;22.168448;2.091911;1.075018;13.032513;0.191325;
4.569414;0.880453;0.982388;0.809303;0.903000;-0.002799;-6.400000;1.115775;19.837643;22.090047;14.063721;2209.004700;1406.372058;1.049392;24.954430;2.171817;1.050558;14.063721;0.231035;
4.573510;0.960459;1.071594;0.809350;0.903000;-0.002799;-6.400000;1.115711;19.986564;23.831363;15.137701;2383.136341;1513.770106;1.021085;27.649691;2.243912;1.022858;15.137701;0.271946;
4.577606;1.135845;1.267106;0.809458;0.903000;-0.002799;-6.400000;1.115562;20.135341;25.086124;16.184075;2508.612443;1618.407479;0.989198;30.179610;2.344879;0.992289;16.184075;0.342238;
4.580111;1.045202;1.165893;0.809523;0.903000;-0.002799;-6.400000;1.115472;20.226242;25.746392;17.047790;2574.639232;1704.778974;0.971769;31.775915;2.470983;0.971769;17.047790;0.339573;
4.581465;1.041236;1.161419;0.809558;0.903000;-0.002799;-6.400000;1.115423;20.275339;26.001300;17.459457;2600.129985;1745.945683;0.960899;32.593773;2.521817;0.960507;17.459457;0.348150;
4.581465;1.055563;1.177399;0.809558;0.903000;-0.002799;-6.400001;1.115423;20.275339;25.992684;17.443229;2599.268416;1744.322850;0.960586;32.587531;2.516018;0.960586;17.443229;0.351405;
4.581466;1.055485;1.177313;0.809558;0.903000;-0.002799;-6.398888;1.115423;20.275375;25.992832;17.443493;2599.283243;1744.349320;0.960577;32.588114;2.516057;0.960577;17.443493;0.351414;
4.581467;1.055492;1.177320;0.809559;0.903000;-0.002798;-6.397774;1.115423;20.275411;25.992995;17.443785;2599.299520;1744.378523;0.960569;32.588709;2.516091;0.960569;17.443785;0.351422;
4.581469;1.055511;1.177341;0.809559;0.903000;-0.002797;-6.395547;1.115423;20.275484;25.993322;17.444371;2599.332156;1744.437098;0.960552;32.589900;2.516159;0.960552;17.444371;0.351439;
4.581473;1.055533;1.177366;0.809559;0.903000;-0.002796;-6.391091;1.115423;20.275629;25.993971;17.445538;2599.397129;1744.553750;0.960518;32.592279;2.516295;0.960518;17.445538;0.351474;
4.581481;1.055587;1.177426;0.809559;0.903000;-0.002792;-6.382179;1.115423;20.275919;25.995271;17.447874;2599.527129;1744.787408;0.960451;32.597039;2.516566;0.960451;17.447874;0.351542;
4.581497;1.055696;1.177547;0.809559;0.903000;-0.002784;-6.364347;1.115422;20.276499;25.997866;17.452548;2599.786625;1745.254804;0.960317;32.606557;2.517109;0.960317;17.452548;0.351679;
4.581529;1.055913;1.177787;0.809560;0.903000;-0.002768;-6.328655;1.115421;20.277659;26.003036;17.461899;2600.303611;1746.189911;0.960048;32.625590;2.518196;0.960048;17.461899;0.351952;
4.581593;1.056343;1.178265;0.809562;0.903000;-0.002737;-6.257155;1.115419;20.279980;26.013296;17.480614;2601.329552;1748.061385;0.959510;32.663636;2.520374;0.959510;17.480614;0.352499;
4.581721;1.057190;1.179205;0.809565;0.903000;-0.002674;-6.113694;1.115414;20.284621;26.033493;17.518094;2603.349308;1751.809377;0.958433;32.739654;2.524749;0.958433;17.518094;0.353588;
4.581977;1.058832;1.181027;0.809572;0.903000;-0.002548;-5.824939;1.115405;20.293903;26.072603;17.593255;2607.260284;1759.325510;0.956274;32.891400;2.533568;0.956274;17.593255;0.355756;
4.582489;1.061910;1.184440;0.809585;0.903000;-0.002292;-5.240192;1.115387;20.312464;26.145678;17.744382;2614.567827;1774.438218;0.951939;33.193724;2.551486;0.951939;17.744382;0.360043;
4.583513;1.067235;1.190340;0.809612;0.903000;-0.001768;-4.042462;1.115350;20.349578;26.271231;18.049840;2627.123104;1804.983992;0.943204;33.793691;2.588418;0.943204;18.049840;0.368420;
4.585561;1.074558;1.198426;0.809667;0.903000;-0.000673;-1.539729;1.115273;20.423769;26.439753;18.673437;2643.975326;1867.343740;0.925496;34.974855;2.666501;0.925496;18.673437;0.384320;
4.589657;1.075803;1.199649;0.809779;0.903000;0.001684;3.850249;1.115119;20.572003;26.444583;19.969922;2644.458306;1996.992201;0.889329;37.261564;2.838107;0.889329;19.969922;0.412162;
4.591906;1.068617;1.191548;0.809839;0.903000;0.003062;7.000001;1.115037;20.653321;26.256487;20.704445;2625.648681;2070.444491;0.869184;38.470174;2.939935;0.869277;20.704445;0.424787;
4.591906;1.068801;1.191753;0.809839;0.903000;0.003062;7.000000;1.115037;20.653321;26.256903;20.707530;2625.690285;2070.752978;0.869175;38.473158;2.940104;0.869175;20.707530;0.424848;
4.591907;1.068797;1.191749;0.809839;0.903000;0.003062;7.000000;1.115037;20.653357;26.256788;20.707859;2625.678838;2070.785925;0.869166;38.473688;2.940150;0.869166;20.707859;0.424854;
4.591908;1.068793;1.191744;0.809839;0.903000;0.003062;7.000000;1.115037;20.653393;26.256674;20.708189;2625.667388;2070.818871;0.869157;38.474218;2.940197;0.869157;20.708189;0.424859;
4.591910;1.068784;1.191734;0.809839;0.903000;0.003062;7.000000;1.115037;20.653466;26.256445;20.708848;2625.644480;2070.884764;0.869139;38.475278;2.940290;0.869139;20.708848;0.424869;
4.591914;1.068766;1.191714;0.809839;0.903000;0.003062;7.000000;1.115037;20.653610;26.255986;20.710165;2625.598629;2071.016547;0.869103;38.477398;2.940476;0.869103;20.710165;0.424890;
4.591922;1.068731;1.191675;0.809839;0.903000;0.003062;7.000000;1.115037;20.653899;26.255068;20.712801;2625.506786;2071.280105;0.869031;38.481638;2.940849;0.869031;20.712801;0.424932;
4.591938;1.068661;1.191596;0.809840;0.903000;0.003062;7.000000;1.115036;20.654478;26.253225;20.718072;2625.322538;2071.807190;0.868886;38.490115;2.941593;0.868886;20.718072;0.425016;
4.591970;1.068520;1.191437;0.809840;0.903000;0.003062;7.000000;1.115035;20.655634;26.249518;20.728612;2624.951798;2072.861230;0.868598;38.507063;2.943083;0.868598;20.728612;0.425182;
4.592034;1.068233;1.191115;0.809842;0.903000;0.003062;7.000000;1.115033;20.657947;26.242013;20.749688;2624.201334;2074.968787;0.868021;38.540931;2.946061;0.868021;20.749688;0.425515;
4.592162;1.067645;1.190454;0.809846;0.903000;0.003062;7.000000;1.115028;20.662573;26.226645;20.791818;2622.664461;2079.181777;0.866866;38.608559;2.952015;0.866866;20.791818;0.426175;
4.592418;1.066411;1.189068;0.809852;0.903000;0.003062;7.000000;1.115019;20.671823;26.194469;20.875990;2619.446851;2087.598958;0.864551;38.743376;2.963915;0.864551;20.875990;0.427478;
4.592930;1.063710;1.186037;0.809866;0.903000;0.003062;7.000000;1.115000;20.690323;26.124355;21.043957;2612.435522;2104.395738;0.859904;39.011248;2.987677;0.859904;21.043957;0.430006;
4.593954;1.057374;1.178933;0.809893;0.903000;0.003062;7.000000;1.114963;20.727312;25.961037;21.378198;2596.103730;2137.819824;0.850544;39.539838;3.035033;0.850544;21.378198;0.434749;
4.596002;1.040949;1.160547;0.809943;0.903000;0.003062;7.000000;1.114893;20.801257;25.541746;22.038358;2554.174612;2203.835802;0.831582;40.567586;3.128881;0.831582;22.038358;0.442916;
4.600098;0.993043;1.107019;0.810030;0.903000;0.003062;7.000000;1.114774;20.949029;24.331744;23.312904;2433.174398;2331.290391;0.792910;42.498601;3.311665;0.792910;23.312904;0.453410;
4.604194;0.924836;1.030905;0.810092;0.903000;0.003062;7.000000;1.114689;21.096675;22.630952;24.501790;2263.095228;2450.179028;0.753778;44.249265;3.485268;0.754058;24.501790;0.454898;
4.608290;0.837140;0.933118;0.810120;0.903000;0.003062;7.000000;1.114651;21.244244;20.452860;25.573990;2045.286020;2557.398988;0.714971;45.801476;3.646456;0.715698;25.573990;0.445985;
4.612386;0.731612;0.815505;0.810107;0.903000;0.003062;7.000000;1.114668;21.391804;17.822420;26.499019;1782.241984;2649.901934;0.677493;47.136858;3.792725;0.678682;26.499019;0.425442;
4.616482;0.609292;0.679210;0.810046;0.903000;0.003062;7.000000;1.114753;21.539433;14.777953;27.251214;1477.795290;2725.121424;0.642644;48.238662;3.922130;0.644346;27.251214;0.391795;
4.620578;0.470598;0.524676;0.809929;0.903000;0.003062;7.000000;1.114913;21.687222;11.369606;27.805879;1136.960607;2780.587890;0.611951;49.089766;4.031328;0.614231;27.805879;0.343268;
4.624674;0.320409;0.357307;0.809752;0.903000;0.003062;7.000000;1.115157;21.835275;7.661832;28.137313;766.183170;2813.731312;0.587097;49.671228;4.115320;0.590106;28.137313;0.280498;
4.628770;0.173720;0.193783;0.809512;0.903000;0.003062;7.000000;1.115487;21.983698;3.739208;28.228088;373.920833;2822.808785;0.569870;49.966922;4.176312;0.573710;28.228088;0.210914;
4.632866;0.035270;0.039358;0.809214;0.903000;0.003062;7.000000;1.115899;22.132597;-0.299932;28.103725;-29.993153;2810.372478;0.562311;49.981848;4.241192;0.566333;28.103725;0.139034;
4.636962;-0.191874;-0.214213;0.808831;0.903000;0.003062;7.000000;1.116426;22.282108;-4.397888;27.862270;-439.788795;2786.227006;0.566916;49.755592;4.340154;0.568784;27.862270;0.016007;
4.640649;-0.310402;-0.346713;0.808431;0.903000;0.003062;7.000000;1.116979;22.417288;-8.023050;27.118569;-802.305009;2711.856933;0.575706;49.123149;4.238281;0.575706;27.118569;-0.043825;
4.643966;-0.437129;-0.488509;0.808026;0.903000;0.003062;7.000000;1.117539;22.539525;-11.159432;26.460982;-1115.943151;2646.098203;0.593110;48.419148;4.212450;0.593111;26.460982;-0.109490;
4.647284;-0.556556;-0.622317;0.807579;0.903000;0.003062;7.000000;1.118157;22.662374;-14.120411;25.663034;-1412.041059;2566.303421;0.616590;47.505208;4.169878;0.616590;25.663034;-0.168060;
4.650602;-0.666446;-0.745639;0.807094;0.903000;0.003062;7.000000;1.118829;22.785895;-16.846610;24.734436;-1684.660976;2473.443616;0.645249;46.379889;4.111238;0.645543;24.734436;-0.218168;
4.653920;-0.764349;-0.855726;0.806575;0.903000;0.003062;7.000000;1.119549;22.910139;-19.281023;23.690782;-1928.102313;2369.078171;0.678107;45.044868;4.037526;0.678727;23.690782;-0.259129;
4.657237;-0.848262;-0.950318;0.806026;0.903000;0.003062;7.000000;1.120312;23.035155;-21.370861;22.550846;-2137.086088;2255.084620;0.714158;43.503751;3.950002;0.715111;22.550846;-0.291031;
4.660555;-0.916582;-1.027589;0.805452;0.903000;0.003062;7.000000;1.121110;23.160983;-23.068680;21.335658;-2306.867964;2133.565782;0.752420;41.761947;3.849765;0.753718;21.335658;-0.314363;
4.663873;-0.967197;-1.085133;0.804859;0.903000;0.003062;7.000000;1.121936;23.287656;-24.333750;20.068148;-2433.375028;2006.814760;0.791961;39.826978;3.738001;0.793618;20.068148;-0.329577;
4.667191;-0.997976;-1.120508;0.804253;0.903000;0.003062;7.000000;1.122781;23.415197;-25.134420;18.774073;-2513.441959;1877.407326;0.831942;37.709420;3.617221;0.833953;18.774073;-0.337294;
4.670508;-1.010467;-1.135397;0.803642;0.903000;0.003062;7.000000;1.123636;23.543621;-25.450417;17.482030;-2545.041714;1748.202964;0.871651;35.422743;3.491069;0.873939;17.482030;-0.339130;
4.673826;-1.011326;-1.137230;0.803028;0.903000;0.003062;7.000000;1.124494;23.672937;-25.270170;16.217091;-2527.016963;1621.709134;0.910457;32.979305;3.358211;0.912903;16.217091;-0.337104;
4.677144;-0.993069;-1.117548;0.802419;0.903000;0.003062;7.000000;1.125348;23.803142;-24.581551;14.986667;-2458.155123;1498.666685;0.947481;30.385635;3.203993;0.950323;14.986667;-0.328076;
4.680462;-0.883381;-0.994832;0.801837;0.903000;0.003062;7.000000;1.126164;23.934212;-23.381009;13.783857;-2338.100866;1378.385652;0.981256;27.660070;3.026292;0.985703;13.783857;-0.295487;
4.682745;-0.890588;-1.003442;0.801443;0.903000;0.003062;7.000000;1.126719;24.024916;-22.366430;13.154552;-2236.643045;1315.455210;1.005415;25.808250;2.981570;1.005415;13.154552;-0.299854;
4.685029;-0.854075;-0.962767;0.801055;0.903000;0.003062;7.000000;1.127263;24.116015;-21.076918;12.472988;-2107.691763;1247.298795;1.026699;23.854170;2.880978;1.026549;12.472988;-0.288824;
4.689596;-0.714227;-0.805854;0.800328;0.903000;0.003062;7.000000;1.128288;24.299325;-17.943627;11.317716;-1794.362701;1131.771555;1.064877;19.922223;2.711844;1.064877;11.317716;-0.253973;
4.693312;-0.592765;-0.669265;0.799783;0.903000;0.003062;7.000000;1.129057;24.449524;-14.894625;10.578406;-1489.462528;1057.840618;1.091127;16.743147;2.579837;1.091129;10.578406;-0.223631;
4.695652;-0.508347;-0.574181;0.799465;0.903000;0.003062;7.000000;1.129506;24.544540;-12.790916;10.218495;-1279.091645;1021.849484;1.105310;14.811660;2.503955;1.105399;10.218495;-0.202752;
4.695652;-0.508725;-0.574608;0.799465;0.903000;0.003062;7.000001;1.129506;24.544540;-12.785938;10.217146;-1278.593784;1021.714644;1.105326;14.807167;2.503880;1.105326;10.217146;-0.202843;
4.695653;-0.508689;-0.574567;0.799465;0.903000;0.003061;6.998292;1.129506;24.544581;-12.785009;10.217011;-1278.500898;1021.701052;1.105331;14.806358;2.503849;1.105331;10.217011;-0.202834;
4.695654;-0.508652;-0.574525;0.799465;0.903000;0.003060;6.996582;1.129506;24.544622;-12.784080;10.216875;-1278.408010;1021.687463;1.105337;14.805548;2.503818;1.105337;10.216875;-0.202825;
4.695656;-0.508578;-0.574442;0.799464;0.903000;0.003059;6.993163;1.129507;24.544703;-12.782222;10.216603;-1278.222227;1021.660286;1.105349;14.803929;2.503755;1.105349;10.216603;-0.202807;
4.695660;-0.508430;-0.574275;0.799464;0.903000;0.003056;6.986326;1.129507;24.544866;-12.778506;10.216059;-1277.850632;1021.605948;1.105371;14.800692;2.503630;1.105371;10.216059;-0.202770;
4.695668;-0.508133;-0.573941;0.799463;0.903000;0.003050;6.972652;1.129509;24.545191;-12.771073;10.214973;-1277.107328;1021.497325;1.105417;14.794217;2.503379;1.105417;10.214973;-0.202697;
4.695684;-0.507541;-0.573274;0.799461;0.903000;0.003038;6.945313;1.129512;24.545842;-12.756203;10.212803;-1275.620269;1021.280290;1.105508;14.781271;2.502878;1.105508;10.212803;-0.202551;
4.695716;-0.506356;-0.571938;0.799456;0.903000;0.003014;6.890664;1.129518;24.547144;-12.726443;10.208471;-1272.644341;1020.847071;1.105689;14.755392;2.501876;1.105689;10.208471;-0.202259;
4.695780;-0.503982;-0.569263;0.799448;0.903000;0.002966;6.781483;1.129530;24.549749;-12.666853;10.199840;-1266.685275;1019.984029;1.106051;14.703684;2.499870;1.106051;10.199840;-0.201673;
4.695908;-0.499224;-0.563900;0.799431;0.903000;0.002871;6.563595;1.129554;24.554958;-12.547385;10.182716;-1254.738484;1018.271556;1.106769;14.600471;2.495858;1.106769;10.182716;-0.200500;
4.696164;-0.489662;-0.553122;0.799398;0.903000;0.002681;6.129747;1.129601;24.565379;-12.307317;10.149012;-1230.731745;1014.901208;1.108184;14.394896;2.487826;1.108184;10.149012;-0.198144;
4.696676;-0.470363;-0.531367;0.799331;0.903000;0.002305;5.269971;1.129695;24.586233;-11.822775;10.083801;-1182.277549;1008.380128;1.110929;13.987403;2.471746;1.110929;10.083801;-0.193394;
4.697700;-0.431105;-0.487095;0.799202;0.903000;0.001568;3.583756;1.129877;24.627985;-10.837026;9.962260;-1083.702587;996.225957;1.116079;13.189309;2.439575;1.116079;9.962260;-0.183747;
4.699748;-0.350256;-0.395868;0.798956;0.903000;0.000156;0.356951;1.130225;24.711657;-8.806711;9.755409;-880.671121;975.540913;1.125008;11.682171;2.375689;1.125008;9.755409;-0.163881;
4.703844;-0.181772;-0.205556;0.798516;0.903000;-0.002376;-5.430805;1.130848;24.879613;-4.574943;9.491451;-457.494349;949.145130;1.137361;9.263986;2.253552;1.137361;9.491451;-0.122043;
4.704604;-0.149980;-0.169620;0.798443;0.903000;-0.002799;-6.400001;1.130952;24.910891;-3.777190;9.466020;-377.719022;946.601956;1.138866;8.949074;2.232308;1.138912;9.466020;-0.114016;
4.704604;-0.149840;-0.169462;0.798443;0.903000;-0.002799;-6.400000;1.130952;24.910891;-3.772864;9.464907;-377.286436;946.490744;1.138852;8.946867;2.232219;1.138852;9.464907;-0.113989;
4.704605;-0.149798;-0.169414;0.798442;0.903000;-0.002799;-6.400000;1.130952;24.910932;-3.771808;9.464877;-377.180799;946.487738;1.138854;8.946485;2.232190;1.138854;9.464877;-0.113979;
4.704606;-0.149756;-0.169367;0.798442;0.903000;-0.002799;-6.400000;1.130952;24.910973;-3.770752;9.464847;-377.075162;946.484735;1.138856;8.946103;2.232162;1.138856;9.464847;-0.113968;
4.704608;-0.149672;-0.169271;0.798442;0.903000;-0.002799;-6.400000;1.130953;24.911055;-3.768639;9.464787;-376.863885;946.478732;1.138859;8.945340;2.232105;1.138859;9.464787;-0.113947;
4.704612;-0.149503;-0.169081;0.798442;0.903000;-0.002799;-6.400000;1.130953;24.911220;-3.764413;9.464667;-376.441327;946.466745;1.138867;8.943813;2.231992;1.138867;9.464667;-0.113904;
4.704620;-0.149167;-0.168701;0.798441;0.903000;-0.002799;-6.400000;1.130954;24.911549;-3.755962;9.464428;-375.596190;946.442845;1.138881;8.940766;2.231765;1.138881;9.464428;-0.113819;
4.704636;-0.148494;-0.167940;0.798440;0.903000;-0.002799;-6.400000;1.130957;24.912207;-3.739058;9.463953;-373.905834;946.395342;1.138910;8.934689;2.231313;1.138910;9.463953;-0.113648;
4.704668;-0.147148;-0.166418;0.798436;0.903000;-0.002799;-6.400000;1.130961;24.913524;-3.705248;9.463015;-370.524799;946.301518;1.138967;8.922610;2.230408;1.138967;9.463015;-0.113307;
4.704732;-0.144455;-0.163374;0.798430;0.903000;-0.002799;-6.400000;1.130969;24.916157;-3.637615;9.461186;-363.761461;946.118604;1.139080;8.898750;2.228606;1.139080;9.461186;-0.112625;
4.704860;-0.139068;-0.157284;0.798418;0.903000;-0.002799;-6.400000;1.130987;24.921424;-3.502299;9.457717;-350.229884;945.771700;1.139301;8.852236;2.225022;1.139301;9.457717;-0.111258;
4.705116;-0.128287;-0.145095;0.798394;0.903000;-0.002799;-6.400000;1.131021;24.931960;-3.231485;9.451535;-323.148480;945.153529;1.139726;8.764121;2.217944;1.139726;9.451535;-0.108516;
4.705628;-0.106699;-0.120686;0.798347;0.903000;-0.002799;-6.400000;1.131088;24.953040;-2.689235;9.442192;-268.923523;944.219215;1.140504;8.608202;2.204145;1.140504;9.442192;-0.103005;
4.706652;-0.063458;-0.071785;0.798256;0.903000;-0.002799;-6.400000;1.131217;24.995231;-1.603112;9.435540;-160.311206;943.553987;1.141774;8.382358;2.177991;1.141774;9.435540;-0.091869;
4.708700;0.023017;0.026043;0.798087;0.903000;-0.002799;-6.400000;1.131456;25.079731;0.568842;9.469904;56.884160;946.990367;1.143177;8.298779;2.131567;1.143177;9.469904;-0.069181;
4.712796;0.193874;0.219438;0.797802;0.903000;-0.002799;-6.400000;1.131860;25.249130;4.859274;9.724244;485.927384;972.424381;1.141511;9.523135;2.062957;1.141511;9.724244;-0.022385;
4.716892;0.358283;0.405636;0.797587;0.903000;-0.002799;-6.400000;1.132166;25.418977;8.984998;10.215332;898.499805;1021.533238;1.134110;11.995775;2.027821;1.134496;10.215332;0.025884;
4.720988;0.511445;0.579149;0.797436;0.903000;-0.002799;-6.400000;1.132380;25.589156;12.845086;10.924376;1284.508587;1092.437648;1.121262;15.038713;2.026063;1.122130;10.924376;0.074858;
4.725084;0.649914;0.736033;0.797346;0.903000;-0.002799;-6.400000;1.132508;25.759556;16.350963;11.826063;1635.096336;1182.606287;1.103237;18.291121;2.055533;1.104448;11.826063;0.123866;
4.729180;0.773062;0.875539;0.797309;0.903000;-0.002799;-6.400000;1.132561;25.930075;19.426337;12.891788;1942.633709;1289.178842;1.080334;21.581113;2.114292;1.081847;12.891788;0.172795;
4.733276;0.878916;0.995413;0.797319;0.903000;-0.002799;-6.400000;1.132546;26.100622;22.009714;14.094914;2200.971395;1409.491403;1.052955;24.821639;2.203956;1.054690;14.094914;0.221323;
4.737372;0.953943;1.080322;0.797365;0.903000;-0.002799;-6.400000;1.132480;26.271121;24.058401;15.415673;2405.840108;1541.567331;1.021576;27.970105;2.324861;1.023328;15.415673;0.265852;
4.741468;0.975262;1.104376;0.797429;0.903000;-0.002799;-6.400000;1.132389;26.441525;25.532733;16.820410;2553.273345;1682.040960;0.986215;31.002639;2.448956;0.988007;16.820410;0.297032;
4.745011;0.987663;1.118329;0.797493;0.903000;-0.002799;-6.400000;1.132299;26.588804;26.266857;17.990813;2626.685658;1799.081327;0.951102;33.474167;2.483190;0.954286;17.990813;0.315611;
4.745011;1.051695;1.190833;0.797493;0.903000;-0.002799;-6.400001;1.132299;26.588804;26.284993;18.024193;2628.499297;1802.419317;0.951843;33.483670;2.569859;0.951843;18.024193;0.342335;
4.745012;1.051705;1.190844;0.797493;0.903000;-0.002799;-6.398771;1.132299;26.588845;26.285217;18.024683;2628.521735;1802.468331;0.951835;33.484409;2.569868;0.951835;18.024683;0.342343;
4.745013;1.051711;1.190851;0.797493;0.903000;-0.002798;-6.397541;1.132299;26.588887;26.285364;18.025028;2628.536422;1802.502828;0.951826;33.485088;2.569906;0.951826;18.025028;0.342353;
4.745015;1.051723;1.190864;0.797493;0.903000;-0.002797;-6.395080;1.132299;26.588970;26.285653;18.025709;2628.565315;1802.570942;0.951806;33.486441;2.569983;0.951806;18.025709;0.342371;
4.745019;1.051747;1.190892;0.797493;0.903000;-0.002795;-6.390159;1.132299;26.589136;26.286245;18.027098;2628.624479;1802.709838;0.951767;33.489158;2.570132;0.951767;18.027098;0.342408;
4.745027;1.051796;1.190947;0.797493;0.903000;-0.002791;-6.380313;1.132298;26.589469;26.287417;18.029859;2628.741686;1802.985872;0.951688;33.494585;2.570435;0.951688;18.029859;0.342481;
4.745043;1.051894;1.191057;0.797494;0.903000;-0.002782;-6.360612;1.132298;26.590134;26.289754;18.035380;2628.975414;1803.538018;0.951530;33.505437;2.571039;0.951530;18.035380;0.342628;
4.745075;1.052087;1.191275;0.797495;0.903000;-0.002765;-6.321173;1.132297;26.591464;26.294401;18.046426;2629.440124;1804.642629;0.951215;33.527134;2.572250;0.951215;18.046426;0.342921;
4.745139;1.052471;1.191706;0.797496;0.903000;-0.002730;-6.242144;1.132294;26.594124;26.303586;18.068531;2630.358564;1806.853124;0.950585;33.570501;2.574677;0.950585;18.068531;0.343506;
4.745267;1.053219;1.192549;0.797500;0.903000;-0.002661;-6.083485;1.132290;26.599443;26.321515;18.112792;2632.151512;1811.279197;0.949322;33.657127;2.579551;0.949322;18.112792;0.344673;
4.745523;1.054648;1.194156;0.797506;0.903000;-0.002521;-5.763778;1.132280;26.610082;26.355616;18.201516;2635.561631;1820.151577;0.946791;33.829951;2.589379;0.946791;18.201516;0.346990;
4.746035;1.057224;1.197054;0.797519;0.903000;-0.002237;-5.114916;1.132261;26.631358;26.416783;18.379765;2641.678345;1837.976497;0.941705;34.173877;2.609354;0.941705;18.379765;0.351559;
4.747059;1.061259;1.201582;0.797546;0.903000;-0.001654;-3.780309;1.132223;26.673900;26.510944;18.739407;2651.094429;1873.940653;0.931444;34.854812;2.650555;0.931444;18.739407;0.360426;
4.749107;1.064840;1.205554;0.797601;0.903000;-0.000425;-0.970846;1.132146;26.758947;26.586321;19.470734;2658.632147;1947.073356;0.910604;36.188768;2.737723;0.910604;19.470734;0.376976;
4.753203;1.053954;1.193070;0.797707;0.903000;0.002253;5.149754;1.131994;26.928895;26.283320;20.976854;2628.332008;2097.685365;0.867978;38.742880;2.929111;0.867978;20.976854;0.404541;
4.754371;1.046282;1.184343;0.797736;0.903000;0.003062;7.000001;1.131954;26.977322;26.085317;21.412176;2608.531709;2141.217563;0.855689;39.439521;2.987128;0.855774;21.412176;0.410791;
4.754371;1.046416;1.184494;0.797736;0.903000;0.003062;7.000000;1.131954;26.977322;26.085539;21.415523;2608.553944;2141.552278;0.855679;39.442684;2.987301;0.855679;21.415523;0.410837;
4.754372;1.046408;1.184486;0.797736;0.903000;0.003062;7.000000;1.131954;26.977363;26.085348;21.415897;2608.534790;2141.589684;0.855668;39.443276;2.987352;0.855668;21.415897;0.410842;
4.754373;1.046401;1.184478;0.797736;0.903000;0.003062;7.000000;1.131954;26.977405;26.085156;21.416271;2608.515631;2141.627089;0.855657;39.443867;2.987403;0.855657;21.416271;0.410848;
4.754375;1.046386;1.184461;0.797736;0.903000;0.003062;7.000000;1.131954;26.977488;26.084773;21.417019;2608.477302;2141.701897;0.855636;39.445051;2.987504;0.855636;21.417019;0.410858;
4.754379;1.046357;1.184427;0.797736;0.903000;0.003062;7.000000;1.131954;26.977653;26.084006;21.418515;2608.400597;2141.851511;0.855594;39.447417;2.987706;0.855594;21.418515;0.410878;
4.754387;1.046298;1.184361;0.797736;0.903000;0.003062;7.000000;1.131953;26.977985;26.082470;21.421507;2608.247000;2142.150722;0.855509;39.452148;2.988110;0.855509;21.421507;0.410919;
4.754403;1.046180;1.184226;0.797737;0.903000;0.003062;7.000000;1.131953;26.978648;26.079391;21.427491;2607.939059;2142.749079;0.855340;39.461608;2.988919;0.855340;21.427491;0.411001;
4.754435;1.045943;1.183957;0.797738;0.903000;0.003062;7.000000;1.131952;26.979975;26.073202;21.439455;2607.320184;2143.945531;0.855002;39.480520;2.990536;0.855002;21.439455;0.411165;
4.754499;1.045464;1.183412;0.797739;0.903000;0.003062;7.000000;1.131949;26.982628;26.060705;21.463374;2606.070460;2146.337384;0.854325;39.518304;2.993771;0.854325;21.463374;0.411490;
4.754627;1.044486;1.182301;0.797742;0.903000;0.003062;7.000000;1.131945;26.987934;26.035231;21.511168;2603.523119;2151.116828;0.852969;39.593719;3.000236;0.852969;21.511168;0.412133;
4.754883;1.042455;1.179992;0.797749;0.903000;0.003062;7.000000;1.131936;26.998545;25.982368;21.606582;2598.236823;2160.658221;0.850254;39.743930;3.013156;0.850254;21.606582;0.413395;
4.755395;1.038087;1.175029;0.797761;0.903000;0.003062;7.000000;1.131918;27.019765;25.868976;21.796675;2586.897572;2179.667511;0.844803;40.041860;3.038946;0.844803;21.796675;0.415813;
4.756419;1.028126;1.163719;0.797785;0.903000;0.003062;7.000000;1.131884;27.062198;25.611517;22.173638;2561.151742;2217.363793;0.833831;40.627607;3.090296;0.833831;22.173638;0.420216;
4.758467;1.003313;1.135570;0.797830;0.903000;0.003062;7.000000;1.131820;27.147032;24.974021;22.912394;2497.402050;2291.239429;0.811644;41.757452;3.191793;0.811644;22.912394;0.427182;
4.762563;0.934248;1.057310;0.797899;0.903000;0.003062;7.000000;1.131722;27.316602;23.212550;24.310882;2321.255019;2431.088211;0.766711;43.840672;3.387799;0.766711;24.310882;0.432867;
4.766659;0.839321;0.949838;0.797934;0.903000;0.003062;7.000000;1.131674;27.486083;20.820699;25.568107;2082.069921;2556.810660;0.722022;45.667802;3.570541;0.722550;25.568107;0.425591;
4.770755;0.720541;0.815427;0.797924;0.903000;0.003062;7.000000;1.131688;27.655547;17.835697;26.639415;1783.569732;2663.941473;0.679030;47.212735;3.735216;0.680409;26.639415;0.403263;
4.774851;0.581572;0.658209;0.797861;0.903000;0.003062;7.000000;1.131777;27.825082;14.315618;27.482730;1431.561777;2748.273008;0.639587;48.449577;3.878503;0.641854;27.482730;0.364501;
4.778947;0.424669;0.480705;0.797737;0.903000;0.003062;7.000000;1.131952;27.994790;10.341357;28.066482;1034.135689;2806.648242;0.606024;49.356219;3.998568;0.609265;28.066482;0.307945;
4.783043;0.249255;0.282212;0.797546;0.903000;0.003062;7.000000;1.132224;28.164790;6.012011;28.362976;601.201148;2836.297631;0.580898;49.910912;4.090682;0.585182;28.362976;0.231749;
4.787139;0.062661;0.070970;0.797280;0.903000;0.003062;7.000000;1.132601;28.335210;1.448022;28.338451;144.802181;2833.845062;0.566527;50.086602;4.142848;0.572183;28.338451;0.139930;
4.791235;-0.092839;-0.105194;0.796947;0.903000;0.003062;7.000000;1.133074;28.506177;-3.191921;27.958865;-319.192140;2795.886524;0.564452;49.854505;4.152069;0.572098;27.958865;0.057642;
4.794921;-0.278256;-0.315429;0.796581;0.903000;0.003062;7.000000;1.133595;28.660621;-7.331833;27.471872;-733.183332;2747.187232;0.575991;49.364361;4.181468;0.575991;27.471872;-0.040155;
4.798608;-0.454373;-0.515354;0.796151;0.903000;0.003062;7.000000;1.134208;28.815721;-11.308599;26.648606;-1130.859892;2664.860574;0.596922;48.496795;4.146703;0.597382;26.648606;-0.127653;
4.802294;-0.560546;-0.636157;0.795674;0.903000;0.003062;7.000000;1.134888;28.971565;-14.969151;25.602861;-1496.915072;2560.286107;0.626976;47.302863;4.094430;0.629536;25.602861;-0.181566;
4.805980;-0.695948;-0.790345;0.795148;0.903000;0.003062;7.000000;1.135638;29.128236;-18.265659;24.425614;-1826.565867;2442.561393;0.665790;45.810093;4.066516;0.667285;24.425614;-0.246781;
4.809667;-0.936137;-1.063916;0.794548;0.903000;0.003062;7.000000;1.136496;29.285845;-21.083478;23.012119;-2108.347807;2301.211923;0.710342;43.936732;3.937708;0.711800;23.012119;-0.328481;
4.812058;-0.882649;-1.003631;0.794148;0.903000;0.003062;7.000000;1.137067;29.388625;-22.520511;21.974551;-2252.051080;2197.455070;0.739571;42.545090;3.858271;0.739569;21.974551;-0.311554;
4.814450;-0.930104;-1.058134;0.793741;0.903000;0.003062;7.000000;1.137651;29.491836;-23.720443;20.953373;-2372.044337;2095.337298;0.771082;41.045804;3.775960;0.771081;20.953373;-0.326257;
4.819234;-0.989812;-1.127245;0.792907;0.903000;0.003062;7.000000;1.138848;29.699600;-25.216747;18.845095;-2521.674690;1884.509479;0.835328;37.686378;3.591397;0.835328;18.845095;-0.340985;
4.823539;-1.000086;-1.140040;0.792146;0.903000;0.003062;7.000000;1.139942;29.888135;-25.474290;16.947420;-2547.428956;1694.741981;0.892379;34.286616;3.408564;0.892470;16.947420;-0.339723;
4.827844;-0.968590;-1.105190;0.791391;0.903000;0.003062;7.000000;1.141029;30.078138;-24.677789;15.132582;-2467.778870;1513.258185;0.946610;30.580728;3.216923;0.946849;15.132582;-0.327107;
4.831718;-0.906886;-1.035647;0.790731;0.903000;0.003062;7.000000;1.141981;30.250375;-23.082793;13.632887;-2308.279270;1363.288706;0.991658;27.033562;3.041986;0.991731;13.632887;-0.307887;
4.835593;-0.813478;-0.929716;0.790102;0.903000;0.003062;7.000000;1.142890;30.423740;-20.713360;12.314109;-2071.336007;1231.410883;1.032150;23.346724;2.870419;1.032150;12.314109;-0.281810;
4.839467;-0.692091;-0.791572;0.789515;0.903000;0.003062;7.000000;1.143740;30.598171;-17.653407;11.218049;-1765.340742;1121.804929;1.067301;19.597278;2.708996;1.067980;11.218049;-0.250044;
4.843342;-0.549018;-0.628360;0.788979;0.903000;0.003062;7.000000;1.144517;30.773587;-14.014080;10.383676;-1401.407953;1038.367600;1.096636;15.904795;2.562971;1.098035;10.383676;-0.213843;
4.846142;-0.435074;-0.498171;0.788628;0.903000;0.003062;7.000000;1.145027;30.900942;-11.101610;9.958130;-1110.160981;995.812980;1.113942;13.387963;2.469072;1.115856;9.958130;-0.185316;
4.846142;-0.435612;-0.498788;0.788628;0.903000;0.003062;7.000001;1.145027;30.900942;-11.097382;9.960053;-1109.738197;996.005317;1.114020;13.385362;2.467200;1.114020;9.960053;-0.185344;
4.846143;-0.435573;-0.498743;0.788628;0.903000;0.003061;6.998176;1.145027;30.900988;-11.096304;9.959930;-1109.630359;995.993016;1.114025;13.384500;2.467168;1.114025;9.959930;-0.185333;
4.846144;-0.435531;-0.498695;0.788628;0.903000;0.003060;6.996350;1.145027;30.901033;-11.095225;9.959806;-1109.522481;995.980616;1.114031;13.383638;2.467136;1.114031;9.959806;-0.185322;
4.846146;-0.435446;-0.498597;0.788628;0.903000;0.003059;6.992700;1.145028;30.901124;-11.093067;9.959558;-1109.306714;995.955814;1.114042;13.381913;2.467073;1.114042;9.959558;-0.185301;
4.846150;-0.435276;-0.498404;0.788627;0.903000;0.003056;6.985399;1.145028;30.901307;-11.088752;9.959062;-1108.875158;995.906246;1.114065;13.378463;2.466945;1.114065;9.959062;-0.185259;
4.846158;-0.434937;-0.498016;0.788626;0.903000;0.003049;6.970799;1.145030;30.901671;-11.080119;9.958072;-1108.011920;995.807171;1.114110;13.371566;2.466690;1.114110;9.958072;-0.185174;
4.846174;-0.434259;-0.497240;0.788624;0.903000;0.003036;6.941608;1.145032;30.902400;-11.062850;9.956093;-1106.284965;995.609311;1.114199;13.357777;2.466181;1.114199;9.956093;-0.185005;
4.846206;-0.432901;-0.495688;0.788620;0.903000;0.003011;6.883262;1.145038;30.903858;-11.028291;9.952147;-1102.829138;995.214744;1.114378;13.330223;2.465161;1.114378;9.952147;-0.184666;
4.846270;-0.430183;-0.492580;0.788613;0.903000;0.002960;6.766716;1.145049;30.906775;-10.959099;9.944302;-1095.909856;994.430232;1.114735;13.275213;2.463122;1.114735;9.944302;-0.183988;
4.846398;-0.424734;-0.486351;0.788597;0.903000;0.002858;6.534206;1.145071;30.912608;-10.820410;9.928797;-1082.041033;992.879711;1.115442;13.165588;2.459047;1.115442;9.928797;-0.182629;
4.846654;-0.413790;-0.473837;0.788567;0.903000;0.002656;6.071552;1.145116;30.924277;-10.541844;9.898529;-1054.184424;989.852850;1.116829;12.947983;2.450904;1.116829;9.898529;-0.179899;
4.847166;-0.391722;-0.448601;0.788507;0.903000;0.002255;5.155966;1.145203;30.947626;-9.980120;9.840971;-998.012006;984.097132;1.119500;12.519852;2.434657;1.119500;9.840971;-0.174400;
4.848190;-0.346917;-0.397350;0.788390;0.903000;0.001472;3.365700;1.145372;30.994364;-8.839646;9.737874;-883.964610;973.787365;1.124425;11.696318;2.402401;1.124425;9.737874;-0.163239;
4.850238;-0.255062;-0.292222;0.788171;0.903000;-0.000016;-0.036332;1.145691;31.087996;-6.501455;9.580418;-650.145492;958.041831;1.132604;10.222580;2.339418;1.132604;9.580418;-0.140300;
4.854334;-0.065782;-0.075402;0.787790;0.903000;-0.002636;-6.026858;1.146245;31.275807;-1.683502;9.464189;-168.350214;946.418884;1.142301;8.415257;2.224055;1.142301;9.464189;-0.092210;
4.854619;-0.052572;-0.060262;0.787766;0.903000;-0.002799;-6.400001;1.146279;31.288887;-1.347600;9.466606;-134.760028;946.660608;1.142659;8.368241;2.216804;1.142679;9.466606;-0.088785;
4.854619;-0.052497;-0.060176;0.787766;0.903000;-0.002799;-6.400000;1.146279;31.288887;-1.345374;9.466036;-134.537434;946.603639;1.142648;8.367548;2.216764;1.142648;9.466036;-0.088770;
4.854620;-0.052450;-0.060123;0.787766;0.903000;-0.002799;-6.400000;1.146280;31.288933;-1.344187;9.466045;-134.418675;946.604529;1.142649;8.367401;2.216737;1.142649;9.466045;-0.088757;
4.854621;-0.052404;-0.060069;0.787766;0.903000;-0.002799;-6.400000;1.146280;31.288979;-1.342999;9.466054;-134.299915;946.605421;1.142651;8.367255;2.216711;1.142651;9.466054;-0.088745;
4.854623;-0.052310;-0.059962;0.787766;0.903000;-0.002799;-6.400000;1.146280;31.289071;-1.340624;9.466072;-134.062396;946.607210;1.142653;8.366962;2.216659;1.142653;9.466072;-0.088721;
4.854627;-0.052124;-0.059748;0.787766;0.903000;-0.002799;-6.400000;1.146280;31.289255;-1.335874;9.466108;-133.587356;946.610813;1.142658;8.366377;2.216555;1.142658;9.466108;-0.088673;
4.854635;-0.051750;-0.059321;0.787765;0.903000;-0.002799;-6.400000;1.146281;31.289623;-1.326373;9.466181;-132.637275;946.618110;1.142667;8.365216;2.216346;1.142667;9.466181;-0.088576;
4.854651;-0.051004;-0.058465;0.787764;0.903000;-0.002799;-6.400000;1.146283;31.290358;-1.307371;9.466331;-130.737106;946.633072;1.142685;8.362921;2.215928;1.142685;9.466331;-0.088382;
4.854683;-0.049511;-0.056753;0.787761;0.903000;-0.002799;-6.400000;1.146287;31.291828;-1.269367;9.466645;-126.936744;946.664466;1.142721;8.358444;2.215095;1.142721;9.466645;-0.087994;
4.854747;-0.046524;-0.053331;0.787756;0.903000;-0.002799;-6.400000;1.146295;31.294770;-1.193360;9.467331;-119.335951;946.733134;1.142792;8.349943;2.213435;1.142792;9.467331;-0.087217;
4.854875;-0.040551;-0.046484;0.787745;0.903000;-0.002799;-6.400000;1.146310;31.300653;-1.041343;9.468940;-104.134327;946.893969;1.142928;8.334758;2.210142;1.142928;9.468940;-0.085662;
4.855131;-0.028606;-0.032792;0.787725;0.903000;-0.002799;-6.400000;1.146340;31.312421;-0.737327;9.473095;-73.732741;947.309490;1.143178;8.311692;2.203668;1.143178;9.473095;-0.082545;
4.855643;-0.004723;-0.005415;0.787684;0.903000;-0.002799;-6.400000;1.146399;31.335965;-0.129507;9.485147;-12.950732;948.514709;1.143591;8.294950;2.191161;1.143591;9.485147;-0.076282;
4.856667;0.042967;0.049262;0.787607;0.903000;-0.002799;-6.400000;1.146511;31.383079;1.084137;9.524113;108.413671;952.411257;1.144066;8.378552;2.167932;1.144066;9.524113;-0.063646;
