time;SM_generator_cePu;SM_generator_PePu;SM_generator_cmPu;SM_generator_PmPu;SM_generator_ufPu;SM_generator_efdPu;SM_generator_omegaPu;SM_generator_theta;SM_generator_PGenPu;SM_generator_QGenPu;SM_generator_PGen;SM_generator_QGen;SM_generator_UPu;SM_generator_IStatorPu;SM_generator_IRotorPu;SM_generator_UStatorPu;SM_generator_QStatorPu;SM_generator_thetaInternal;
0.000000;0.902956;0.902956;0.903000;0.903000;0.001059;2.420747;1.000000;1.224004;19.979030;9.679010;1997.902973;967.900951;1.000014;22.199792;2.420682;1.000014;9.679010;0.729542;
0.000001;0.902956;0.902956;0.903000;0.903000;0.001059;2.420747;1.000000;1.224004;19.979030;9.679010;1997.902973;967.900952;1.000014;22.199792;2.420682;1.000014;9.679010;0.729542;
0.000002;0.902956;0.902956;0.903000;0.903000;0.001059;2.420747;1.000000;1.224004;19.979030;9.679010;1997.902974;967.900952;1.000014;22.199792;2.420682;1.000014;9.679010;0.729542;
0.000004;0.902956;0.902956;0.903000;0.903000;0.001059;2.420746;1.000000;1.224004;19.979030;9.679010;1997.902975;967.900954;1.000014;22.199792;2.420682;1.000014;9.679010;0.729542;
0.000008;0.902956;0.902956;0.903000;0.903000;0.001059;2.420746;1.000000;1.224004;19.979030;9.679010;1997.902977;967.900957;1.000014;22.199792;2.420682;1.000014;9.679010;0.729542;
0.000016;0.902956;0.902956;0.903000;0.903000;0.001059;2.420745;1.000000;1.224004;19.979030;9.679010;1997.902981;967.900963;1.000014;22.199792;2.420682;1.000014;9.679010;0.729542;
0.000032;0.902956;0.902956;0.903000;0.903000;0.001059;2.420743;1.000000;1.224004;19.979030;9.679010;1997.902989;967.900975;1.000014;22.199792;2.420682;1.000014;9.679010;0.729542;
0.000064;0.902956;0.902956;0.903000;0.903000;0.001059;2.420738;1.000000;1.224004;19.979030;9.679010;1997.903005;967.900999;1.000014;22.199792;2.420682;1.000014;9.679010;0.729542;
0.000128;0.902956;0.902956;0.903000;0.903000;0.001059;2.420730;1.000000;1.224004;19.979030;9.679010;1997.903037;967.901047;1.000014;22.199793;2.420682;1.000014;9.679010;0.729542;
0.000256;0.902956;0.902956;0.903000;0.903000;0.001059;2.420713;1.000000;1.224004;19.979031;9.679011;1997.903101;967.901143;1.000014;22.199794;2.420682;1.000014;9.679011;0.729542;
0.000512;0.902956;0.902956;0.903000;0.903000;0.001059;2.420679;1.000000;1.224004;19.979032;9.679013;1997.903227;967.901331;1.000014;22.199795;2.420682;1.000014;9.679013;0.729542;
0.001024;0.902956;0.902956;0.903000;0.903000;0.001059;2.420614;1.000000;1.224004;19.979035;9.679017;1997.903472;967.901696;1.000014;22.199798;2.420681;1.000014;9.679017;0.729542;
0.002048;0.902957;0.902957;0.903000;0.903000;0.001059;2.420490;1.000000;1.224004;19.979039;9.679024;1997.903935;967.902384;1.000014;22.199803;2.420679;1.000014;9.679024;0.729542;
0.004096;0.902957;0.902957;0.903000;0.903000;0.001059;2.420269;1.000000;1.224004;19.979048;9.679036;1997.904760;967.903601;1.000015;22.199812;2.420676;1.000015;9.679036;0.729542;
0.008192;0.902958;0.902958;0.903000;0.903000;0.001059;2.419914;1.000000;1.224004;19.979061;9.679055;1997.906060;967.905469;1.000015;22.199826;2.420668;1.000015;9.679055;0.729542;
0.016384;0.902958;0.902958;0.903000;0.903000;0.001058;2.419467;1.000000;1.224004;19.979076;9.679074;1997.907605;967.907440;1.000015;22.199843;2.420655;1.000015;9.679074;0.729541;
0.032768;0.902959;0.902959;0.903000;0.903000;0.001058;2.419188;1.000000;1.224005;19.979085;9.679072;1997.908466;967.907162;1.000015;22.199853;2.420632;1.000015;9.679072;0.729542;
0.065536;0.902959;0.902959;0.903000;0.903000;0.001058;2.419568;1.000000;1.224008;19.979098;9.679019;1997.909782;967.901907;1.000014;22.199871;2.420609;1.000014;9.679019;0.729544;
0.131072;0.902971;0.902971;0.903000;0.903000;0.001059;2.420504;1.000001;1.224021;19.979360;9.679049;1997.936000;967.904878;1.000011;22.200174;2.420633;1.000011;9.679049;0.729549;
0.262144;0.902997;0.902998;0.903000;0.903000;0.001059;2.420595;1.000001;1.224051;19.979949;9.679172;1997.994898;967.917234;1.000007;22.200852;2.420679;1.000007;9.679172;0.729560;
0.524288;0.903011;0.903012;0.903000;0.903000;0.001059;2.420454;1.000000;1.224075;19.980248;9.679063;1998.024842;967.906319;1.000001;22.201206;2.420696;1.000001;9.679063;0.729573;
1.000000;0.903005;0.903005;0.903000;0.903000;0.001059;2.420583;1.000000;1.224076;19.980103;9.678909;1998.010294;967.890857;0.999999;22.201045;2.420685;0.999999;9.678909;0.729577;
1.000000;0.025330;0.025330;0.903000;0.903000;0.001059;2.420583;1.000000;1.224076;-0.000000;28.087949;-0.000000;2808.794862;0.435424;64.507190;3.718750;0.435424;28.087949;0.509457;
1.000001;0.025329;0.025329;0.903000;0.903000;0.001063;2.429222;1.000000;1.224076;0.000000;28.087625;0.000000;2808.762520;0.435421;64.506819;3.718767;0.435421;28.087625;0.509451;
1.000002;0.025329;0.025329;0.903000;0.903000;0.001066;2.437860;1.000000;1.224076;-0.000000;28.087210;-0.000000;2808.721028;0.435418;64.506342;3.718796;0.435418;28.087210;0.509445;
1.000004;0.025328;0.025328;0.903000;0.903000;0.001074;2.455136;1.000001;1.224076;0.000000;28.086375;0.000000;2808.637496;0.435411;64.505383;3.718854;0.435411;28.086375;0.509433;
1.000008;0.025327;0.025327;0.902999;0.903000;0.001089;2.489682;1.000001;1.224076;0.000000;28.084722;0.000000;2808.472165;0.435399;64.503484;3.718968;0.435399;28.084722;0.509409;
1.000016;0.025324;0.025324;0.902999;0.903000;0.001119;2.558750;1.000002;1.224076;0.000000;28.081406;0.000000;2808.140588;0.435373;64.499677;3.719198;0.435373;28.081406;0.509361;
1.000032;0.025318;0.025318;0.902997;0.903000;0.001180;2.696793;1.000004;1.224076;0.000000;28.074783;0.000000;2807.478274;0.435321;64.492070;3.719660;0.435321;28.074783;0.509265;
1.000064;0.025306;0.025306;0.902993;0.903000;0.001300;2.972509;1.000008;1.224076;0.000000;28.061570;0.000000;2806.156999;0.435219;64.476892;3.720588;0.435219;28.061570;0.509072;
1.000128;0.025282;0.025282;0.902986;0.903000;0.001541;3.522454;1.000016;1.224076;0.000000;28.035278;0.000000;2803.527848;0.435015;64.446680;3.722464;0.435015;28.035278;0.508685;
1.000256;0.025235;0.025235;0.902971;0.903000;0.002019;4.616433;1.000032;1.224077;0.000000;27.983229;0.000000;2798.322929;0.434611;64.386828;3.726290;0.434611;27.983229;0.507910;
1.000512;0.025142;0.025143;0.902942;0.903000;0.002966;6.780979;1.000064;1.224081;0.000000;27.881250;0.000000;2788.124974;0.433818;64.269398;3.734238;0.433818;27.881250;0.506349;
1.000538;0.025132;0.025134;0.902939;0.903000;0.003062;7.000001;1.000068;1.224082;0.000000;27.871006;0.000000;2787.100647;0.433739;64.257591;3.735070;0.433739;27.871006;0.506190;
1.000538;0.025132;0.025134;0.902939;0.903000;0.003062;7.000000;1.000068;1.224082;0.000000;27.871006;0.000000;2787.100647;0.433739;64.257591;3.735070;0.433739;27.871006;0.506190;
1.000539;0.025132;0.025134;0.902939;0.903000;0.003062;7.000000;1.000068;1.224082;0.000000;27.870615;0.000000;2787.061478;0.433736;64.257139;3.735102;0.433736;27.870615;0.506183;
1.000540;0.025132;0.025133;0.902939;0.903000;0.003062;7.000000;1.000068;1.224082;0.000000;27.870223;0.000000;2787.022308;0.433733;64.256688;3.735134;0.433733;27.870223;0.506177;
1.000542;0.025131;0.025133;0.902939;0.903000;0.003062;7.000000;1.000068;1.224082;0.000000;27.869440;0.000000;2786.943975;0.433727;64.255785;3.735198;0.433727;27.869440;0.506165;
1.000546;0.025130;0.025131;0.902939;0.903000;0.003062;7.000000;1.000069;1.224082;0.000000;27.867873;0.000000;2786.787327;0.433714;64.253979;3.735326;0.433714;27.867873;0.506141;
1.000554;0.025127;0.025128;0.902938;0.903000;0.003062;7.000000;1.000070;1.224082;0.000000;27.864741;0.000000;2786.474117;0.433690;64.250368;3.735582;0.433690;27.864741;0.506092;
1.000570;0.025121;0.025123;0.902936;0.903000;0.003062;7.000000;1.000072;1.224082;0.000000;27.858480;0.000000;2785.848045;0.433641;64.243150;3.736093;0.433641;27.858480;0.505994;
1.000602;0.025110;0.025112;0.902932;0.903000;0.003062;7.000000;1.000076;1.224083;0.000000;27.845973;0.000000;2784.597280;0.433544;64.228726;3.737114;0.433544;27.845973;0.505798;
1.000666;0.025087;0.025089;0.902925;0.903000;0.003062;7.000000;1.000084;1.224085;0.000000;27.821013;0.000000;2782.101266;0.433350;64.199934;3.739153;0.433350;27.821013;0.505406;
1.000794;0.025042;0.025044;0.902910;0.903000;0.003062;7.000000;1.000100;1.224088;0.000000;27.771312;0.000000;2777.131217;0.432962;64.142564;3.743217;0.432962;27.771312;0.504623;
1.001050;0.024952;0.024955;0.902881;0.903000;0.003062;7.000000;1.000132;1.224098;0.000000;27.672783;0.000000;2767.278334;0.432194;64.028678;3.751284;0.432194;27.672783;0.503061;
1.001562;0.024776;0.024781;0.902823;0.903000;0.003062;7.000000;1.000196;1.224124;0.000000;27.479159;0.000000;2747.915923;0.430679;63.804283;3.767185;0.430679;27.479159;0.499949;
1.002586;0.024436;0.024444;0.902708;0.903000;0.003062;7.000000;1.000324;1.224208;-0.000000;27.105218;-0.000000;2710.521793;0.427738;63.368666;3.798080;0.427738;27.105218;0.493771;
1.004634;0.023800;0.023814;0.902476;0.903000;0.003062;7.000000;1.000581;1.224499;-0.000000;26.407341;-0.000000;2640.734072;0.422196;62.547571;3.856441;0.422196;26.407341;0.481615;
1.006682;0.023221;0.023241;0.902244;0.903000;0.003062;7.000000;1.000839;1.224956;0.000000;25.771437;0.000000;2577.143742;0.417082;61.789892;3.910470;0.417082;25.771437;0.469742;
1.008730;0.022693;0.022718;0.902012;0.903000;0.003062;7.000000;1.001096;1.225578;0.000000;25.191900;0.000000;2519.189988;0.412366;61.091189;3.960487;0.412366;25.191900;0.458169;
1.010778;0.022212;0.022242;0.901780;0.903000;0.003062;7.000000;1.001353;1.226366;0.000000;24.663562;0.000000;2466.356183;0.408018;60.447175;4.006801;0.408018;24.663562;0.446908;
1.012826;0.021772;0.021807;0.901549;0.903000;0.003062;7.000000;1.001610;1.227319;0.000000;24.181731;0.000000;2418.173099;0.404013;59.853811;4.049702;0.404013;24.181731;0.435968;
1.014874;0.021371;0.021411;0.901317;0.903000;0.003062;7.000000;1.001868;1.228438;-0.000000;23.742165;-0.000000;2374.216492;0.400324;59.307316;4.089456;0.400324;23.742165;0.425356;
1.016922;0.021004;0.021049;0.901085;0.903000;0.003062;7.000000;1.002125;1.229723;0.000000;23.341032;0.000000;2334.103190;0.396928;58.804172;4.126311;0.396928;23.341032;0.415077;
1.018970;0.020669;0.020719;0.900854;0.903000;0.003062;7.000000;1.002383;1.231173;-0.000000;22.974872;-0.000000;2297.487153;0.393802;58.341106;4.160494;0.393802;22.974872;0.405133;
1.021018;0.020363;0.020417;0.900622;0.903000;0.003062;7.000000;1.002640;1.232789;0.000000;22.640557;0.000000;2264.055687;0.390927;57.915081;4.192216;0.390927;22.640557;0.395525;
1.023066;0.020084;0.020142;0.900391;0.903000;0.003062;7.000000;1.002898;1.234571;-0.000000;22.335261;-0.000000;2233.526062;0.388282;57.523278;4.221671;0.388282;22.335261;0.386250;
1.025114;0.019828;0.019890;0.900160;0.903000;0.003062;7.000000;1.003155;1.236518;0.000000;22.056424;0.000000;2205.642447;0.385851;57.163086;4.249036;0.385851;22.056424;0.377307;
1.027162;0.019594;0.019661;0.899929;0.903000;0.003062;7.000000;1.003413;1.238631;0.000000;21.801732;0.000000;2180.173187;0.383617;56.832088;4.274476;0.383617;21.801732;0.368691;
1.029210;0.019380;0.019451;0.899698;0.903000;0.003062;7.000000;1.003671;1.240910;0.000000;21.569084;0.000000;2156.908362;0.381564;56.528044;4.298142;0.381564;21.569084;0.360397;
1.031258;0.019184;0.019259;0.899467;0.903000;0.003062;7.000000;1.003928;1.243354;0.000000;21.356576;0.000000;2135.657611;0.379680;56.248886;4.320175;0.379680;21.356576;0.352418;
1.035354;0.018840;0.018923;0.899006;0.903000;0.003062;7.000000;1.004443;1.248740;-0.000000;20.983980;-0.000000;2098.397952;0.376353;55.756055;4.359985;0.376353;20.983980;0.337351;
1.039040;0.018578;0.018669;0.898591;0.903000;0.003062;7.000000;1.004907;1.254154;-0.000000;20.701989;-0.000000;2070.198856;0.373816;55.380152;4.391392;0.373816;20.701989;0.324792;
1.042727;0.018355;0.018453;0.898177;0.903000;0.003062;7.000000;1.005370;1.260105;0.000000;20.462827;0.000000;2046.282740;0.371650;55.059332;4.419219;0.371650;20.462827;0.313125;
1.046413;0.018165;0.018271;0.897763;0.903000;0.003062;7.000000;1.005833;1.266592;-0.000000;20.260401;-0.000000;2026.040139;0.369808;54.786321;4.443931;0.369808;20.260401;0.302301;
1.050100;0.018003;0.018117;0.897350;0.903000;0.003062;7.000000;1.006296;1.273616;-0.000000;20.089527;-0.000000;2008.952741;0.368245;54.554801;4.465953;0.368245;20.089527;0.292265;
1.053786;0.017866;0.017987;0.896938;0.903000;0.003062;7.000000;1.006759;1.281176;0.000000;19.945768;0.000000;1994.576835;0.366925;54.359255;4.485652;0.366925;19.945768;0.282963;
1.057472;0.017750;0.017878;0.896525;0.903000;0.003062;7.000000;1.007222;1.289272;-0.000000;19.825319;-0.000000;1982.531866;0.365815;54.194873;4.503347;0.365815;19.825319;0.274340;
1.061159;0.017652;0.017788;0.896114;0.903000;0.003062;7.000000;1.007685;1.297904;0.000000;19.724941;0.000000;1972.494086;0.364888;54.057501;4.519315;0.364888;19.724941;0.266345;
1.064845;0.017570;0.017713;0.895703;0.903000;0.003062;7.000000;1.008148;1.307072;0.000000;19.641877;0.000000;1964.187697;0.364119;53.943560;4.533793;0.364119;19.641877;0.258926;
1.067120;0.017525;0.017673;0.895449;0.903000;0.003062;7.000000;1.008433;1.312997;-0.000000;19.598089;-0.000000;1959.808944;0.363713;53.883399;4.542086;0.363713;19.598089;0.254612;
1.067120;0.017526;0.017673;0.895449;0.903000;0.003062;7.000000;1.008433;1.312997;-0.000000;19.597929;-0.000000;1959.792882;0.363711;53.883178;4.542085;0.363711;19.597929;0.254612;
1.067121;0.017526;0.017673;0.895449;0.903000;0.003062;7.000000;1.008433;1.313000;0.000000;19.597908;0.000000;1959.790765;0.363711;53.883149;4.542089;0.363711;19.597908;0.254610;
1.067122;0.017526;0.017673;0.895449;0.903000;0.003062;7.000000;1.008433;1.313002;0.000000;19.597890;0.000000;1959.788982;0.363711;53.883124;4.542092;0.363711;19.597890;0.254609;
1.067124;0.017526;0.017673;0.895449;0.903000;0.003062;7.000000;1.008433;1.313008;0.000000;19.597854;0.000000;1959.785437;0.363711;53.883076;4.542099;0.363711;19.597854;0.254605;
1.067128;0.017526;0.017673;0.895448;0.903000;0.003062;7.000000;1.008434;1.313018;0.000000;19.597783;0.000000;1959.778286;0.363710;53.882977;4.542114;0.363710;19.597783;0.254598;
1.067136;0.017525;0.017673;0.895447;0.903000;0.003062;7.000000;1.008435;1.313039;0.000000;19.597640;0.000000;1959.764031;0.363709;53.882781;4.542142;0.363709;19.597640;0.254583;
1.067152;0.017525;0.017673;0.895446;0.903000;0.003062;7.000000;1.008437;1.313082;0.000000;19.597355;0.000000;1959.735540;0.363706;53.882390;4.542198;0.363706;19.597355;0.254553;
1.067184;0.017525;0.017672;0.895442;0.903000;0.003062;7.000000;1.008441;1.313167;0.000000;19.596786;0.000000;1959.678633;0.363701;53.881607;4.542310;0.363701;19.596786;0.254494;
1.067248;0.017523;0.017671;0.895435;0.903000;0.003062;7.000000;1.008449;1.313336;0.000000;19.595651;0.000000;1959.565123;0.363690;53.880047;4.542535;0.363690;19.595651;0.254376;
1.067376;0.017521;0.017669;0.895421;0.903000;0.003062;7.000000;1.008465;1.313677;0.000000;19.593393;0.000000;1959.339311;0.363669;53.876942;4.542983;0.363669;19.593393;0.254141;
1.067632;0.017517;0.017665;0.895392;0.903000;0.003062;7.000000;1.008497;1.314359;0.000000;19.588925;0.000000;1958.892490;0.363628;53.870799;4.543875;0.363628;19.588925;0.253672;
1.068144;0.017508;0.017657;0.895335;0.903000;0.003062;7.000000;1.008561;1.315731;0.000000;19.580178;0.000000;1958.017807;0.363547;53.858770;4.545644;0.363547;19.580178;0.252742;
1.069168;0.017490;0.017642;0.895221;0.903000;0.003062;7.000000;1.008690;1.318505;0.000000;19.563423;0.000000;1956.342306;0.363391;53.835721;4.549118;0.363391;19.563423;0.250908;
1.070000;0.017477;0.017631;0.895129;0.903000;0.003062;7.000000;1.008794;1.320790;0.000000;19.550501;0.000000;1955.050093;0.363271;53.817939;4.551881;0.363271;19.550501;0.249445;
1.070000;0.814499;0.821662;0.895129;0.903000;0.003062;7.000000;1.008794;1.320790;18.170190;5.598988;1817.018983;559.898766;0.831221;22.873896;3.272196;0.831221;5.598988;0.530819;
1.070001;0.814506;0.821669;0.895129;0.903000;0.003062;7.000000;1.008794;1.320792;18.170344;5.599236;1817.034382;559.923568;0.831228;22.873966;3.272135;0.831228;5.599236;0.530821;
1.070002;0.814510;0.821673;0.895129;0.903000;0.003062;7.000000;1.008794;1.320795;18.170427;5.599373;1817.042686;559.937304;0.831233;22.873998;3.272108;0.831233;5.599373;0.530824;
1.070004;0.814517;0.821680;0.895129;0.903000;0.003062;7.000000;1.008794;1.320801;18.170589;5.599641;1817.058866;559.964106;0.831241;22.874058;3.272055;0.831241;5.599641;0.530831;
1.070008;0.814532;0.821695;0.895129;0.903000;0.003062;7.000000;1.008794;1.320812;18.170925;5.600197;1817.092523;560.019738;0.831257;22.874186;3.271943;0.831257;5.600197;0.530843;
1.070016;0.814562;0.821725;0.895128;0.903000;0.003062;7.000000;1.008794;1.320834;18.171590;5.601296;1817.158962;560.129636;0.831290;22.874438;3.271723;0.831290;5.601296;0.530868;
1.070032;0.814621;0.821785;0.895128;0.903000;0.003062;7.000000;1.008794;1.320878;18.172918;5.603494;1817.291812;560.349397;0.831355;22.874941;3.271284;0.831355;5.603494;0.530918;
1.070064;0.814740;0.821905;0.895128;0.903000;0.003062;7.000000;1.008795;1.320967;18.175574;5.607888;1817.557401;560.788775;0.831486;22.875948;3.270406;0.831486;5.607888;0.531018;
1.070128;0.814977;0.822145;0.895127;0.903000;0.003062;7.000000;1.008795;1.321143;18.180881;5.616670;1818.088132;561.666957;0.831748;22.877967;3.268653;0.831748;5.616670;0.531218;
1.070256;0.815450;0.822623;0.895126;0.903000;0.003062;7.000000;1.008797;1.321497;18.191478;5.634210;1819.147819;563.421027;0.832269;22.882021;3.265163;0.832269;5.634210;0.531616;
1.070512;0.816393;0.823577;0.895123;0.903000;0.003062;7.000000;1.008800;1.322205;18.212601;5.669200;1821.260144;566.920009;0.833307;22.890193;3.258241;0.833307;5.669200;0.532410;
1.071024;0.818267;0.825472;0.895118;0.903000;0.003062;7.000000;1.008806;1.323621;18.254570;5.738815;1825.457022;573.881515;0.835359;22.906796;3.244626;0.835359;5.738815;0.533985;
1.071329;0.819378;0.826596;0.895115;0.903000;0.003062;7.000000;1.008809;1.324466;18.279449;5.780139;1827.944873;578.013936;0.836569;22.916866;3.236642;0.836569;5.780139;0.534917;
1.071330;0.819381;0.826599;0.895115;0.903000;0.003062;7.000000;1.008809;1.324469;18.279531;5.780275;1827.953071;578.027521;0.836573;22.916900;3.236616;0.836573;5.780275;0.534920;
1.071331;0.819385;0.826603;0.895115;0.903000;0.003062;7.000000;1.008809;1.324472;18.279612;5.780410;1827.961189;578.041011;0.836577;22.916933;3.236590;0.836577;5.780410;0.534923;
1.071333;0.819392;0.826610;0.895115;0.903000;0.003062;7.000000;1.008809;1.324477;18.279775;5.780680;1827.977459;578.068032;0.836585;22.917000;3.236538;0.836585;5.780680;0.534929;
1.071337;0.819407;0.826625;0.895115;0.903000;0.003062;7.000000;1.008809;1.324488;18.280099;5.781220;1828.009893;578.121951;0.836601;22.917132;3.236434;0.836601;5.781220;0.534941;
1.071345;0.819436;0.826654;0.895115;0.903000;0.003062;7.000000;1.008809;1.324510;18.280748;5.782299;1828.074824;578.229861;0.836632;22.917397;3.236227;0.836632;5.782299;0.534966;
1.071361;0.819494;0.826713;0.895115;0.903000;0.003062;7.000000;1.008809;1.324555;18.282047;5.784456;1828.204659;578.445645;0.836695;22.917928;3.235812;0.836695;5.784456;0.535014;
1.071393;0.819610;0.826830;0.895115;0.903000;0.003062;7.000000;1.008810;1.324643;18.284642;5.788771;1828.464223;578.877069;0.836821;22.918990;3.234984;0.836821;5.788771;0.535111;
1.071457;0.819841;0.827064;0.895114;0.903000;0.003062;7.000000;1.008810;1.324820;18.289829;5.797393;1828.982929;579.739346;0.837073;22.921119;3.233331;0.837073;5.797393;0.535306;
1.071585;0.820304;0.827532;0.895113;0.903000;0.003062;7.000000;1.008812;1.325175;18.300187;5.814616;1830.018657;581.461614;0.837575;22.925391;3.230038;0.837575;5.814616;0.535694;
1.071841;0.821226;0.828464;0.895111;0.903000;0.003062;7.000000;1.008814;1.325883;18.320834;5.848970;1832.083427;584.897024;0.838573;22.933996;3.223508;0.838573;5.848970;0.536466;
1.072353;0.823059;0.830318;0.895106;0.903000;0.003062;7.000000;1.008820;1.327302;18.361866;5.917315;1836.186626;591.731539;0.840548;22.951444;3.210667;0.840548;5.917315;0.538000;
1.073377;0.826679;0.833978;0.895097;0.903000;0.003062;7.000000;1.008830;1.330141;18.442908;6.052569;1844.290777;605.256856;0.844410;22.987264;3.185838;0.844410;6.052569;0.541021;
1.075425;0.833749;0.841127;0.895080;0.903000;0.003062;7.000000;1.008849;1.335828;18.601136;6.317448;1860.113568;631.744823;0.851805;23.062393;3.139420;0.851805;6.317448;0.546886;
1.077473;0.840603;0.848055;0.895065;0.903000;0.003062;7.000000;1.008866;1.341526;18.754455;6.574755;1875.445457;657.475521;0.858775;23.141706;3.097112;0.858775;6.574755;0.552525;
1.079521;0.847255;0.854779;0.895052;0.903000;0.003062;7.000000;1.008881;1.347235;18.903208;6.824587;1890.320765;682.458720;0.865345;23.224749;3.058637;0.865345;6.824587;0.557952;
1.081569;0.853721;0.861314;0.895040;0.903000;0.003062;7.000000;1.008894;1.352953;19.047732;7.067109;1904.773162;706.710934;0.871536;23.311131;3.023723;0.871536;7.067109;0.563179;
1.083617;0.860015;0.867673;0.895030;0.903000;0.003062;7.000000;1.008905;1.358678;19.188338;7.302518;1918.833846;730.251786;0.877371;23.400508;2.992115;0.877371;7.302518;0.568216;
1.085665;0.866149;0.873870;0.895022;0.903000;0.003062;7.000000;1.008914;1.364411;19.325316;7.531029;1932.531562;753.102909;0.882870;23.492580;2.963575;0.882870;7.531029;0.573072;
1.087713;0.872134;0.879915;0.895015;0.903000;0.003062;7.000000;1.008922;1.370148;19.458926;7.752871;1945.892586;775.287147;0.888051;23.587082;2.937882;0.888051;7.752871;0.577758;
1.089761;0.877982;0.885821;0.895010;0.903000;0.003062;7.000000;1.008928;1.375890;19.589409;7.968281;1958.940874;796.828084;0.892932;23.683778;2.914831;0.892932;7.968281;0.582280;
1.091809;0.883703;0.891596;0.895006;0.903000;0.003062;7.000000;1.008932;1.381636;19.716982;8.177497;1971.698226;817.749700;0.897532;23.782462;2.894229;0.897532;8.177497;0.586647;
1.093857;0.889304;0.897250;0.895004;0.903000;0.003062;7.000000;1.008935;1.387383;19.841845;8.380761;1984.184461;838.076105;0.901864;23.882947;2.875901;0.901864;8.380761;0.590866;
1.097953;0.900198;0.908241;0.895004;0.903000;0.003062;7.000000;1.008935;1.398879;20.084529;8.771137;2008.452880;877.113680;0.909806;24.088896;2.845226;0.909806;8.771137;0.598885;
1.101640;0.909666;0.917788;0.895008;0.903000;0.003062;7.000000;1.008930;1.409222;20.295249;9.104416;2029.524881;910.441559;0.916180;24.278884;2.823882;0.916180;9.104416;0.605657;
1.105326;0.918852;0.927047;0.895017;0.903000;0.003062;7.000000;1.008919;1.419555;20.499517;9.422061;2049.951680;942.206138;0.921895;24.472585;2.807669;0.921895;9.422061;0.612039;
1.109013;0.927781;0.936042;0.895031;0.903000;0.003062;7.000000;1.008905;1.429875;20.697886;9.725171;2069.788634;972.517093;0.927010;24.669406;2.795966;0.927010;9.725171;0.618057;
1.112699;0.936476;0.944796;0.895048;0.903000;0.003062;7.000000;1.008885;1.440174;20.890881;10.014925;2089.088122;1001.492494;0.931582;24.868870;2.788199;0.931582;10.014925;0.623736;
1.116385;0.944956;0.953330;0.895069;0.903000;0.003062;7.000000;1.008861;1.450449;21.078945;10.292441;2107.894464;1029.244139;0.935660;25.070573;2.783864;0.935660;10.292441;0.629098;
1.120072;0.953238;0.961658;0.895094;0.903000;0.003062;7.000000;1.008833;1.460693;21.262434;10.558747;2126.243414;1055.874677;0.939292;25.274155;2.782515;0.939292;10.558747;0.634163;
1.123758;0.961334;0.969794;0.895123;0.903000;0.003062;7.000000;1.008800;1.470901;21.441642;10.814789;2144.164246;1081.478872;0.942517;25.479293;2.783764;0.942517;10.814789;0.638951;
1.127445;0.969255;0.977749;0.895156;0.903000;0.003062;7.000000;1.008763;1.481070;21.616809;11.061439;2161.680886;1106.143871;0.945372;25.685698;2.787267;0.945372;11.061439;0.643476;
1.134817;0.984629;0.993173;0.895232;0.903000;0.003062;7.000000;1.008677;1.501261;21.956373;11.531066;2195.637261;1153.106599;0.950143;26.101507;2.799590;0.950143;11.531066;0.651814;
1.142190;0.999381;1.007951;0.895323;0.903000;0.003062;7.000000;1.008575;1.521233;22.281407;11.971475;2228.140710;1197.147498;0.953794;26.519157;2.817817;0.953794;11.971475;0.659279;
1.149563;1.013534;1.022107;0.895426;0.903000;0.003062;7.000000;1.008459;1.540952;22.592553;12.386949;2259.255348;1238.694874;0.956507;26.937052;2.840495;0.956507;12.386949;0.665962;
1.156936;1.027108;1.035661;0.895543;0.903000;0.003062;7.000000;1.008327;1.560383;22.890336;12.781286;2289.033585;1278.128626;0.958438;27.353834;2.866443;0.958438;12.781286;0.671945;
1.164309;1.040113;1.048624;0.895672;0.903000;0.003062;7.000000;1.008182;1.579494;23.174999;13.157459;2317.499931;1315.745916;0.959718;27.768107;2.894727;0.959718;13.157459;0.677296;
1.171681;1.052558;1.061004;0.895813;0.903000;0.003062;7.000000;1.008024;1.598254;23.446725;13.517891;2344.672476;1351.789098;0.960459;28.178621;2.924622;0.960459;13.517891;0.682077;
1.179054;1.064448;1.072807;0.895965;0.903000;0.003062;7.000000;1.007852;1.616633;23.705647;13.864503;2370.564661;1386.450317;0.960753;28.584228;2.955563;0.960753;13.864503;0.686341;
1.186427;1.075788;1.084038;0.896128;0.903000;0.003062;7.000000;1.007669;1.634602;23.951890;14.198803;2395.189010;1419.880323;0.960679;28.983870;2.987111;0.960679;14.198803;0.690134;
1.201173;1.096871;1.104845;0.896483;0.903000;0.003062;7.000000;1.007270;1.669169;24.407873;14.837060;2440.787281;1483.706017;0.959762;29.761186;3.050453;0.959762;14.837060;0.696501;
1.215918;1.115820;1.123441;0.896876;0.903000;0.003062;7.000000;1.006829;1.701782;24.814500;15.435193;2481.449995;1543.519334;0.958040;30.503260;3.113085;0.958040;15.435193;0.701408;
1.230664;1.132742;1.139936;0.897301;0.903000;0.003062;7.000000;1.006352;1.732269;25.174612;15.997624;2517.461199;1599.762434;0.955842;31.205554;3.173828;0.955842;15.997624;0.705062;
1.245409;1.147779;1.154484;0.897756;0.903000;0.003062;7.000000;1.005841;1.760471;25.491887;16.527468;2549.188709;1652.746847;0.953440;31.864403;3.231873;0.953440;16.527468;0.707640;
1.260155;1.161093;1.167250;0.898238;0.903000;0.003062;7.000000;1.005302;1.786247;25.769991;17.025687;2576.999083;1702.568676;0.951043;32.476298;3.286677;0.951043;17.025687;0.709287;
1.274901;1.172868;1.178425;0.898743;0.903000;0.003062;7.000000;1.004738;1.809470;26.013134;17.492788;2601.313415;1749.278804;0.948821;33.038626;3.337885;0.948821;17.492788;0.710128;
1.289646;1.183297;1.188209;0.899268;0.903000;0.003062;7.000000;1.004151;1.830029;26.225752;17.928897;2622.575156;1792.889663;0.946916;33.549399;3.385267;0.946916;17.928897;0.710269;
1.304392;1.192573;1.196799;0.899812;0.903000;0.003062;7.000000;1.003544;1.847827;26.412308;18.333934;2641.230842;1833.393414;0.945446;34.007107;3.428671;0.945446;18.333934;0.709804;
1.315934;1.199212;1.202879;0.900248;0.903000;0.003062;7.000000;1.003058;1.859731;26.544444;18.631659;2654.444414;1863.165851;0.944742;34.327524;3.459765;0.944742;18.631659;0.709100;
1.315934;1.199211;1.202877;0.900248;0.903000;0.003062;7.000001;1.003058;1.859731;26.544178;18.631210;2654.417754;1863.121027;0.944728;34.327516;3.459790;0.944728;18.631210;0.709101;
1.315935;1.199190;1.202857;0.900248;0.903000;0.003062;6.999920;1.003058;1.859732;26.544178;18.631217;2654.417834;1863.121709;0.944727;34.327537;3.459782;0.944727;18.631217;0.709096;
1.315936;1.199191;1.202857;0.900248;0.903000;0.003062;6.999838;1.003058;1.859733;26.544189;18.631242;2654.418912;1863.124181;0.944727;34.327564;3.459785;0.944727;18.631242;0.709096;
1.315938;1.199193;1.202859;0.900248;0.903000;0.003062;6.999676;1.003057;1.859735;26.544211;18.631292;2654.421128;1863.129234;0.944727;34.327617;3.459790;0.944727;18.631292;0.709096;
1.315942;1.199194;1.202860;0.900248;0.903000;0.003062;6.999350;1.003057;1.859739;26.544254;18.631390;2654.425377;1863.139011;0.944727;34.327722;3.459800;0.944727;18.631390;0.709095;
1.315950;1.199198;1.202864;0.900248;0.903000;0.003061;6.998698;1.003057;1.859746;26.544340;18.631588;2654.433996;1863.158782;0.944727;34.327933;3.459821;0.944727;18.631588;0.709095;
1.315966;1.199207;1.202872;0.900249;0.903000;0.003061;6.997394;1.003056;1.859762;26.544512;18.631983;2654.451231;1863.198316;0.944726;34.328354;3.459862;0.944726;18.631983;0.709093;
1.315998;1.199224;1.202888;0.900250;0.903000;0.003060;6.994786;1.003055;1.859792;26.544857;18.632774;2654.485684;1863.277356;0.944724;34.329197;3.459945;0.944724;18.632774;0.709091;
1.316062;1.199259;1.202920;0.900253;0.903000;0.003057;6.989570;1.003052;1.859854;26.545545;18.634353;2654.554528;1863.435320;0.944720;34.330882;3.460110;0.944720;18.634353;0.709086;
1.316190;1.199329;1.202983;0.900258;0.903000;0.003053;6.979133;1.003047;1.859976;26.546920;18.637508;2654.691966;1863.750786;0.944713;34.334246;3.460440;0.944713;18.637508;0.709076;
1.316446;1.199468;1.203109;0.900267;0.903000;0.003044;6.958241;1.003036;1.860221;26.549658;18.643799;2654.965837;1864.379858;0.944699;34.340956;3.461096;0.944699;18.643799;0.709056;
1.316958;1.199744;1.203360;0.900287;0.903000;0.003025;6.916393;1.003014;1.860707;26.555095;18.656305;2655.509548;1865.630513;0.944671;34.354299;3.462390;0.944671;18.656305;0.709016;
1.317982;1.200288;1.203853;0.900326;0.903000;0.002989;6.832456;1.002970;1.861670;26.565807;18.681015;2656.580720;1868.101487;0.944615;34.380676;3.464916;0.944615;18.681015;0.708938;
1.320030;1.201348;1.204810;0.900405;0.903000;0.002915;6.663793;1.002882;1.863553;26.586572;18.729192;2658.657162;1872.919181;0.944500;34.432176;3.469720;0.944500;18.729192;0.708784;
1.324126;1.203345;1.206600;0.900564;0.903000;0.002766;6.324525;1.002706;1.867147;26.625406;18.820370;2662.540584;1882.037043;0.944265;34.530042;3.478366;0.944265;18.820370;0.708490;
1.332318;1.206839;1.209674;0.900884;0.903000;0.002470;5.646241;1.002349;1.873651;26.692011;18.980767;2669.201065;1898.076681;0.943757;34.704497;3.492088;0.943757;18.980767;0.707980;
1.348702;1.211809;1.213783;0.901532;0.903000;0.001896;4.333485;1.001629;1.883882;26.780775;19.208293;2678.077542;1920.829340;0.942568;34.965203;3.507097;0.942568;19.208293;0.707368;
1.365086;1.214185;1.215281;0.902186;0.903000;0.001362;3.112811;1.000902;1.890388;26.812667;19.308654;2681.266746;1930.865432;0.941164;35.107098;3.507563;0.941164;19.308654;0.707372;
1.381470;1.214114;1.214325;0.902843;0.903000;0.000879;2.010442;1.000174;1.893154;26.791236;19.283026;2679.123573;1928.302581;0.939607;35.130822;3.495867;0.939607;19.283026;0.708037;
1.397854;1.211764;1.211098;0.903497;0.903000;0.000451;1.031811;0.999451;1.892191;26.720467;19.137431;2672.046676;1913.743079;0.937993;35.039466;3.473878;0.937993;19.137431;0.709345;
1.430622;1.201039;1.198687;0.904772;0.903000;-0.000268;-0.612633;0.998042;1.879355;26.449661;18.535404;2644.966129;1853.540357;0.935136;34.538026;3.405085;0.935136;18.535404;0.713556;
1.460113;1.184593;1.180847;0.905865;0.903000;-0.000782;-1.787628;0.996837;1.855749;26.060936;17.685003;2606.093577;1768.500267;0.933308;33.745514;3.317534;0.933308;17.685003;0.718765;
1.489604;1.161571;1.156600;0.906881;0.903000;-0.001189;-2.718933;0.995720;1.821444;25.532450;16.606983;2553.244992;1660.698274;0.932504;32.662724;3.209236;0.932504;16.606983;0.724679;
1.519095;1.131558;1.125583;0.907794;0.903000;-0.001490;-3.405783;0.994720;1.777388;24.855652;15.365008;2485.565193;1536.500799;0.932854;31.324685;3.083520;0.932854;15.365008;0.730587;
1.548587;1.094234;1.087520;0.908575;0.903000;-0.001666;-3.809194;0.993864;1.724799;24.023915;14.024834;2402.391499;1402.483446;0.934344;29.772831;2.944496;0.934344;14.024834;0.735718;
1.578078;1.049806;1.042651;0.909197;0.903000;-0.001695;-3.874463;0.993184;1.665171;23.040319;12.653898;2304.031904;1265.389790;0.936869;28.057768;2.797438;0.936869;12.653898;0.739292;
1.607569;0.999109;0.991822;0.909635;0.903000;-0.001554;-3.551987;0.992706;1.600244;21.924852;11.321350;2192.485226;1132.134964;0.940347;26.240679;2.648712;0.940347;11.321350;0.740550;
1.637060;0.943917;0.936792;0.909869;0.903000;-0.001236;-2.826295;0.992451;1.531976;20.714898;10.090371;2071.489840;1009.037077;0.944690;24.390815;2.505273;0.944690;10.090371;0.738877;
1.666551;0.886704;0.879993;0.909887;0.903000;-0.000757;-1.730893;0.992431;1.462469;19.463916;9.014867;1946.391648;901.486695;0.949884;22.581932;2.373905;0.949884;9.014867;0.733872;
1.696043;0.830366;0.824261;0.909690;0.903000;-0.000154;-0.351197;0.992647;1.393882;18.234502;8.134237;1823.450184;813.423676;0.955975;20.886053;2.260372;0.955975;8.134237;0.725435;
1.725534;0.777809;0.772432;0.909286;0.903000;0.000518;1.185369;0.993088;1.328326;17.089768;7.471138;1708.976832;747.113767;0.963044;19.367228;2.168737;0.963044;7.471138;0.713806;
1.755025;0.731145;0.726563;0.908695;0.903000;0.001199;2.740899;0.993733;1.267767;16.085536;7.031769;1608.553617;703.176877;0.971149;18.076883;2.100870;0.971149;7.031769;0.699430;
1.784516;0.693120;0.689344;0.907947;0.903000;0.001820;4.160427;0.994552;1.213930;15.263851;6.807198;1526.385101;680.719805;0.980257;17.049577;2.057233;0.980257;6.807198;0.683375;
1.814007;0.664742;0.661754;0.907077;0.903000;0.002326;5.316804;0.995505;1.168224;14.652288;6.782379;1465.228802;678.237890;0.990341;16.303377;2.035497;0.990341;6.782379;0.666648;
1.843499;0.646324;0.644096;0.906124;0.903000;0.002683;6.134006;0.996553;1.131698;14.262156;6.929673;1426.215632;692.967284;1.001090;15.839265;2.032448;1.001090;6.929673;0.650306;
1.872990;0.637957;0.636460;0.905125;0.903000;0.002881;6.587277;0.997653;1.105026;14.092265;7.216902;1409.226498;721.690186;1.012058;15.644103;2.044434;1.012058;7.216902;0.635406;
1.902481;0.639044;0.638254;0.904118;0.903000;0.002930;6.699019;0.998764;1.088503;14.131681;7.610062;1413.168093;761.006167;1.022711;15.694041;2.067717;1.022711;7.610062;0.622765;
1.931972;0.648699;0.648602;0.903136;0.903000;0.002854;6.525743;0.999850;1.082067;14.362597;8.076587;1436.259741;807.658666;1.032503;15.959003;2.099359;1.032503;8.076587;0.612963;
1.961463;0.666050;0.666632;0.902211;0.903000;0.002685;6.138136;1.000875;1.085325;14.761721;8.587582;1476.172107;858.758189;1.040952;16.406043;2.137115;1.040952;8.587582;0.606379;
1.990955;0.689764;0.691013;0.901368;0.903000;0.002454;5.611204;1.001811;1.097596;15.301376;9.118349;1530.137622;911.834870;1.047663;17.001886;2.179216;1.047663;9.118349;0.603091;
2.020446;0.718455;0.720348;0.900628;0.903000;0.002194;5.015898;1.002634;1.117958;15.951248;9.649636;1595.124831;964.963571;1.052371;17.715140;2.224708;1.052371;9.649636;0.602981;
2.049937;0.750836;0.753334;0.900005;0.903000;0.001929;4.410516;1.003328;1.145300;16.679295;10.167386;1667.929497;1016.738596;1.054950;18.516459;2.272917;1.054950;10.167386;0.605805;
2.079428;0.785352;0.788398;0.899511;0.903000;0.001680;3.840783;1.003879;1.178374;17.453295;10.661665;1745.329530;1066.166488;1.055397;19.378593;2.323267;1.055397;10.661665;0.611144;
2.108919;0.820668;0.824183;0.899149;0.903000;0.001461;3.339476;1.004283;1.215854;18.242765;11.126408;1824.276453;1112.640822;1.053830;20.276610;2.375392;1.053830;11.126408;0.618528;
2.138411;0.855562;0.859445;0.898920;0.903000;0.001279;2.925033;1.004539;1.256385;19.020110;11.558032;1902.011016;1155.803211;1.050461;21.187394;2.428745;1.050461;11.558032;0.627446;
2.167902;0.888964;0.893099;0.898819;0.903000;0.001139;2.603294;1.004652;1.298630;19.761909;11.954530;1976.190904;1195.453023;1.045571;22.089753;2.482667;1.045571;11.954530;0.637378;
2.197393;0.920041;0.924301;0.898839;0.903000;0.001036;2.369565;1.004630;1.341308;20.449493;12.314522;2044.949304;1231.452181;1.039486;22.964322;2.536312;1.039486;12.314522;0.647832;
2.226884;0.948178;0.952430;0.898969;0.903000;0.000967;2.210210;1.004484;1.383232;21.069098;12.636543;2106.909844;1263.654252;1.032551;23.793549;2.588652;1.032551;12.636543;0.658375;
2.256375;0.972958;0.977072;0.899198;0.903000;0.000921;2.105887;1.004228;1.423324;21.611544;12.918458;2161.154408;1291.845825;1.025106;24.561637;2.638506;1.025106;12.918458;0.668638;
2.285867;0.994137;0.997992;0.899513;0.903000;0.000890;2.034480;1.003877;1.460637;22.071592;13.157191;2207.159194;1315.719061;1.017469;25.254476;2.684589;1.017469;13.157191;0.678341;
2.315358;1.011609;1.015095;0.899899;0.903000;0.000864;1.974177;1.003447;1.494363;22.447153;13.348688;2244.715265;1334.868793;1.009926;25.859628;2.725587;1.009926;13.348688;0.687286;
2.344849;1.025356;1.028383;0.900342;0.903000;0.000834;1.906112;1.002952;1.523840;22.738417;13.488135;2273.841699;1348.813456;1.002716;26.366335;2.760224;1.002716;13.488135;0.695358;
2.374340;1.035431;1.037926;0.900830;0.903000;0.000795;1.816400;1.002409;1.548546;22.947058;13.570400;2294.705848;1357.039979;0.996031;26.765621;2.787351;0.996031;13.570400;0.702509;
2.403831;1.041921;1.043831;0.901348;0.903000;0.000742;1.697342;1.001834;1.568108;23.075567;13.590660;2307.556723;1359.065991;0.990015;27.050467;2.806014;0.990015;13.590660;0.708749;
2.433323;1.044919;1.046215;0.901882;0.903000;0.000677;1.548104;1.001240;1.582289;23.126759;13.545111;2312.675938;1354.511072;0.984765;27.216068;2.815521;0.984765;13.545111;0.714119;
2.462814;1.044531;1.045203;0.902420;0.903000;0.000601;1.374468;1.000643;1.590990;23.103499;13.431697;2310.349927;1343.169682;0.980340;27.260120;2.815491;0.980340;13.431697;0.718677;
2.492305;1.040872;1.040931;0.902949;0.903000;0.000520;1.187822;1.000057;1.594242;23.008665;13.250791;2300.866480;1325.079074;0.976763;27.183151;2.805905;0.976763;13.250791;0.722480;
2.551287;1.024522;1.023482;0.903918;0.903000;0.000377;0.861021;0.998985;1.585691;22.624992;12.710074;2262.499200;1271.007412;0.972023;26.697568;2.761176;0.972023;12.710074;0.727954;
2.604372;1.000584;0.998764;0.904646;0.903000;0.000301;0.688573;0.998181;1.562589;22.081708;12.066358;2208.170772;1206.635841;0.970447;25.929755;2.696493;0.970447;12.066358;0.730408;
2.657456;0.969681;0.967341;0.905185;0.903000;0.000312;0.713324;0.997586;1.528054;21.390941;11.348428;2139.094071;1134.842812;0.971141;24.934433;2.617133;0.971141;11.348428;0.730343;
2.705231;0.937829;0.935263;0.905478;0.903000;0.000411;0.940678;0.997264;1.490149;20.685480;10.704431;2068.548004;1070.443114;0.973465;23.925937;2.540815;0.973465;10.704431;0.727968;
2.753007;0.904759;0.902190;0.905572;0.903000;0.000592;1.353423;0.997160;1.449104;19.957592;10.126277;1995.759194;1012.627654;0.977163;22.902646;2.467752;0.977163;10.126277;0.723374;
2.796005;0.876128;0.873721;0.905488;0.903000;0.000805;1.841091;0.997253;1.412009;19.330690;9.701113;1933.069032;970.111312;0.981484;22.036407;2.409907;0.981484;9.701113;0.717506;
2.839004;0.850738;0.848617;0.905258;0.903000;0.001037;2.371599;0.997506;1.377194;18.777475;9.393407;1877.747526;939.340733;0.986559;21.281991;2.363388;0.986559;9.393407;0.710379;
2.882002;0.830267;0.828521;0.904904;0.903000;0.001257;2.874189;0.997897;1.346651;18.334515;9.213893;1833.451516;921.389280;0.992155;20.681751;2.330134;0.992155;9.213893;0.702540;
2.925000;0.815890;0.814576;0.904457;0.903000;0.001438;3.287952;0.998389;1.321966;18.027129;9.160356;1802.712894;916.035552;0.997981;20.261918;2.310598;0.997981;9.160356;0.694653;
2.967998;0.808184;0.807332;0.903953;0.903000;0.001563;3.573277;0.998946;1.304241;17.867621;9.220392;1786.762112;922.039209;1.003697;20.032343;2.304034;1.003697;9.220392;0.687395;
3.010996;0.807123;0.806740;0.903429;0.903000;0.001626;3.717811;0.999526;1.294061;17.855462;9.374542;1785.546197;937.454242;1.008932;19.988253;2.308933;1.008932;9.374542;0.681360;
3.053994;0.812241;0.812314;0.902919;0.903000;0.001631;3.728518;1.000090;1.291481;17.978716;9.600076;1797.871589;960.007601;1.013344;20.112873;2.323417;1.013344;9.600076;0.677007;
3.096993;0.822584;0.823083;0.902454;0.903000;0.001589;3.631743;1.000605;1.296073;18.216336;9.873009;1821.633595;987.300917;1.016636;20.380764;2.345445;1.016636;9.873009;0.674574;
3.139991;0.836945;0.837819;0.902059;0.903000;0.001515;3.462835;1.001044;1.307005;18.541412;10.171037;1854.141191;1017.103725;1.018616;20.761414;2.373084;1.018616;10.171037;0.674099;
3.182989;0.853991;0.855174;0.901751;0.903000;0.001425;3.256740;1.001386;1.323126;18.924136;10.474828;1892.413639;1047.482757;1.019213;21.221986;2.404536;1.019213;10.474828;0.675438;
3.225987;0.872383;0.873796;0.901541;0.903000;0.001331;3.042054;1.001619;1.343077;19.334659;10.768470;1933.465875;1076.847032;1.018482;21.729572;2.438106;1.018482;10.768470;0.678307;
3.268985;0.890879;0.892428;0.901432;0.903000;0.001241;2.838191;1.001740;1.365394;19.745335;11.039233;1974.533534;1103.923254;1.016583;22.252709;2.472156;1.016583;11.039233;0.682340;
3.311983;0.908400;0.909991;0.901422;0.903000;0.001161;2.655155;1.001751;1.388603;20.132317;11.277009;2013.231727;1127.700887;1.013756;22.762425;2.505083;1.013756;11.277009;0.687135;
3.354982;0.924077;0.925614;0.901502;0.903000;0.001091;2.495176;1.001663;1.411312;20.476433;11.473754;2047.643329;1147.375422;1.010284;23.232988;2.535334;1.010284;11.473754;0.692307;
3.397980;0.937257;0.938651;0.901659;0.903000;0.001030;2.355484;1.001487;1.432274;20.763438;11.623101;2076.343830;1162.310084;1.006465;23.642471;2.561455;1.006465;11.623101;0.697512;
3.440978;0.947494;0.948671;0.901880;0.903000;0.000976;2.231479;1.001242;1.450445;20.983792;11.720269;2098.379228;1172.026930;1.002579;23.973236;2.582165;1.002579;11.720269;0.702471;
3.483976;0.954527;0.955429;0.902147;0.903000;0.000927;2.119570;1.000946;1.465017;21.132178;11.762281;2113.217780;1176.228127;0.998875;24.212364;2.596460;0.998875;11.762281;0.706971;
3.526974;0.958256;0.958849;0.902442;0.903000;0.000883;2.019115;1.000618;1.475442;21.206953;11.748388;2120.695341;1174.838808;0.995553;24.352057;2.603698;0.995553;11.748388;0.710861;
3.569972;0.958728;0.958997;0.902748;0.903000;0.000846;1.933137;1.000280;1.481438;21.209686;11.680560;2120.968632;1168.055951;0.992760;24.389942;2.603675;0.992760;11.680560;0.714040;
3.612971;0.956120;0.956072;0.903046;0.903000;0.000817;1.867806;0.999950;1.482984;21.144831;11.563846;2114.483095;1156.384604;0.990593;24.329213;2.596667;0.990593;11.563846;0.716445;
3.655969;0.950735;0.950398;0.903321;0.903000;0.000801;1.830919;0.999646;1.480308;21.019537;11.406445;2101.953742;1140.644535;0.989102;24.178515;2.583423;0.989102;11.406445;0.718036;
3.698967;0.942995;0.942413;0.903558;0.903000;0.000800;1.829804;0.999383;1.473857;20.843506;11.219367;2084.350582;1121.936668;0.988298;23.951483;2.565113;0.988298;11.219367;0.718799;
3.741965;0.933435;0.932664;0.903747;0.903000;0.000818;1.869177;0.999174;1.464265;20.628763;11.015678;2062.876308;1101.567776;0.988160;23.665906;2.543225;0.988160;11.015678;0.718741;
3.784963;0.922682;0.921784;0.903880;0.903000;0.000853;1.949456;0.999027;1.452306;20.389244;10.809417;2038.924358;1080.941652;0.988641;23.342516;2.519436;0.988641;10.809417;0.717896;
3.827961;0.911423;0.910464;0.903952;0.903000;0.000904;2.065951;0.998948;1.438842;20.140104;10.614328;2014.010437;1061.432799;0.989673;23.003492;2.495452;0.989673;10.614328;0.716337;
3.870960;0.900364;0.899406;0.903962;0.903000;0.000966;2.209132;0.998936;1.424771;19.896786;10.442626;1989.678631;1044.262553;0.991171;22.670821;2.472864;0.991171;10.442626;0.714173;
3.913958;0.890177;0.889276;0.903915;0.903000;0.001035;2.365925;0.998988;1.410970;19.673917;10.303967;1967.391689;1030.396700;0.993033;22.364696;2.453015;0.993033;10.303967;0.711554;
3.956956;0.881449;0.880653;0.903816;0.903000;0.001103;2.521731;0.999097;1.398241;19.484209;10.204786;1948.420881;1020.478614;0.995145;22.102134;2.436917;0.995145;10.204786;0.708663;
3.999954;0.874638;0.873985;0.903676;0.903000;0.001165;2.662684;0.999253;1.387268;19.337520;10.148042;1933.752033;1014.804234;0.997378;21.895959;2.425210;0.997378;10.148042;0.705702;
4.042952;0.870045;0.869560;0.903505;0.903000;0.001215;2.777626;0.999442;1.378582;19.240210;10.133371;1924.020979;1013.337144;0.999602;21.754244;2.418167;0.999602;10.133371;0.702875;
4.085950;0.867798;0.867494;0.903317;0.903000;0.001251;2.859400;0.999650;1.372533;19.194855;10.157555;1919.485486;1015.755454;1.001687;21.680211;2.415733;1.001687;10.157555;0.700372;
4.128949;0.867855;0.867737;0.903123;0.903000;0.001271;2.905283;0.999864;1.369291;19.200340;10.215185;1920.033986;1021.518473;1.003511;21.672532;2.417587;1.003511;10.215185;0.698345;
4.171947;0.870028;0.870089;0.902937;0.903000;0.001276;2.916597;1.000070;1.368839;19.252261;10.299406;1925.226076;1029.940587;1.004977;21.725948;2.423208;1.004977;10.299406;0.696904;
4.214945;0.874004;0.874228;0.902769;0.903000;0.001268;2.897743;1.000256;1.370997;19.343564;10.402617;1934.356438;1040.261712;1.006013;21.832064;2.431937;1.006013;10.402617;0.696106;
4.257943;0.879387;0.879751;0.902627;0.903000;0.001249;2.854974;1.000414;1.375441;19.465326;10.517072;1946.532557;1051.707206;1.006578;21.980230;2.443030;1.006578;10.517072;0.695954;
4.300941;0.885731;0.886205;0.902518;0.903000;0.001223;2.795180;1.000535;1.381739;19.607568;10.635340;1960.756807;1063.533967;1.006670;22.158416;2.455701;1.006670;10.635340;0.696405;
4.343940;0.892575;0.893125;0.902445;0.903000;0.001192;2.724923;1.000616;1.389382;19.760048;10.750628;1976.004760;1075.062754;1.006317;22.354030;2.469154;1.006317;10.750628;0.697379;
4.386938;0.899476;0.900065;0.902410;0.903000;0.001159;2.649825;1.000654;1.397823;19.912936;10.856991;1991.293569;1085.699081;1.005575;22.554630;2.482615;1.005575;10.856991;0.698768;
4.429936;0.906031;0.906623;0.902412;0.903000;0.001126;2.574317;1.000653;1.406513;20.057366;10.949460;2005.736556;1094.946026;1.004523;22.748548;2.495356;1.004523;10.949460;0.700451;
4.472934;0.911899;0.912458;0.902447;0.903000;0.001094;2.501703;1.000613;1.414932;20.185826;11.024123;2018.582573;1102.412334;1.003253;22.925392;2.506725;1.003253;11.024123;0.702301;
4.515932;0.916805;0.917301;0.902512;0.903000;0.001065;2.434417;1.000542;1.422615;20.292407;11.078183;2029.240710;1107.818258;1.001862;23.076458;2.516172;1.001862;11.078183;0.704199;
4.558930;0.920554;0.920963;0.902600;0.903000;0.001039;2.374355;1.000444;1.429175;20.372924;11.110003;2037.292369;1111.000332;1.000444;23.195042;2.523274;1.000444;11.110003;0.706037;
4.601929;0.923028;0.923331;0.902704;0.903000;0.001016;2.323167;1.000328;1.434319;20.424934;11.119148;2042.493399;1111.914802;0.999087;23.276647;2.527756;0.999087;11.119148;0.707721;
4.644927;0.924185;0.924372;0.902818;0.903000;0.000998;2.282424;1.000202;1.437854;20.447689;11.106384;2044.768891;1110.638376;0.997864;23.319095;2.529506;0.997864;11.106384;0.709176;
4.730923;0.922923;0.922885;0.903038;0.903000;0.000979;2.238886;0.999959;1.440006;20.414712;11.028636;2041.471187;1102.863619;0.996066;23.294904;2.525647;0.996066;11.028636;0.711172;
4.816919;0.917796;0.917574;0.903219;0.903000;0.000983;2.247841;0.999758;1.436368;20.297732;10.901809;2029.773242;1090.180898;0.995215;23.150897;2.514059;0.995215;10.901809;0.711884;
4.902916;0.910374;0.910041;0.903331;0.903000;0.001008;2.304247;0.999634;1.428559;20.131877;10.758999;2013.187740;1075.899861;0.995323;22.933760;2.498270;0.995323;10.758999;0.711377;
4.988912;0.902439;0.902077;0.903362;0.903000;0.001047;2.393603;0.999600;1.418746;19.956597;10.632179;1995.659650;1063.217857;0.996228;22.697765;2.482191;0.996228;10.632179;0.709907;
5.000000;0.901447;0.901088;0.903360;0.903000;0.001053;2.406278;0.999602;1.417363;19.934717;10.619626;1993.471701;1061.962585;0.996452;22.667348;2.480133;0.996452;10.619626;0.709661;
