time;NETWORK_NGEN_Upu_value;NETWORK_NLOAD_Upu_value;GEN_generator_omegaPu;GEN_generator_PGen;GEN_generator_QGen;GEN_generator_UStatorPu;GEN_voltageRegulator_EfdPu;LOAD_load_PPu;LOAD_load_QPu;LOAD_load_motors_0__PPu;LOAD_load_motors_0__QPu;LOAD_load_motors_0__cePu;LOAD_load_motors_0__clPu;LOAD_load_motors_0__omegaRPu;LOAD_load_motors_0__s;LOAD_load_motors_0__EdPPu;LOAD_load_motors_0__EqPPu;LOAD_load_motors_0__EdPPPu;LOAD_load_motors_0__EqPPPu;LOAD_load_motors_0__idPu;LOAD_load_motors_0__iqPu;LOAD_load_motors_1__PPu;LOAD_load_motors_1__QPu;LOAD_load_motors_1__cePu;LOAD_load_motors_1__clPu;LOAD_load_motors_1__omegaRPu;LOAD_load_motors_1__s;LOAD_load_motors_1__EdPPu;LOAD_load_motors_1__EqPPu;LOAD_load_motors_1__EdPPPu;LOAD_load_motors_1__EqPPPu;LOAD_load_motors_1__idPu;LOAD_load_motors_1__iqPu;
0.000000;1.020884;0.983879;1.000000;606.018777;225.454480;1.039953;2.439382;6.004556;1.999825;1.202451;0.749035;0.944452;0.942561;0.930239;0.069761;0.838085;-0.239420;0.851446;-0.225697;0.898398;-0.795385;1.201892;0.872400;0.954108;0.952631;0.964578;0.035422;0.771777;-0.303003;0.817920;-0.260401;0.880506;-0.898331;
0.000001;1.020884;0.983879;1.000000;606.019840;225.454135;1.039953;2.439381;6.004567;1.999819;1.202453;0.749031;0.944454;0.942561;0.930239;0.069761;0.838085;-0.239420;0.851446;-0.225697;0.898399;-0.795382;1.201899;0.872398;0.954113;0.952631;0.964578;0.035422;0.771777;-0.303003;0.817920;-0.260401;0.880511;-0.898331;
0.000002;1.020884;0.983879;1.000000;606.019793;225.454145;1.039953;2.439381;6.004566;1.999819;1.202453;0.749031;0.944454;0.942561;0.930239;0.069761;0.838085;-0.239420;0.851446;-0.225697;0.898399;-0.795382;1.201899;0.872398;0.954113;0.952631;0.964578;0.035422;0.771777;-0.303003;0.817920;-0.260401;0.880511;-0.898331;
0.000004;1.020884;0.983879;1.000000;606.019632;225.454185;1.039953;2.439382;6.004565;1.999820;1.202452;0.749032;0.944453;0.942561;0.930239;0.069761;0.838085;-0.239420;0.851446;-0.225697;0.898399;-0.795382;1.201898;0.872399;0.954113;0.952631;0.964578;0.035422;0.771777;-0.303003;0.817920;-0.260400;0.880511;-0.898331;
0.000008;1.020884;0.983879;1.000000;606.019512;225.454202;1.039953;2.439381;6.004564;1.999820;1.202451;0.749032;0.944452;0.942561;0.930239;0.069761;0.838085;-0.239420;0.851446;-0.225697;0.898398;-0.795382;1.201898;0.872399;0.954113;0.952631;0.964578;0.035422;0.771777;-0.303003;0.817920;-0.260400;0.880510;-0.898331;
0.000016;1.020884;0.983879;1.000000;606.019139;225.454277;1.039953;2.439381;6.004560;1.999822;1.202449;0.749034;0.944451;0.942561;0.930239;0.069761;0.838085;-0.239420;0.851446;-0.225696;0.898396;-0.795383;1.201896;0.872399;0.954111;0.952631;0.964578;0.035422;0.771777;-0.303003;0.817920;-0.260400;0.880510;-0.898331;
0.000032;1.020884;0.983879;1.000000;606.018394;225.454428;1.039953;2.439381;6.004552;1.999826;1.202445;0.749037;0.944448;0.942561;0.930240;0.069760;0.838085;-0.239419;0.851446;-0.225695;0.898393;-0.795385;1.201894;0.872400;0.954109;0.952632;0.964578;0.035422;0.771777;-0.303002;0.817920;-0.260399;0.880508;-0.898331;
0.000064;1.020884;0.983879;1.000000;606.016914;225.454726;1.039953;2.439381;6.004538;1.999834;1.202438;0.749044;0.944442;0.942561;0.930240;0.069760;0.838085;-0.239418;0.851445;-0.225694;0.898387;-0.795389;1.201888;0.872401;0.954105;0.952632;0.964578;0.035422;0.771777;-0.303002;0.817920;-0.260398;0.880504;-0.898331;
0.000128;1.020884;0.983879;1.000000;606.013990;225.455310;1.039953;2.439381;6.004509;1.999850;1.202422;0.749056;0.944429;0.942561;0.930240;0.069760;0.838085;-0.239415;0.851445;-0.225690;0.898374;-0.795396;1.201877;0.872405;0.954096;0.952632;0.964578;0.035422;0.771777;-0.303001;0.817920;-0.260395;0.880497;-0.898330;
0.000256;1.020884;0.983878;1.000000;606.008283;225.456430;1.039953;2.439381;6.004453;1.999880;1.202392;0.749081;0.944405;0.942561;0.930242;0.069758;0.838084;-0.239410;0.851445;-0.225683;0.898349;-0.795409;1.201857;0.872411;0.954080;0.952632;0.964578;0.035422;0.771777;-0.302999;0.817921;-0.260389;0.880483;-0.898330;
0.000512;1.020884;0.983876;1.000000;605.997388;225.458492;1.039953;2.439380;6.004345;1.999937;1.202332;0.749128;0.944357;0.942561;0.930244;0.069756;0.838084;-0.239400;0.851444;-0.225669;0.898300;-0.795434;1.201820;0.872422;0.954050;0.952633;0.964578;0.035422;0.771778;-0.302995;0.817921;-0.260378;0.880458;-0.898328;
0.001024;1.020884;0.983874;1.000000;605.977397;225.461992;1.039953;2.439377;6.004148;2.000041;1.202215;0.749213;0.944264;0.942561;0.930248;0.069752;0.838083;-0.239380;0.851443;-0.225643;0.898204;-0.795478;1.201757;0.872442;0.954000;0.952634;0.964579;0.035421;0.771778;-0.302988;0.817923;-0.260358;0.880417;-0.898326;
0.002048;1.020884;0.983871;1.000000;605.942924;225.467043;1.039954;2.439367;6.003808;2.000213;1.201992;0.749353;0.944087;0.942561;0.930257;0.069743;0.838084;-0.239341;0.851445;-0.225597;0.898021;-0.795543;1.201664;0.872477;0.953926;0.952637;0.964581;0.035419;0.771779;-0.302974;0.817926;-0.260325;0.880361;-0.898323;
0.004096;1.020886;0.983867;1.000000;605.888020;225.471895;1.039955;2.439336;6.003267;2.000468;1.201584;0.749552;0.943766;0.942561;0.930271;0.069729;0.838093;-0.239268;0.851454;-0.225518;0.897688;-0.795616;1.201556;0.872536;0.953839;0.952642;0.964583;0.035417;0.771782;-0.302945;0.817931;-0.260276;0.880303;-0.898323;
0.008192;1.020891;0.983869;1.000000;605.807459;225.469844;1.039960;2.439249;6.002474;2.000784;1.200893;0.749762;0.943229;0.942561;0.930290;0.069710;0.838125;-0.239142;0.851487;-0.225394;0.897134;-0.795633;1.201444;0.872641;0.953748;0.952652;0.964588;0.035412;0.771792;-0.302887;0.817943;-0.260203;0.880254;-0.898334;
0.016384;1.020904;0.983885;1.000000;605.703199;225.445965;1.039970;2.439036;6.001450;2.001063;1.199970;0.749847;0.942522;0.942561;0.930306;0.069694;0.838205;-0.238965;0.851565;-0.225230;0.896418;-0.795470;1.201227;0.872822;0.953573;0.952668;0.964596;0.035404;0.771825;-0.302771;0.817977;-0.260088;0.880125;-0.898350;
0.032768;1.020927;0.983924;1.000000;605.605908;225.386124;1.039988;2.438678;6.000498;2.001086;1.199326;0.749686;0.942041;0.942561;0.930299;0.069702;0.838327;-0.238802;0.851681;-0.225080;0.895971;-0.795097;1.200634;0.872977;0.953107;0.952689;0.964607;0.035393;0.771917;-0.302570;0.818065;-0.259911;0.879689;-0.898247;
0.049152;1.020942;0.983954;1.000000;605.589618;225.336802;1.039998;2.438474;6.000343;2.000836;1.199526;0.749500;0.942205;0.942561;0.930277;0.069724;0.838385;-0.238775;0.851735;-0.225051;0.896188;-0.794886;1.200054;0.872889;0.952660;0.952695;0.964610;0.035390;0.772017;-0.302431;0.818153;-0.259798;0.879250;-0.898006;
0.081920;1.020950;0.983981;1.000001;605.593857;225.286366;1.040003;2.438378;6.000389;2.000472;1.199898;0.749438;0.942495;0.942561;0.930260;0.069741;0.838421;-0.238750;0.851769;-0.225021;0.896546;-0.794795;1.199535;0.872567;0.952269;0.952686;0.964606;0.035395;0.772150;-0.302304;0.818263;-0.259692;0.878908;-0.897570;
0.147456;1.020933;0.983965;1.000001;605.618503;225.282875;1.039986;2.438725;6.000630;2.000263;1.199993;0.749462;0.942565;0.942561;0.930261;0.069740;0.838410;-0.238710;0.851758;-0.224977;0.896681;-0.794790;1.199797;0.872346;0.952481;0.952663;0.964594;0.035408;0.772170;-0.302311;0.818273;-0.259684;0.879223;-0.897388;
0.212992;1.020918;0.983948;1.000002;605.619673;225.286927;1.039971;2.439016;6.000640;2.000214;1.199984;0.749448;0.942557;0.942561;0.930260;0.069742;0.838404;-0.238666;0.851752;-0.224933;0.896732;-0.794745;1.199940;0.872324;0.952592;0.952655;0.964589;0.035413;0.772161;-0.302295;0.818262;-0.259658;0.879406;-0.897361;
0.344064;1.020903;0.983930;1.000003;605.613559;225.293075;1.039958;2.439287;6.000578;2.000213;1.199987;0.749439;0.942558;0.942561;0.930258;0.069746;0.838403;-0.238603;0.851750;-0.224868;0.896810;-0.794686;1.200003;0.872346;0.952638;0.952651;0.964588;0.035416;0.772156;-0.302245;0.818256;-0.259602;0.879537;-0.897338;
0.606208;1.020904;0.983929;1.000006;605.615943;225.298759;1.039959;2.439269;6.000601;2.000251;1.199993;0.749447;0.942562;0.942561;0.930259;0.069747;0.838421;-0.238530;0.851767;-0.224794;0.896885;-0.794616;1.200029;0.872377;0.952657;0.952653;0.964589;0.035417;0.772175;-0.302181;0.818273;-0.259533;0.879634;-0.897292;
1.000000;1.020919;0.983944;1.000010;605.628522;225.302085;1.039973;2.438975;6.000726;2.000302;1.199994;0.749464;0.942563;0.942561;0.930264;0.069745;0.838450;-0.238484;0.851795;-0.224748;0.896913;-0.794569;1.200044;0.872400;0.952670;0.952661;0.964593;0.035417;0.772205;-0.302139;0.818301;-0.259489;0.879680;-0.897251;
1.000000;0.601221;0.542010;1.000010;1029.625489;635.394531;0.697853;5.000000;-3.311390;-1.176356;-2.648337;-0.528896;-2.896574;0.942561;0.930264;0.069745;0.838450;-0.238484;0.851795;-0.224748;-2.532325;3.290591;-1.755648;-0.762294;-1.722833;0.952661;0.964593;0.035417;0.772205;-0.302139;0.818301;-0.259489;-1.262446;2.658194;
1.000001;0.601203;0.541989;1.000010;1029.597405;635.401006;0.697838;5.000000;-3.310563;-1.176204;-2.647758;-0.528885;-2.895853;0.942561;0.930245;0.069764;0.838378;-0.238545;0.851692;-0.224834;-2.531528;3.290302;-1.755316;-0.762144;-1.722477;0.952656;0.964590;0.035419;0.772176;-0.302157;0.818204;-0.259547;-1.262071;2.657878;
1.000002;0.601185;0.541968;1.000010;1029.569324;635.407479;0.697824;5.000000;-3.309736;-1.176052;-2.647179;-0.528874;-2.895134;0.942561;0.930226;0.069783;0.838305;-0.238605;0.851588;-0.224921;-2.530731;3.290013;-1.754983;-0.761994;-1.722121;0.952651;0.964587;0.035422;0.772147;-0.302174;0.818107;-0.259606;-1.261696;2.657562;
1.000004;0.601148;0.541926;1.000010;1029.513175;635.420415;0.697794;5.000000;-3.308083;-1.175749;-2.646021;-0.528853;-2.893694;0.942561;0.930188;0.069821;0.838161;-0.238727;0.851382;-0.225094;-2.529137;3.289435;-1.754318;-0.761694;-1.721410;0.952640;0.964582;0.035427;0.772090;-0.302208;0.817913;-0.259723;-1.260947;2.656929;
1.000008;0.601074;0.541842;1.000010;1029.400927;635.446250;0.697735;5.000000;-3.304781;-1.175144;-2.643708;-0.528810;-2.890819;0.942561;0.930111;0.069898;0.837872;-0.238969;0.850969;-0.225441;-2.525953;3.288279;-1.752990;-0.761096;-1.719989;0.952619;0.964571;0.035438;0.771976;-0.302277;0.817526;-0.259956;-1.259450;2.655666;
1.000016;0.600927;0.541674;1.000010;1029.176639;635.497770;0.697617;5.000000;-3.298192;-1.173939;-2.639090;-0.528726;-2.885079;0.942561;0.929958;0.070051;0.837294;-0.239453;0.850144;-0.226132;-2.519595;3.285966;-1.750342;-0.759904;-1.717155;0.952577;0.964550;0.035459;0.771747;-0.302415;0.816754;-0.260421;-1.256464;2.653145;
1.000032;0.600635;0.541339;1.000010;1028.728894;635.600216;0.697383;5.000000;-3.285071;-1.171550;-2.629890;-0.528564;-2.873648;0.942561;0.929652;0.070357;0.836140;-0.240419;0.848497;-0.227509;-2.506920;3.281339;-1.745075;-0.757536;-1.711521;0.952492;0.964507;0.035502;0.771290;-0.302690;0.815215;-0.261345;-1.250523;2.648128;
1.000064;0.600053;0.540676;1.000010;1027.836712;635.802752;0.696917;5.000000;-3.259059;-1.166852;-2.611624;-0.528259;-2.850974;0.942561;0.929043;0.070966;0.833833;-0.242342;0.845219;-0.230239;-2.481738;3.272080;-1.734657;-0.752862;-1.700385;0.952324;0.964422;0.035587;0.770377;-0.303237;0.812163;-0.263175;-1.238765;2.638188;
1.000128;0.598905;0.539368;1.000009;1026.065359;636.198642;0.695997;5.000000;-3.207932;-1.157768;-2.575622;-0.527728;-2.806364;0.942561;0.927836;0.072172;0.829228;-0.246155;0.838722;-0.235610;-2.432029;3.253542;-1.714278;-0.743757;-1.678630;0.951991;0.964253;0.035756;0.768559;-0.304324;0.806160;-0.266757;-1.215737;2.618682;
1.000256;0.596666;0.536828;1.000009;1022.572979;636.955503;0.694202;5.000000;-3.109108;-1.140772;-2.505652;-0.526952;-2.719967;0.942561;0.925464;0.074544;0.820057;-0.253647;0.825951;-0.246007;-2.335140;3.216397;-1.675258;-0.726468;-1.637087;0.951331;0.963919;0.036089;0.764948;-0.306467;0.794542;-0.273623;-1.171540;2.581108;
1.000512;0.592402;0.532024;1.000008;1015.776571;638.342702;0.690782;5.000000;-2.924032;-1.110928;-2.373176;-0.526378;-2.557545;0.942561;0.920878;0.079130;0.801865;-0.268113;0.801253;-0.265509;-2.150816;3.141887;-1.603562;-0.695191;-1.561137;0.950042;0.963266;0.036742;0.757820;-0.310634;0.772742;-0.286264;-1.089947;2.511281;
1.000768;0.588403;0.527549;1.000007;1009.215569;639.581559;0.687571;5.000000;-2.754115;-1.085687;-2.249680;-0.526765;-2.407567;0.942561;0.916490;0.083517;0.783874;-0.281909;0.777606;-0.283407;-1.978300;3.067155;-1.539505;-0.667710;-1.493709;0.948791;0.962631;0.037376;0.750810;-0.314656;0.752715;-0.297572;-1.016658;2.448035;
1.001280;0.581066;0.519402;1.000006;996.694305;641.701859;0.681676;5.000000;-2.451643;-1.045915;-2.025162;-0.529563;-2.138799;0.942561;0.908240;0.091765;0.748486;-0.307631;0.733018;-0.315130;-1.663553;2.917479;-1.429831;-0.621806;-1.379262;0.946382;0.961408;0.038597;0.737082;-0.322333;0.717061;-0.316966;-0.890073;2.337867;
1.001741;0.575134;0.512821;1.000004;986.040021;643.285338;0.676902;5.000000;-2.215492;-1.018681;-1.844764;-0.532984;-1.926767;0.942561;0.901368;0.098636;0.717314;-0.328743;0.695678;-0.339519;-1.411468;2.782846;-1.348815;-0.588495;-1.295571;0.944308;0.960354;0.039650;0.725020;-0.328865;0.689385;-0.331240;-0.795783;2.255059;
1.002201;0.569722;0.506790;1.000003;975.870990;644.636243;0.672541;5.000000;-2.006257;-0.996689;-1.680872;-0.536374;-1.737398;0.942561;0.894958;0.105044;0.686785;-0.348058;0.660582;-0.360617;-1.184394;2.648712;-1.280569;-0.560707;-1.225643;0.942307;0.959337;0.040666;0.713184;-0.335100;0.665060;-0.343167;-0.715832;2.184601;
1.002662;0.564747;0.501194;1.000002;966.114809;645.806978;0.668528;5.000000;-1.819238;-0.978526;-1.530946;-0.539359;-1.567109;0.942561;0.888965;0.111037;0.656901;-0.365677;0.627445;-0.378889;-0.979072;2.515381;-1.222482;-0.537352;-1.166605;0.940370;0.958350;0.041652;0.701536;-0.341076;0.643486;-0.353215;-0.647202;2.124194;
1.002763;0.563704;0.500013;1.000002;964.020262;646.044227;0.667687;5.000000;-1.780623;-0.974883;-1.499619;-0.539915;-1.531879;0.942561;0.887700;0.112302;0.650429;-0.369330;0.620401;-0.382574;-0.936547;2.486258;-1.210790;-0.532691;-1.154771;0.939952;0.958137;0.041865;0.699000;-0.342358;0.639050;-0.355220;-0.633316;2.112013;
1.002763;0.563704;0.500013;1.000002;964.020262;646.044227;0.667687;5.000000;-1.780623;-0.974883;-1.499619;-0.539915;-1.531879;0.942561;0.887700;0.112302;0.650429;-0.369330;0.620401;-0.382574;-0.936547;2.486258;-1.210790;-0.532691;-1.154771;0.939952;0.958137;0.041865;0.699000;-0.342358;0.639050;-0.355220;-0.633316;2.112013;
1.003123;0.560141;0.495943;1.000001;956.708217;646.837565;0.664808;5.000000;-1.650404;-0.962932;-1.392826;-0.541600;-1.412863;0.942561;0.883348;0.116653;0.627667;-0.381693;0.596021;-0.394728;-0.792733;2.383110;-1.172290;-0.517470;-1.115966;0.938487;0.957390;0.042611;0.690042;-0.346827;0.624147;-0.361771;-0.587371;2.071841;
1.003584;0.555846;0.490970;0.999999;947.598556;647.758573;0.661337;5.000000;-1.496630;-0.949050;-1.264858;-0.542898;-1.272322;0.942561;0.878071;0.121928;0.599089;-0.396189;0.566114;-0.408452;-0.623126;2.252110;-1.128227;-0.500371;-1.071814;0.936650;0.956453;0.043547;0.678676;-0.352377;0.606625;-0.369141;-0.534344;2.025895;
1.004045;0.551818;0.486219;0.999998;938.742491;648.593553;0.658078;5.000000;-1.355480;-0.936288;-1.145753;-0.543137;-1.143647;0.942561;0.873107;0.126891;0.571174;-0.409241;0.537562;-0.420319;-0.468418;2.122555;-1.088919;-0.485557;-1.032677;0.934855;0.955536;0.044463;0.667418;-0.357746;0.590576;-0.375565;-0.486550;1.984999;
1.004505;0.548021;0.481650;0.999997;930.104830;649.360752;0.655004;5.000000;-1.225036;-0.924218;-1.034492;-0.542247;-1.025369;0.942561;0.868428;0.131569;0.543931;-0.420918;0.510239;-0.430537;-0.327114;1.994595;-1.053292;-0.472647;-0.997414;0.933097;0.954637;0.045360;0.656250;-0.362946;0.575727;-0.381227;-0.442767;1.948048;
1.004966;0.544426;0.477229;0.999996;921.657365;650.074330;0.652091;5.000000;-1.103786;-0.912524;-0.930264;-0.540195;-0.916306;0.942561;0.864012;0.135984;0.517367;-0.431285;0.484042;-0.439279;-0.197983;1.868362;-1.020509;-0.461349;-0.965141;0.931373;0.953755;0.046242;0.645160;-0.367988;0.561854;-0.386272;-0.402047;1.914138;
1.005427;0.541009;0.472931;0.999995;913.377819;650.745253;0.649322;5.000000;-0.990531;-0.900978;-0.832416;-0.536971;-0.815494;0.942561;0.859839;0.140156;0.491493;-0.440402;0.458889;-0.446686;-0.080005;1.743981;-0.989920;-0.451432;-0.935176;0.929681;0.952888;0.047108;0.634138;-0.372879;0.548780;-0.390810;-0.363666;1.882538;
1.006349;0.534625;0.464625;0.999993;897.243220;651.990569;0.644146;5.000000;-0.784058;-0.878173;-0.653783;-0.527470;-0.635619;0.942561;0.852128;0.147866;0.441853;-0.455188;0.411409;-0.458059;0.126579;1.501324;-0.933155;-0.435087;-0.879933;0.926380;0.951195;0.048798;0.612268;-0.382224;0.524368;-0.398748;-0.291418;1.823512;
1.007270;0.528782;0.456627;0.999991;881.629406;653.140433;0.639406;5.000000;-0.600233;-0.854118;-0.495181;-0.513373;-0.480407;0.942561;0.845186;0.154806;0.395066;-0.465680;0.367488;-0.465307;0.297306;1.267426;-0.880515;-0.422247;-0.829039;0.923187;0.949554;0.050437;0.590612;-0.390994;0.501817;-0.405419;-0.223676;1.768128;
1.008192;0.523409;0.448868;0.999989;866.492102;654.218714;0.635044;5.000000;-0.435622;-0.828626;-0.354435;-0.495112;-0.346428;0.942561;0.838913;0.161078;0.351183;-0.472303;0.326888;-0.469013;0.436345;1.043116;-0.830507;-0.412268;-0.780975;0.920094;0.947962;0.052028;0.569158;-0.399192;0.480614;-0.411094;-0.158865;1.714215;
1.009113;0.518455;0.441311;0.999987;851.811608;655.235704;0.631019;5.000000;-0.287635;-0.801618;-0.229748;-0.473174;-0.230859;0.942561;0.833217;0.166773;0.310236;-0.475477;0.289428;-0.469680;0.547292;0.829176;-0.782188;-0.404570;-0.734772;0.917096;0.946416;0.053572;0.547905;-0.406816;0.460410;-0.415949;-0.096102;1.660290;
1.010035;0.513881;0.433937;0.999985;837.586056;656.192676;0.627298;5.000000;-0.154247;-0.773016;-0.119569;-0.448019;-0.131294;0.942561;0.828019;0.171969;0.272236;-0.475617;0.254972;-0.467749;0.633299;0.626304;-0.734977;-0.398600;-0.689820;0.914190;0.944915;0.055071;0.526863;-0.413859;0.440977;-0.420097;-0.035000;1.605422;
1.010957;0.509659;0.426739;0.999984;823.824238;657.085372;0.623855;5.000000;-0.033943;-0.742910;-0.022606;-0.420171;-0.045774;0.942561;0.823250;0.176736;0.237171;-0.473122;0.223404;-0.463613;0.697195;0.435088;-0.688600;-0.393921;-0.645830;0.911373;0.943458;0.056526;0.506046;-0.420316;0.422178;-0.423606;0.024515;1.549080;
1.011878;0.505763;0.419720;0.999982;810.539887;657.906546;0.620669;5.000000;0.074485;-0.711472;0.062279;-0.390166;0.027364;0.942561;0.818849;0.181136;0.205003;-0.468374;0.194617;-0.457628;0.741576;0.255984;-0.642962;-0.390165;-0.602696;0.908642;0.942044;0.057939;0.485476;-0.426181;0.403929;-0.426523;0.082340;1.491013;
1.012800;0.502172;0.412886;0.999981;797.747544;658.647751;0.617721;5.000000;0.172054;-0.678925;0.136117;-0.358538;0.089556;0.942561;0.814762;0.185222;0.175670;-0.461735;0.168504;-0.450120;0.768859;0.089297;-0.598071;-0.387022;-0.560416;0.905997;0.940672;0.059310;0.465172;-0.431452;0.386185;-0.428881;0.138281;1.431159;
1.013721;0.498865;0.406246;0.999979;785.459819;659.300568;0.614993;5.000000;0.259657;-0.645525;0.199866;-0.325803;0.142069;0.942561;0.810940;0.189043;0.149085;-0.453543;0.144949;-0.441386;0.781308;-0.064818;-0.553991;-0.384231;-0.519047;0.903434;0.939340;0.060640;0.445159;-0.436129;0.368921;-0.430706;0.192112;1.369582;
1.014643;0.495824;0.399811;0.999978;773.685737;659.857426;0.612468;5.000000;0.338107;-0.611538;0.254425;-0.292447;0.186028;0.942561;0.807342;0.192640;0.125146;-0.444111;0.123832;-0.431700;0.781038;-0.206358;-0.510808;-0.381573;-0.478668;0.900952;0.938049;0.061930;0.425457;-0.440216;0.352126;-0.432024;0.243609;1.306429;
1.015565;0.493030;0.393589;0.999977;762.429895;660.312095;0.610130;5.000000;0.408158;-0.577230;0.300646;-0.258915;0.222442;0.942561;0.803931;0.196051;0.103731;-0.433724;0.105019;-0.421306;0.770021;-0.335462;-0.468616;-0.378866;-0.439364;0.898547;0.936796;0.063182;0.406088;-0.443721;0.335797;-0.432859;0.292570;1.241896;
1.016486;0.490463;0.387588;0.999976;751.692178;660.659966;0.607963;5.000000;0.470524;-0.542856;0.339336;-0.225612;0.252222;0.942561;0.800673;0.199308;0.084703;-0.422641;0.088373;-0.410424;0.750080;-0.452400;-0.427504;-0.375963;-0.401217;0.896219;0.935582;0.064395;0.387074;-0.446652;0.319931;-0.433233;0.338822;1.176212;
1.017408;0.488106;0.381814;0.999975;741.467872;660.898141;0.605952;5.000000;0.525876;-0.508654;0.371260;-0.192891;0.276190;0.942561;0.797540;0.202440;0.067919;-0.411091;0.073749;-0.399249;0.722887;-0.557556;-0.387552;-0.372746;-0.364297;0.893963;0.934404;0.065572;0.368433;-0.449023;0.304531;-0.433172;0.382228;1.109622;
1.018329;0.485940;0.376271;0.999974;731.748017;661.025421;0.604083;5.000000;0.574851;-0.474840;0.397141;-0.161056;0.295087;0.942561;0.794506;0.205473;0.053224;-0.399277;0.060998;-0.387952;0.689961;-0.651410;-0.348828;-0.369124;-0.328662;0.891779;0.933261;0.066714;0.350183;-0.450846;0.289595;-0.432699;0.422684;1.042375;
1.019251;0.483949;0.370962;0.999973;722.519914;661.042199;0.602342;5.000000;0.618051;-0.441603;0.417656;-0.130363;0.309585;0.942561;0.791551;0.208428;0.040463;-0.387373;0.049972;-0.376677;0.652670;-0.734521;-0.311388;-0.365030;-0.294359;0.889662;0.932153;0.067821;0.332339;-0.452140;0.275126;-0.431839;0.460124;0.974720;
1.020000;0.482448;0.366821;0.999972;715.374464;660.975629;0.601013;5.000000;0.649305;-0.415151;0.430840;-0.106422;0.318568;0.942561;0.789193;0.210785;0.031404;-0.377749;0.042174;-0.367626;0.620060;-0.794582;-0.281952;-0.361323;-0.267500;0.887990;0.931277;0.068697;0.318154;-0.452814;0.263714;-0.430873;0.488290;0.919642;
1.020000;0.482023;0.359576;0.999972;706.797017;665.236982;0.601087;5.000000;0.692858;-0.342363;0.410075;-0.130508;0.301942;0.942561;0.789193;0.210785;0.031404;-0.377749;0.042174;-0.367626;0.662726;-0.745301;-0.198084;-0.262395;-0.271358;0.887990;0.931277;0.068697;0.318154;-0.452814;0.263714;-0.430873;0.527053;0.952367;
1.020001;0.482021;0.359570;0.999972;706.787623;665.236959;0.601086;5.000000;0.692893;-0.342324;0.410096;-0.130473;0.301956;0.942561;0.789190;0.210788;0.031392;-0.377735;0.042163;-0.367613;0.662680;-0.745392;-0.198055;-0.262389;-0.271320;0.887988;0.931276;0.068698;0.318135;-0.452815;0.263698;-0.430871;0.527086;0.952284;
1.020002;0.482019;0.359564;0.999972;706.778294;665.236903;0.601084;5.000000;0.692928;-0.342285;0.410117;-0.130438;0.301971;0.942561;0.789187;0.210791;0.031380;-0.377722;0.042152;-0.367600;0.662634;-0.745483;-0.198026;-0.262384;-0.271281;0.887986;0.931275;0.068699;0.318116;-0.452815;0.263682;-0.430868;0.527120;0.952201;
1.020004;0.482015;0.359553;0.999972;706.759642;665.236789;0.601081;5.000000;0.692999;-0.342207;0.410159;-0.130369;0.302000;0.942561;0.789180;0.210797;0.031355;-0.377694;0.042130;-0.367574;0.662541;-0.745665;-0.197967;-0.262372;-0.271204;0.887982;0.931272;0.068702;0.318078;-0.452816;0.263650;-0.430863;0.527186;0.952035;
1.020008;0.482008;0.359531;0.999972;706.722334;665.236565;0.601075;5.000000;0.693139;-0.342051;0.410242;-0.130229;0.302058;0.942561;0.789168;0.210810;0.031307;-0.377640;0.042086;-0.367521;0.662356;-0.746029;-0.197850;-0.262349;-0.271050;0.887973;0.931268;0.068706;0.318002;-0.452817;0.263586;-0.430853;0.527319;0.951703;
1.020016;0.481994;0.359486;0.999972;706.647765;665.236101;0.601062;5.000000;0.693420;-0.341738;0.410410;-0.129949;0.302173;0.942561;0.789142;0.210836;0.031210;-0.377531;0.041999;-0.367416;0.661986;-0.746757;-0.197616;-0.262303;-0.270742;0.887955;0.931258;0.068715;0.317850;-0.452820;0.263459;-0.430833;0.527585;0.951040;
1.020032;0.481966;0.359396;0.999972;706.498778;665.235129;0.601037;5.000000;0.693981;-0.341113;0.410743;-0.129390;0.302403;0.942561;0.789091;0.210887;0.031016;-0.377313;0.041825;-0.367206;0.661245;-0.748209;-0.197149;-0.262212;-0.270127;0.887920;0.931240;0.068734;0.317546;-0.452825;0.263205;-0.430793;0.528116;0.949713;
1.020064;0.481910;0.359217;0.999972;706.201414;665.233012;0.600986;5.000000;0.695097;-0.339864;0.411405;-0.128274;0.302860;0.942561;0.788988;0.210989;0.030630;-0.376878;0.041478;-0.366787;0.659759;-0.751102;-0.196215;-0.262029;-0.268898;0.887849;0.931203;0.068771;0.316937;-0.452836;0.262696;-0.430712;0.529177;0.947061;
1.020128;0.481799;0.358860;0.999972;705.609103;665.228083;0.600886;5.000000;0.697308;-0.337373;0.412708;-0.126048;0.303756;0.942561;0.788784;0.211194;0.029865;-0.376008;0.040792;-0.365949;0.656775;-0.756842;-0.194354;-0.261664;-0.266449;0.887708;0.931129;0.068845;0.315723;-0.452856;0.261683;-0.430551;0.531289;0.941766;
1.020256;0.481579;0.358151;0.999972;704.434024;665.215499;0.600687;5.000000;0.701644;-0.332417;0.415233;-0.121620;0.305486;0.942561;0.788376;0.211602;0.028363;-0.374270;0.039448;-0.364278;0.650759;-0.768137;-0.190653;-0.260938;-0.261585;0.887427;0.930982;0.068992;0.313302;-0.452888;0.259669;-0.430228;0.535480;0.931210;
1.020512;0.481149;0.356755;0.999972;702.121062;665.179750;0.600296;5.000000;0.709984;-0.322610;0.419972;-0.112862;0.308702;0.942561;0.787562;0.212415;0.025465;-0.370807;0.036867;-0.360958;0.638553;-0.790009;-0.183340;-0.259498;-0.251986;0.886869;0.930689;0.069285;0.308488;-0.452925;0.255690;-0.429577;0.543724;0.910222;
1.021024;0.480324;0.354044;0.999971;697.636839;665.068328;0.599538;5.000000;0.725432;-0.303405;0.428294;-0.095757;0.314229;0.942561;0.785946;0.214031;0.020077;-0.363942;0.032114;-0.354414;0.613575;-0.831019;-0.169049;-0.256645;-0.233283;0.885767;0.930111;0.069863;0.298976;-0.452891;0.247912;-0.428253;0.559634;0.868699;
1.022048;0.478800;0.348924;0.999970;689.187517;664.701785;0.598108;5.000000;0.751983;-0.266605;0.440892;-0.063282;0.322146;0.942561;0.782746;0.217231;0.010798;-0.350535;0.024055;-0.341754;0.562233;-0.903053;-0.141710;-0.250913;-0.197701;0.883622;0.928984;0.070989;0.280413;-0.452404;0.233000;-0.425482;0.589017;0.787206;
1.022763;0.477825;0.345570;0.999970;683.662293;664.342962;0.597170;5.000000;0.767533;-0.242101;0.446918;-0.041972;0.325575;0.942561;0.780528;0.219448;0.005398;-0.341471;0.019446;-0.333275;0.525825;-0.946148;-0.123517;-0.246808;-0.174162;0.882167;0.928218;0.071754;0.267806;-0.451744;0.223044;-0.423434;0.607559;0.731371;
1.022763;0.485608;0.357520;0.999970;706.075531;657.928810;0.602517;5.000000;0.541538;-0.194313;0.136868;0.000125;0.391095;0.942561;0.780528;0.219448;0.005398;-0.341471;0.019446;-0.333275;0.573383;-1.140036;-0.070706;-0.244401;-0.105700;0.882167;0.928218;0.071754;0.267806;-0.451744;0.223044;-0.423434;0.620665;0.576561;
1.022764;0.485607;0.357511;0.999970;706.063439;657.930751;0.602516;5.000000;0.541537;-0.194293;0.136863;0.000135;0.391077;0.942561;0.780526;0.219451;0.005395;-0.341458;0.019446;-0.333262;0.573332;-1.140028;-0.070687;-0.244389;-0.105681;0.882165;0.928217;0.071755;0.267790;-0.451742;0.223035;-0.423431;0.620705;0.576529;
1.022765;0.485606;0.357509;0.999970;706.058494;657.929118;0.602515;5.000000;0.541546;-0.194275;0.136861;0.000145;0.391071;0.942561;0.780523;0.219454;0.005391;-0.341444;0.019445;-0.333249;0.573243;-1.140062;-0.070670;-0.244381;-0.105659;0.882163;0.928216;0.071756;0.267774;-0.451741;0.223025;-0.423428;0.620710;0.576469;
1.022767;0.485604;0.357504;0.999970;706.049043;657.925634;0.602512;5.000000;0.541564;-0.194240;0.136858;0.000165;0.391060;0.942561;0.780517;0.219459;0.005385;-0.341417;0.019443;-0.333223;0.573064;-1.140132;-0.070635;-0.244365;-0.105614;0.882159;0.928214;0.071758;0.267741;-0.451739;0.223006;-0.423421;0.620720;0.576349;
1.022771;0.485599;0.357494;0.999970;706.028829;657.919323;0.602508;5.000000;0.541598;-0.194170;0.136849;0.000206;0.391037;0.942561;0.780506;0.219470;0.005371;-0.341364;0.019439;-0.333172;0.572713;-1.140263;-0.070566;-0.244332;-0.105524;0.882152;0.928210;0.071762;0.267677;-0.451734;0.222969;-0.423408;0.620746;0.576113;
1.022779;0.485590;0.357474;0.999970;705.989275;657.906263;0.602498;5.000000;0.541668;-0.194029;0.136833;0.000287;0.390991;0.942561;0.780484;0.219492;0.005343;-0.341257;0.019432;-0.333069;0.572006;-1.140531;-0.070427;-0.244267;-0.105344;0.882137;0.928203;0.071769;0.267547;-0.451724;0.222894;-0.423382;0.620793;0.575639;
1.022795;0.485573;0.357434;0.999970;705.910175;657.880146;0.602478;5.000000;0.541808;-0.193749;0.136801;0.000449;0.390900;0.942561;0.780440;0.219536;0.005289;-0.341044;0.019419;-0.332864;0.570597;-1.141065;-0.070149;-0.244138;-0.104984;0.882107;0.928187;0.071785;0.267289;-0.451705;0.222743;-0.423330;0.620888;0.574688;
1.022827;0.485537;0.357355;0.999970;705.752000;657.827923;0.602439;5.000000;0.542090;-0.193190;0.136737;0.000772;0.390716;0.942561;0.780352;0.219625;0.005181;-0.340619;0.019391;-0.332456;0.567788;-1.142124;-0.069593;-0.243879;-0.104263;0.882047;0.928155;0.071817;0.266772;-0.451665;0.222441;-0.423226;0.621080;0.572784;
1.022891;0.485466;0.357196;0.999970;705.435762;657.723516;0.602361;5.000000;0.542656;-0.192079;0.136607;0.001410;0.390345;0.942561;0.780175;0.219801;0.004968;-0.339772;0.019336;-0.331645;0.562217;-1.144214;-0.068475;-0.243363;-0.102817;0.881927;0.928092;0.071880;0.265741;-0.451585;0.221834;-0.423019;0.621475;0.568960;
1.023019;0.485324;0.356880;0.999970;704.803795;657.514863;0.602205;5.000000;0.543804;-0.189886;0.136346;0.002663;0.389589;0.942561;0.779821;0.220155;0.004559;-0.338098;0.019231;-0.330049;0.551247;-1.148279;-0.066226;-0.242333;-0.099908;0.881688;0.927966;0.072006;0.263683;-0.451421;0.220609;-0.422610;0.622302;0.561258;
1.023275;0.485036;0.356250;0.999969;703.542357;657.098189;0.601891;5.000000;0.546152;-0.185602;0.135814;0.005073;0.388028;0.942561;0.779113;0.220863;0.003796;-0.334817;0.019034;-0.326949;0.529966;-1.155961;-0.061675;-0.240285;-0.094040;0.881212;0.927716;0.072256;0.259590;-0.451077;0.218123;-0.421811;0.624078;0.545660;
1.023787;0.484456;0.355003;0.999969;701.032613;656.267270;0.601259;5.000000;0.550992;-0.177397;0.134713;0.009553;0.384722;0.942561;0.777689;0.222287;0.002483;-0.328522;0.018701;-0.321085;0.489790;-1.169669;-0.052434;-0.236212;-0.082173;0.880270;0.927220;0.072752;0.251497;-0.450323;0.213038;-0.420263;0.627959;0.513851;
1.024811;0.483287;0.352559;0.999968;696.084096;654.614216;0.599992;5.000000;0.560904;-0.162121;0.132381;0.017357;0.377530;0.942561;0.774814;0.225162;0.000587;-0.316918;0.018280;-0.310504;0.417517;-1.191282;-0.033761;-0.228065;-0.058373;0.878424;0.926247;0.073723;0.235698;-0.448549;0.202623;-0.417252;0.636105;0.448799;
1.025835;0.482119;0.350188;0.999967;691.246867;652.971953;0.598732;5.000000;0.570805;-0.148068;0.129904;0.023839;0.369804;0.942561;0.771900;0.228075;-0.000474;-0.306542;0.018178;-0.301256;0.354619;-1.206104;-0.015185;-0.219843;-0.034917;0.876630;0.925301;0.074669;0.220426;-0.446425;0.192078;-0.414255;0.643926;0.382844;
1.026859;0.480968;0.347890;0.999967;686.537086;651.339539;0.597488;5.000000;0.580381;-0.134939;0.127325;0.029235;0.361764;0.942561;0.768947;0.231028;-0.000880;-0.297287;0.018364;-0.293125;0.299600;-1.215316;0.002936;-0.211483;-0.012229;0.874886;0.924380;0.075589;0.205694;-0.443961;0.181613;-0.411176;0.650602;0.317073;
1.027763;0.479971;0.345923;0.999966;682.492279;649.906338;0.596409;5.000000;0.588413;-0.123951;0.125004;0.033245;0.354562;0.942561;0.766305;0.233669;-0.000825;-0.289964;0.018728;-0.286739;0.256686;-1.219673;0.018364;-0.203971;0.006951;0.873386;0.923587;0.076382;0.193141;-0.441515;0.172558;-0.408346;0.655155;0.259799;
1.027763;0.481414;0.341465;0.999966;679.129088;652.568703;0.597765;5.000000;0.574200;-0.046192;0.125136;0.029119;0.354199;0.942561;0.766305;0.233669;-0.000825;-0.289964;0.018728;-0.286739;0.311366;-1.214931;0.015415;-0.120888;0.015530;0.873386;0.923587;0.076382;0.193141;-0.441515;0.172558;-0.408346;0.697765;0.256829;
1.027764;0.481413;0.341464;0.999966;679.125241;652.566953;0.597764;5.000000;0.574203;-0.046180;0.125134;0.029125;0.354193;0.942561;0.766302;0.233672;-0.000824;-0.289955;0.018728;-0.286731;0.311311;-1.214944;0.015425;-0.120882;0.015551;0.873384;0.923586;0.076383;0.193128;-0.441512;0.172548;-0.408342;0.697762;0.256762;
1.027765;0.481412;0.341462;0.999966;679.121432;652.565185;0.597763;5.000000;0.574206;-0.046169;0.125132;0.029131;0.354186;0.942561;0.766299;0.233675;-0.000824;-0.289946;0.018728;-0.286723;0.311256;-1.214957;0.015434;-0.120876;0.015572;0.873382;0.923585;0.076383;0.193114;-0.441509;0.172538;-0.408338;0.697758;0.256694;
1.027767;0.481411;0.341458;0.999966;679.113800;652.561657;0.597761;5.000000;0.574212;-0.046146;0.125127;0.029142;0.354172;0.942561;0.766293;0.233681;-0.000824;-0.289929;0.018729;-0.286707;0.311146;-1.214983;0.015454;-0.120863;0.015615;0.873379;0.923584;0.076385;0.193087;-0.441502;0.172519;-0.408329;0.697750;0.256558;
1.027771;0.481407;0.341451;0.999966;679.098586;652.554576;0.597757;5.000000;0.574224;-0.046100;0.125119;0.029164;0.354144;0.942561;0.766281;0.233693;-0.000823;-0.289895;0.018731;-0.286675;0.310926;-1.215035;0.015492;-0.120838;0.015700;0.873373;0.923580;0.076389;0.193032;-0.441489;0.172479;-0.408312;0.697735;0.256286;
1.027779;0.481400;0.341437;0.999966;679.068135;652.540429;0.597748;5.000000;0.574248;-0.046008;0.125102;0.029209;0.354089;0.942561;0.766258;0.233716;-0.000821;-0.289826;0.018734;-0.286611;0.310486;-1.215138;0.015570;-0.120787;0.015871;0.873360;0.923573;0.076395;0.192923;-0.441464;0.172401;-0.408277;0.697704;0.255743;
1.027795;0.481385;0.341408;0.999966;679.007269;652.512129;0.597731;5.000000;0.574296;-0.045825;0.125068;0.029299;0.353978;0.942561;0.766211;0.233763;-0.000818;-0.289688;0.018740;-0.286483;0.309607;-1.215344;0.015724;-0.120686;0.016211;0.873334;0.923560;0.076409;0.192705;-0.441413;0.172243;-0.408208;0.697643;0.254657;
1.027827;0.481356;0.341352;0.999966;678.885686;652.455507;0.597697;5.000000;0.574392;-0.045459;0.125000;0.029477;0.353755;0.942561;0.766117;0.233857;-0.000810;-0.289414;0.018754;-0.286228;0.307856;-1.215749;0.016032;-0.120483;0.016891;0.873282;0.923532;0.076436;0.192270;-0.441310;0.171928;-0.408069;0.697522;0.252488;
1.027891;0.481298;0.341239;0.999966;678.643104;652.342179;0.597630;5.000000;0.574583;-0.044733;0.124864;0.029830;0.353308;0.942561;0.765928;0.234046;-0.000793;-0.288869;0.018782;-0.285723;0.304376;-1.216535;0.016647;-0.120080;0.018247;0.873178;0.923477;0.076491;0.191402;-0.441105;0.171301;-0.407793;0.697282;0.248159;
1.028019;0.481181;0.341014;0.999966;678.160240;652.115207;0.597494;5.000000;0.574960;-0.043300;0.124587;0.030522;0.352407;0.942561;0.765551;0.234423;-0.000752;-0.287792;0.018845;-0.284726;0.297509;-1.218015;0.017870;-0.119279;0.020941;0.872972;0.923368;0.076600;0.189671;-0.440691;0.170051;-0.407245;0.696811;0.239541;
1.028275;0.480949;0.340571;0.999966;677.203386;651.660172;0.597223;5.000000;0.575693;-0.040501;0.124022;0.031856;0.350579;0.942561;0.764794;0.235180;-0.000646;-0.285690;0.018995;-0.282790;0.284131;-1.220630;0.020291;-0.117696;0.026260;0.872561;0.923151;0.076818;0.186239;-0.439852;0.167573;-0.406165;0.695896;0.222454;
1.028787;0.480487;0.339709;0.999965;675.322921;650.746890;0.596684;5.000000;0.577085;-0.035154;0.122855;0.034330;0.346849;0.942561;0.763274;0.236700;-0.000342;-0.281682;0.019373;-0.279133;0.258755;-1.224634;0.025032;-0.114594;0.036626;0.871747;0.922720;0.077248;0.179483;-0.438129;0.162702;-0.404048;0.694106;0.188855;
1.029811;0.479575;0.338064;0.999965;671.680710;648.914637;0.595616;5.000000;0.579610;-0.025298;0.120445;0.038599;0.339275;0.942561;0.760204;0.239769;0.000541;-0.274406;0.020354;-0.272585;0.213121;-1.228747;0.034112;-0.108570;0.056311;0.870152;0.921876;0.078092;0.166406;-0.434511;0.153290;-0.399926;0.690303;0.123785;
1.030835;0.478677;0.336513;0.999964;668.181647;647.082142;0.594563;5.000000;0.581834;-0.016386;0.118008;0.042068;0.331760;0.942561;0.757096;0.242877;0.001695;-0.268044;0.021539;-0.266950;0.173829;-1.228743;0.042666;-0.102718;0.074663;0.868598;0.921052;0.078915;0.153895;-0.430670;0.144302;-0.395884;0.685858;0.061406;
1.032883;0.476930;0.333620;0.999963;661.534227;643.452374;0.592508;5.000000;0.585579;-0.000548;0.113388;0.047212;0.317721;0.942561;0.750771;0.249201;0.004290;-0.257574;0.024032;-0.257784;0.111027;-1.222158;0.058240;-0.091267;0.107620;0.865600;0.919461;0.080505;0.130504;-0.422401;0.127533;-0.387772;0.673761;-0.055944;
1.034726;0.475413;0.331221;0.999962;655.908856;640.242729;0.590716;5.000000;0.588275;0.011890;0.109670;0.050181;0.306639;0.942561;0.744965;0.255007;0.006673;-0.250370;0.026190;-0.251544;0.070267;-1.211712;0.070587;-0.081175;0.133322;0.863018;0.918089;0.081877;0.111257;-0.414360;0.113773;-0.380363;0.659001;-0.153394;
1.036570;0.473950;0.328971;0.999961;650.570759;637.106179;0.588983;5.000000;0.590466;0.023123;0.106515;0.052062;0.297337;0.942561;0.739066;0.260906;0.008779;-0.244769;0.028014;-0.246692;0.041256;-1.200536;0.081456;-0.071241;0.155609;0.860530;0.916764;0.083200;0.093635;-0.405862;0.101215;-0.372803;0.640600;-0.243479;
1.038413;0.472540;0.326846;0.999961;645.488123;634.052497;0.587308;5.000000;0.592212;0.033453;0.103955;0.053181;0.289807;0.942561;0.733090;0.266881;0.010446;-0.240387;0.029394;-0.242863;0.021493;-1.190602;0.090946;-0.061486;0.174779;0.858126;0.915483;0.084481;0.077564;-0.397003;0.089803;-0.365103;0.618900;-0.326478;
1.040256;0.471183;0.324828;0.999960;640.637306;631.087115;0.585692;5.000000;0.593558;0.043107;0.101975;0.053808;0.283938;0.942561;0.727052;0.272919;0.011602;-0.236881;0.030293;-0.239751;0.008703;-1.183115;0.099164;-0.051944;0.191126;0.855795;0.914239;0.085724;0.062964;-0.387875;0.079479;-0.357307;0.594403;-0.402677;
1.042099;0.469880;0.322903;0.999959;636.001222;628.212334;0.584135;5.000000;0.594523;0.052249;0.100525;0.054150;0.279528;0.942561;0.720966;0.279004;0.012242;-0.233973;0.030727;-0.237118;0.000930;-1.178658;0.106218;-0.042657;0.204926;0.853528;0.913027;0.086936;0.049756;-0.378565;0.070182;-0.349465;0.567632;-0.472382;
1.043942;0.468631;0.321063;0.999959;631.567424;625.428285;0.582636;5.000000;0.595113;0.060992;0.099528;0.054360;0.276328;0.942561;0.714845;0.285126;0.012406;-0.231442;0.030747;-0.234778;-0.003460;-1.177368;0.112210;-0.033661;0.216438;0.851315;0.911843;0.088119;0.037861;-0.369153;0.061853;-0.341627;0.539085;-0.535920;
1.045786;0.467435;0.319302;0.999958;627.326730;622.733559;0.581196;5.000000;0.595325;0.069414;0.098903;0.054546;0.274080;0.942561;0.708698;0.291273;0.012165;-0.229120;0.030422;-0.232595;-0.005778;-1.179077;0.117241;-0.024985;0.225904;0.849149;0.910682;0.089280;0.027200;-0.359710;0.054431;-0.333839;0.509207;-0.593626;
1.047629;0.466291;0.317618;0.999958;623.272146;620.125697;0.579812;5.000000;0.595159;0.077563;0.098566;0.054779;0.272542;0.942561;0.702532;0.297438;0.011602;-0.226891;0.029832;-0.230475;-0.007032;-1.183423;0.121401;-0.016650;0.233544;0.847023;0.909541;0.090420;0.017696;-0.350299;0.047857;-0.326143;0.478395;-0.645841;
1.051315;0.464155;0.314471;0.999957;615.694653;615.153855;0.577208;5.000000;0.593713;0.093116;0.098397;0.055531;0.270618;0.942561;0.690171;0.309799;0.009930;-0.222405;0.028228;-0.226192;-0.009420;-1.197585;0.127520;-0.001071;0.244254;0.842859;0.907303;0.092658;0.001765;-0.331840;0.036957;-0.311196;0.415619;-0.735530;
1.055002;0.462210;0.311615;0.999956;608.796682;610.488219;0.574811;5.000000;0.590891;0.107657;0.098620;0.056678;0.269510;0.942561;0.677780;0.322190;0.007871;-0.217796;0.026350;-0.221803;-0.013036;-1.216682;0.131126;0.013022;0.249899;0.838788;0.905109;0.094851;-0.010446;-0.314086;0.028765;-0.296982;0.352676;-0.807275;
1.058688;0.460441;0.309043;0.999956;602.536394;606.103844;0.572604;5.000000;0.586887;0.121107;0.098957;0.058151;0.268539;0.942561;0.665368;0.334603;0.005795;-0.213056;0.024510;-0.217326;-0.018806;-1.237888;0.132722;0.025622;0.251601;0.834782;0.902945;0.097015;-0.019463;-0.297298;0.022885;-0.283667;0.291223;-0.863403;
1.062374;0.458829;0.306744;0.999956;596.867216;601.978503;0.570570;5.000000;0.581956;0.133364;0.099258;0.059830;0.267400;0.942561;0.652934;0.347037;0.003925;-0.208286;0.022883;-0.212864;-0.026531;-1.259192;0.132754;0.036754;0.250324;0.830814;0.900797;0.099163;-0.025788;-0.281668;0.018941;-0.271365;0.232564;-0.906145;
1.066061;0.457354;0.304701;0.999956;591.737959;598.094085;0.568690;5.000000;0.576380;0.144355;0.099472;0.061597;0.266031;0.942561;0.640476;0.359496;0.002341;-0.203617;0.021523;-0.208533;-0.035480;-1.279496;0.131611;0.046467;0.246883;0.826869;0.898655;0.101305;-0.029888;-0.267324;0.016581;-0.260149;0.177668;-0.937574;
1.069747;0.455999;0.302892;0.999956;587.094871;594.436441;0.566948;5.000000;0.570439;0.154058;0.099609;0.063363;0.264505;0.942561;0.627991;0.371981;0.001028;-0.199154;0.020407;-0.204423;-0.044868;-1.298446;0.129622;0.054833;0.241949;0.822933;0.896514;0.103446;-0.032187;-0.254334;0.015490;-0.250048;0.127204;-0.959598;
1.073434;0.454748;0.301292;0.999956;582.884436;590.994508;0.565329;5.000000;0.564378;0.162508;0.099704;0.065079;0.262937;0.942561;0.615479;0.384494;-0.000075;-0.194956;0.019470;-0.200578;-0.054108;-1.316150;0.127061;0.061945;0.236069;0.818997;0.894367;0.105593;-0.033066;-0.242716;0.015384;-0.241055;0.081587;-0.973954;
1.077120;0.453587;0.299876;0.999956;579.055914;587.759210;0.563821;5.000000;0.558395;0.169784;0.099794;0.066728;0.261422;0.942561;0.602938;0.397036;-0.001043;-0.191034;0.018645;-0.197002;-0.062898;-1.332919;0.124156;0.067906;0.229686;0.815057;0.892213;0.107748;-0.032860;-0.232446;0.016014;-0.233135;0.041010;-0.982207;
1.080806;0.452505;0.298616;0.999956;575.563103;584.722477;0.562413;5.000000;0.552638;0.176001;0.099904;0.068314;0.260013;0.942561;0.590370;0.409604;-0.001936;-0.187365;0.017878;-0.193669;-0.071181;-1.349075;0.121093;0.072831;0.223146;0.811109;0.890050;0.109911;-0.031862;-0.223468;0.017165;-0.226230;0.005483;-0.985750;
1.084493;0.451495;0.297491;0.999957;572.365182;581.876566;0.561096;5.000000;0.547208;0.181284;0.100044;0.069851;0.258721;0.942561;0.577778;0.422197;-0.002795;-0.183913;0.017134;-0.190544;-0.079050;-1.364853;0.118017;0.076839;0.216718;0.807155;0.887878;0.112084;-0.030320;-0.215702;0.018658;-0.220266;-0.025133;-0.985806;
1.088179;0.450549;0.296479;0.999957;569.426780;579.213693;0.559864;5.000000;0.542166;0.185764;0.100213;0.071352;0.257528;0.942561;0.565163;0.434813;-0.003637;-0.180636;0.016397;-0.187588;-0.086658;-1.380370;0.115042;0.080052;0.210602;0.803196;0.885698;0.114265;-0.028444;-0.209050;0.020342;-0.215159;-0.051099;-0.983427;
1.091866;0.449661;0.295563;0.999958;566.717554;576.725916;0.558711;5.000000;0.537544;0.189563;0.100401;0.072828;0.256405;0.942561;0.552527;0.447450;-0.004468;-0.177501;0.015664;-0.184770;-0.094151;-1.395651;0.112249;0.082588;0.204935;0.799234;0.883510;0.116453;-0.026405;-0.203402;0.022098;-0.210816;-0.072762;-0.979504;
1.095552;0.448827;0.294726;0.999959;564.211550;574.405162;0.557631;5.000000;0.533352;0.192797;0.100599;0.074283;0.255317;0.942561;0.539870;0.460108;-0.005283;-0.174482;0.014937;-0.182066;-0.101631;-1.410658;0.109697;0.084560;0.199807;0.795272;0.881318;0.118646;-0.024340;-0.198642;0.023829;-0.207145;-0.090530;-0.974770;
1.100000;0.447886;0.293798;0.999960;561.413066;571.809327;0.556415;5.000000;0.528836;0.196160;0.100826;0.076006;0.253999;0.942561;0.524572;0.475407;-0.006230;-0.170963;0.014084;-0.178927;-0.110706;-1.428267;0.106985;0.086413;0.194375;0.790501;0.878670;0.121294;-0.022015;-0.193814;0.025750;-0.203399;-0.107843;-0.969145;
1.100000;0.449142;0.302251;0.999960;571.308884;567.622849;0.556956;5.000000;0.474505;0.150271;0.021446;0.016949;0.266556;0.942561;0.524572;0.475407;-0.006230;-0.170963;0.014084;-0.178927;-0.140070;-1.500773;0.113294;0.097612;0.204154;0.790501;0.878670;0.121294;-0.022015;-0.193814;0.025750;-0.203399;-0.139190;-1.021333;
1.100000;0.449142;0.302251;0.999960;571.308769;567.622754;0.556956;5.000000;0.474504;0.150271;0.021446;0.016949;0.266556;0.942561;0.524571;0.475407;-0.006230;-0.170963;0.014084;-0.178927;-0.140071;-1.500770;0.113293;0.097612;0.204153;0.790501;0.878670;0.121294;-0.022015;-0.193814;0.025750;-0.203399;-0.139189;-1.021331;
1.100000;0.865645;0.792589;0.999960;351.667283;253.464088;0.889449;5.000000;3.480020;2.401217;0.190193;0.281966;1.123843;0.942561;0.524571;0.475407;-0.006230;-0.170963;0.014084;-0.178927;3.936511;-5.971159;0.953461;1.873694;1.070269;0.790501;0.878670;0.121294;-0.022015;-0.193814;0.025750;-0.203399;2.453999;-4.951246;
1.100001;0.865660;0.792615;0.999960;351.657763;253.438143;0.889461;5.000000;3.479930;2.401124;0.190145;0.281958;1.123583;0.942561;0.524572;0.475407;-0.006150;-0.170891;0.014199;-0.178824;3.935495;-5.970700;0.953264;1.873593;1.070076;0.790501;0.878671;0.121294;-0.021982;-0.193793;0.025859;-0.203328;2.453504;-4.950762;
1.100002;0.865675;0.792641;0.999960;351.648250;253.412205;0.889473;5.000000;3.479839;2.401031;0.190097;0.281950;1.123323;0.942561;0.524573;0.475406;-0.006070;-0.170819;0.014313;-0.178721;3.934480;-5.970241;0.953068;1.873492;1.069883;0.790502;0.878671;0.121294;-0.021950;-0.193771;0.025968;-0.203258;2.453008;-4.950278;
1.100004;0.865704;0.792694;0.999960;351.629242;253.360347;0.889497;5.000000;3.479659;2.400845;0.190001;0.281934;1.122804;0.942561;0.524575;0.475404;-0.005909;-0.170674;0.014543;-0.178515;3.932449;-5.969322;0.952674;1.873290;1.069497;0.790503;0.878671;0.121293;-0.021884;-0.193728;0.026186;-0.203117;2.452018;-4.949310;
1.100008;0.865763;0.792798;0.999960;351.591318;253.256720;0.889545;5.000000;3.479299;2.400473;0.189810;0.281901;1.121766;0.942561;0.524579;0.475400;-0.005589;-0.170386;0.015001;-0.178104;3.928394;-5.967484;0.951889;1.872886;1.068725;0.790505;0.878673;0.121292;-0.021754;-0.193642;0.026622;-0.202835;2.450040;-4.947377;
1.100016;0.865881;0.793007;0.999960;351.515835;253.049829;0.889640;5.000000;3.478583;2.399729;0.189428;0.281834;1.119698;0.942561;0.524586;0.475393;-0.004948;-0.169810;0.015918;-0.177285;3.920303;-5.963801;0.950323;1.872079;1.067187;0.790509;0.878675;0.121290;-0.021494;-0.193470;0.027490;-0.202274;2.446096;-4.943519;
1.100032;0.866115;0.793424;0.999960;351.366337;252.637508;0.889831;5.000000;3.477165;2.398241;0.188667;0.281698;1.115588;0.942561;0.524600;0.475379;-0.003665;-0.168664;0.017749;-0.175658;3.904205;-5.956415;0.947210;1.870468;1.064127;0.790517;0.878679;0.121286;-0.020974;-0.193127;0.029220;-0.201158;2.438254;-4.935836;
1.100064;0.866581;0.794250;0.999960;351.073140;251.818684;0.890209;5.000000;3.474386;2.395263;0.187162;0.281417;1.107475;0.942561;0.524627;0.475352;-0.001098;-0.166396;0.021401;-0.172447;3.872339;-5.941555;0.941055;1.867260;1.058070;0.790532;0.878688;0.121277;-0.019936;-0.192445;0.032649;-0.198953;2.422751;-4.920602;
1.100128;0.867500;0.795880;0.999960;350.509375;250.204000;0.890956;5.000000;3.469046;2.389309;0.184208;0.280813;1.091674;0.942561;0.524677;0.475302;0.004039;-0.161952;0.028661;-0.166198;3.809905;-5.911512;0.929030;1.860897;1.046210;0.790563;0.878705;0.121260;-0.017870;-0.191097;0.039389;-0.194652;2.392451;-4.890654;
1.100256;0.869286;0.799049;0.999960;349.467888;247.063959;0.892409;5.000000;3.459197;2.377416;0.178525;0.279455;1.061739;0.942561;0.524763;0.475216;0.014323;-0.153424;0.043007;-0.154359;3.690063;-5.850256;0.906064;1.848386;1.023463;0.790619;0.878736;0.121229;-0.013775;-0.188463;0.052413;-0.186457;2.334550;-4.832760;
1.100512;0.872667;0.805048;0.999961;347.696554;241.121690;0.895164;5.000000;3.442510;2.353803;0.168016;0.276218;1.008271;0.942561;0.524883;0.475096;0.034880;-0.137749;0.070980;-0.133128;3.469254;-5.724014;0.864098;1.824248;0.981599;0.790717;0.878790;0.121175;-0.005725;-0.183424;0.076770;-0.171557;2.228600;-4.724421;
1.100768;0.875810;0.810621;0.999961;346.302386;235.609512;0.897733;5.000000;3.429469;2.330620;0.158601;0.272390;0.963435;0.942561;0.524941;0.475039;0.055361;-0.123836;0.097971;-0.114918;3.272095;-5.593887;0.826987;1.801373;0.944388;0.790797;0.878835;0.121131;0.002151;-0.178673;0.099034;-0.158469;2.134665;-4.625326;
1.101024;0.878739;0.815804;0.999962;345.236418;230.496113;0.900133;5.000000;3.419601;2.308025;0.150204;0.268092;0.926880;0.942561;0.524947;0.475033;0.075693;-0.111580;0.123962;-0.099420;3.096599;-5.461232;0.794165;1.779782;0.911429;0.790860;0.878870;0.121096;0.009867;-0.174186;0.119414;-0.146969;2.051303;-4.534575;
1.101280;0.881474;0.820634;0.999962;344.454218;225.749656;0.902381;5.000000;3.412475;2.286118;0.142751;0.263429;0.898097;0.942561;0.524911;0.475069;0.095807;-0.100878;0.148941;-0.086348;2.940885;-5.327237;0.765101;1.759449;0.882289;0.790909;0.878897;0.121069;0.017436;-0.169942;0.138108;-0.136853;1.977194;-4.451318;
1.101536;0.884034;0.825142;0.999963;343.916792;221.339441;0.904492;5.000000;3.407714;2.264965;0.136169;0.258492;0.876555;0.942561;0.524842;0.475138;0.115643;-0.091631;0.172909;-0.075441;2.803220;-5.192906;0.739328;1.740333;0.856567;0.790946;0.878918;0.121049;0.024872;-0.165922;0.155296;-0.127942;1.911166;-4.374780;
1.101792;0.886438;0.829360;0.999963;343.590364;217.236542;0.906481;5.000000;3.404991;2.244598;0.130389;0.253357;0.861709;0.942561;0.524751;0.475230;0.135147;-0.083748;0.195874;-0.066468;2.682027;-5.059077;0.716430;1.722373;0.833887;0.790971;0.878932;0.121036;0.032184;-0.162108;0.171137;-0.120079;1.852193;-4.304255;
