time;NETWORK_NGEN_Upu_value;NETWORK_NLOAD_Upu_value;GEN_generator_omegaPu;GEN_generator_PGen;GEN_generator_QGen;GEN_generator_UStatorPu;GEN_voltageRegulator_EfdPu;LOAD_load_PPu;LOAD_load_QPu;LOAD_load_motors_0__PPu;LOAD_load_motors_0__QPu;LOAD_load_motors_0__cePu;LOAD_load_motors_0__clPu;LOAD_load_motors_0__omegaRPu;LOAD_load_motors_0__s;LOAD_load_motors_0__EdPPu;LOAD_load_motors_0__EqPPu;LOAD_load_motors_0__EdPPPu;LOAD_load_motors_0__EqPPPu;LOAD_load_motors_0__idPu;LOAD_load_motors_0__iqPu;LOAD_load_motors_1__PPu;LOAD_load_motors_1__QPu;LOAD_load_motors_1__cePu;LOAD_load_motors_1__clPu;LOAD_load_motors_1__omegaRPu;LOAD_load_motors_1__s;LOAD_load_motors_1__EdPPu;LOAD_load_motors_1__EqPPu;LOAD_load_motors_1__EdPPPu;LOAD_load_motors_1__EqPPPu;LOAD_load_motors_1__idPu;LOAD_load_motors_1__iqPu;
1.102048;0.888701;0.833315;0.999964;343.445839;213.414039;0.908359;5.000000;3.404024;2.225028;0.125350;0.248090;0.853020;0.942561;0.524644;0.475337;0.154273;-0.077139;0.217850;-0.059222;2.575878;-4.926437;0.696046;1.705499;0.813903;0.790987;0.878940;0.121028;0.039384;-0.158484;0.185778;-0.113128;1.799378;-4.239111;
1.102304;0.890836;0.837033;0.999964;343.458206;209.847068;0.910137;5.000000;3.404572;2.206248;0.120991;0.242744;0.849970;0.942561;0.524529;0.475452;0.172984;-0.071721;0.238856;-0.053522;2.483478;-4.795553;0.677859;1.689637;0.796304;0.790994;0.878944;0.121024;0.046479;-0.155039;0.199346;-0.106971;1.751942;-4.178777;
1.102560;0.892857;0.840535;0.999965;343.605988;206.512793;0.911827;5.000000;3.406426;2.188237;0.117258;0.237365;0.852071;0.942561;0.524414;0.475568;0.191243;-0.067416;0.258914;-0.049202;2.403653;-4.666889;0.661595;1.674710;0.780810;0.790993;0.878944;0.121025;0.053478;-0.151760;0.211957;-0.101505;1.709209;-4.122741;
1.102575;0.892971;0.840732;0.999965;343.618132;206.326104;0.911922;5.000000;3.406568;2.187217;0.117060;0.237053;0.852336;0.942561;0.524407;0.475574;0.192286;-0.067198;0.260048;-0.048990;2.399382;-4.659516;0.660704;1.673871;0.779969;0.790993;0.878944;0.121025;0.053880;-0.151575;0.212661;-0.101207;1.706859;-4.119613;
1.102575;0.892971;0.840732;0.999965;343.618128;206.326101;0.911922;5.000001;3.406567;2.187188;0.117057;0.237050;0.852222;0.942561;0.524407;0.475574;0.192286;-0.067198;0.260048;-0.048990;2.399382;-4.659516;0.660697;1.673845;0.779914;0.790993;0.878944;0.121025;0.053880;-0.151575;0.212661;-0.101207;1.706859;-4.119613;
1.102576;0.892979;0.840745;0.999965;343.618998;206.313587;0.911928;4.999872;3.406577;2.187119;0.117044;0.237029;0.852242;0.942561;0.524407;0.475575;0.192356;-0.067184;0.260124;-0.048976;2.399097;-4.659018;0.660637;1.673789;0.779858;0.790993;0.878944;0.121025;0.053907;-0.151562;0.212708;-0.101187;1.706703;-4.119404;
1.102577;0.892987;0.840758;0.999965;343.619869;206.301077;0.911935;4.999744;3.406587;2.187051;0.117030;0.237008;0.852262;0.942561;0.524406;0.475575;0.192427;-0.067169;0.260200;-0.048962;2.398813;-4.658521;0.660578;1.673732;0.779803;0.790993;0.878944;0.121025;0.053935;-0.151550;0.212755;-0.101167;1.706546;-4.119194;
1.102579;0.893002;0.840785;0.999965;343.621616;206.276063;0.911948;4.999488;3.406607;2.186914;0.117004;0.236966;0.852302;0.942561;0.524405;0.475576;0.192567;-0.067141;0.260353;-0.048934;2.398245;-4.657525;0.660460;1.673620;0.779691;0.790993;0.878944;0.121025;0.053989;-0.151525;0.212850;-0.101127;1.706233;-4.118775;
1.102583;0.893033;0.840837;0.999965;343.625131;206.226072;0.911973;4.998976;3.406647;2.186640;0.116951;0.236882;0.852383;0.942561;0.524403;0.475578;0.192848;-0.067083;0.260657;-0.048879;2.397110;-4.655536;0.660223;1.673395;0.779468;0.790992;0.878943;0.121025;0.054097;-0.151475;0.213038;-0.101048;1.705607;-4.117938;
1.102591;0.893094;0.840943;0.999965;343.632242;206.126241;0.912024;4.997954;3.406729;2.186092;0.116846;0.236713;0.852549;0.942561;0.524400;0.475582;0.193410;-0.066970;0.261266;-0.048770;2.394850;-4.651558;0.659750;1.672947;0.779024;0.790992;0.878943;0.121026;0.054314;-0.151376;0.213414;-0.100890;1.704358;-4.116267;
1.102607;0.893215;0.841153;0.999965;343.646792;205.927184;0.912126;4.995913;3.406897;2.184999;0.116638;0.236376;0.852894;0.942561;0.524393;0.475589;0.194533;-0.066745;0.262482;-0.048555;2.390361;-4.643612;0.658809;1.672052;0.778142;0.790992;0.878943;0.121026;0.054748;-0.151178;0.214165;-0.100576;1.701873;-4.112934;
1.102639;0.893458;0.841572;0.999965;343.677190;205.531471;0.912330;4.991850;3.407243;2.182821;0.116229;0.235703;0.853637;0.942561;0.524378;0.475603;0.196772;-0.066308;0.264901;-0.048138;2.381516;-4.627750;0.656947;1.670273;0.776396;0.790991;0.878943;0.121026;0.055614;-0.150783;0.215656;-0.099953;1.696947;-4.106314;
1.102703;0.893938;0.842400;0.999965;343.743048;204.749499;0.912732;4.983797;3.407986;2.178500;0.115435;0.234356;0.855330;0.942561;0.524350;0.475631;0.201228;-0.065481;0.269698;-0.047360;2.364342;-4.596157;0.653296;1.666753;0.772987;0.790989;0.878942;0.121027;0.057342;-0.150000;0.218600;-0.098736;1.687276;-4.093242;
1.102831;0.894881;0.844023;0.999965;343.894054;203.222153;0.913524;4.967969;3.409656;2.169989;0.113949;0.231669;0.859516;0.942561;0.524296;0.475686;0.210045;-0.064010;0.279121;-0.046014;2.332002;-4.533511;0.646274;1.659860;0.766477;0.790984;0.878939;0.121030;0.060783;-0.148463;0.224342;-0.096401;1.668623;-4.067755;
1.103087;0.896699;0.847142;0.999966;344.266190;200.304724;0.915054;4.937354;3.413672;2.153479;0.111358;0.226331;0.870866;0.942561;0.524197;0.475785;0.227292;-0.061769;0.297302;-0.044108;2.274892;-4.410503;0.633260;1.646625;0.754589;0.790970;0.878931;0.121039;0.067603;-0.145496;0.235286;-0.092100;1.633839;-4.019207;
1.103599;0.900102;0.852937;0.999967;345.244221;194.954953;0.917933;4.879784;3.423953;2.122340;0.107542;0.215887;0.903902;0.942561;0.524061;0.475921;0.260172;-0.059821;0.331112;-0.043009;2.187681;-4.174405;0.610715;1.622079;0.734647;0.790928;0.878908;0.121063;0.081022;-0.139961;0.255304;-0.084747;1.572828;-3.930491;
1.104111;0.903230;0.858208;0.999968;346.483366;190.182622;0.920596;4.826523;3.436744;2.093579;0.105365;0.205854;0.949337;0.942561;0.524027;0.475956;0.290835;-0.060923;0.361661;-0.045043;2.132655;-3.952290;0.592141;1.599825;0.719178;0.790870;0.878876;0.121096;0.094165;-0.134928;0.273158;-0.078812;1.521545;-3.851440;
1.104623;0.906127;0.863039;0.999968;347.924070;185.898762;0.923078;4.776878;3.451469;2.066937;0.104590;0.196339;1.004955;0.942561;0.524123;0.475861;0.319216;-0.064640;0.389144;-0.049609;2.104977;-3.744949;0.576723;1.579449;0.707299;0.790800;0.878836;0.121136;0.107057;-0.130357;0.289247;-0.074003;1.478005;-3.780218;
1.105135;0.908831;0.867499;0.999969;349.518155;182.025645;0.925409;4.730258;3.467662;2.042151;0.105000;0.187418;1.068636;0.942561;0.524370;0.475614;0.345283;-0.070558;0.413756;-0.056176;2.100286;-3.552869;0.563799;1.560567;0.698259;0.790719;0.878792;0.121181;0.119719;-0.126216;0.303911;-0.070088;1.440603;-3.715264;
1.105647;0.911373;0.871649;0.999970;351.228176;178.498448;0.927613;4.686182;3.484961;2.018992;0.106400;0.179142;1.138490;0.942561;0.524786;0.475198;0.369036;-0.078288;0.435685;-0.064295;2.114749;-3.376263;0.552856;1.542863;0.691497;0.790632;0.878743;0.121231;0.132165;-0.122475;0.317420;-0.066886;1.408098;-3.655307;
1.106159;0.913778;0.875536;0.999971;353.025393;175.264150;0.929709;4.644261;3.503089;1.997257;0.108622;0.171542;1.212851;0.942561;0.525386;0.474599;0.390506;-0.087477;0.455114;-0.073581;2.145007;-3.215118;0.543508;1.526074;0.686588;0.790539;0.878691;0.121284;0.144409;-0.119112;0.329994;-0.064262;1.379550;-3.599331;
1.106671;0.916065;0.879197;0.999972;354.887733;172.279693;0.931713;4.604186;3.521834;1.976774;0.111514;0.164633;1.290255;0.942561;0.526180;0.473806;0.409749;-0.097798;0.472220;-0.083708;2.188113;-3.069235;0.535463;1.509988;0.683218;0.790442;0.878637;0.121338;0.156457;-0.116108;0.341802;-0.062114;1.354257;-3.546536;
1.107183;0.918252;0.882665;0.999973;356.798103;169.510150;0.933637;4.565706;3.541030;1.957398;0.114942;0.158417;1.369423;0.942561;0.527173;0.472813;0.426841;-0.108958;0.487173;-0.094400;2.241462;-2.938264;0.528507;1.494439;0.681155;0.790342;0.878582;0.121394;0.168316;-0.113445;0.352979;-0.060367;1.331696;-3.496295;
1.107695;0.920350;0.885964;0.999974;358.743122;166.927097;0.935491;4.528620;3.560548;1.939007;0.118788;0.152887;1.449236;0.942561;0.528369;0.471618;0.441880;-0.120692;0.500140;-0.105417;2.302752;-2.821732;0.522480;1.479298;0.680235;0.790242;0.878526;0.121451;0.179989;-0.111108;0.363629;-0.058964;1.311479;-3.448119;
1.108207;0.922370;0.889114;0.999975;360.712185;164.507269;0.937284;4.492763;3.580286;1.921498;0.122945;0.148023;1.528720;0.942561;0.529768;0.470219;0.454977;-0.132761;0.511283;-0.116557;2.369934;-2.719059;0.517263;1.464467;0.680335;0.790141;0.878470;0.121508;0.191479;-0.109084;0.373834;-0.057862;1.293317;-3.401635;
1.108719;0.924322;0.892133;0.999976;362.696797;162.231465;0.939022;4.458001;3.600162;1.904786;0.127317;0.143804;1.607031;0.942561;0.531368;0.468619;0.466256;-0.144957;0.520760;-0.127648;2.441197;-2.629580;0.512769;1.449872;0.681368;0.790040;0.878414;0.121565;0.202786;-0.107360;0.383657;-0.057029;1.276994;-3.356554;
1.109231;0.926211;0.895034;0.999977;364.690096;160.083682;0.940711;4.424222;3.620111;1.888798;0.131821;0.140198;1.683447;0.942561;0.533166;0.466822;0.475850;-0.157098;0.528726;-0.138542;2.514935;-2.552556;0.508932;1.435463;0.683269;0.789941;0.878359;0.121620;0.213911;-0.105926;0.393147;-0.056440;1.262348;-3.312660;
1.109743;0.928046;0.897829;0.999978;366.686522;158.050432;0.942356;4.391332;3.640078;1.873471;0.136381;0.137173;1.757360;0.942561;0.535156;0.464832;0.483898;-0.169024;0.535332;-0.149118;2.589740;-2.487191;0.505702;1.421203;0.685989;0.789845;0.878306;0.121675;0.224853;-0.104770;0.402341;-0.056074;1.249254;-3.269789;
1.110255;0.929829;0.900528;0.999979;368.681568;156.120216;0.943959;4.359252;3.660021;1.858751;0.140932;0.134689;1.828267;0.942561;0.537331;0.462658;0.490543;-0.180605;0.540724;-0.159275;2.664385;-2.432644;0.503040;1.407070;0.689491;0.789751;0.878253;0.121728;0.235612;-0.103883;0.411270;-0.055916;1.237614;-3.227824;
1.111279;0.933266;0.905681;0.999980;372.650854;152.519199;0.947063;4.297189;3.699673;1.830872;0.149734;0.131116;1.958988;0.942561;0.542188;0.457801;0.500377;-0.202214;0.548596;-0.177969;2.808120;-2.351337;0.499272;1.379125;0.698657;0.789576;0.878156;0.121827;0.256572;-0.102859;0.428437;-0.056157;1.218323;-3.146231;
1.112200;0.936223;0.910064;0.999982;376.191152;149.545963;0.949746;4.243523;3.735015;1.807444;0.157163;0.129330;2.063613;0.942561;0.547100;0.452890;0.505843;-0.219646;0.552869;-0.192787;2.928357;-2.306261;0.497584;1.354372;0.709324;0.789435;0.878078;0.121906;0.274797;-0.102756;0.443152;-0.056969;1.205290;-3.075316;
1.113122;0.939070;0.914241;0.999983;379.691818;146.785384;0.952339;4.191658;3.769943;1.785367;0.163937;0.128626;2.155047;0.942561;0.552458;0.447533;0.508921;-0.234901;0.555218;-0.205547;3.036525;-2.282359;0.497395;1.330020;0.722128;0.789314;0.878010;0.121975;0.292411;-0.103370;0.457234;-0.058290;1.196044;-3.006636;
1.114043;0.941819;0.918238;0.999985;383.148498;144.208004;0.954852;4.141399;3.804415;1.764473;0.169945;0.128773;2.233262;0.942561;0.558207;0.441785;0.510259;-0.247880;0.556215;-0.216222;3.130708;-2.275113;0.498621;1.306116;0.736952;0.789216;0.877956;0.122031;0.309408;-0.104651;0.470725;-0.060076;1.190338;-2.940141;
1.114965;0.944481;0.922077;0.999986;386.559820;141.788267;0.957293;4.092580;3.838423;1.744611;0.175126;0.129548;2.298635;0.942561;0.564286;0.435707;0.510459;-0.258594;0.556372;-0.224871;3.209876;-2.280177;0.501177;1.282718;0.753670;0.789144;0.877916;0.122072;0.325786;-0.106549;0.483652;-0.062286;1.187931;-2.875828;
1.115887;0.947064;0.925774;0.999988;389.926727;139.505140;0.959669;4.045065;3.871977;1.725650;0.179464;0.130748;2.351918;0.942561;0.570639;0.429354;0.510032;-0.267145;0.556123;-0.231622;3.273810;-2.293663;0.504981;1.259887;0.772148;0.789102;0.877893;0.122097;0.341544;-0.109015;0.496037;-0.064883;1.188590;-2.813723;
1.116808;0.949576;0.929346;0.999989;393.251720;137.341511;0.961985;3.998745;3.905103;1.707477;0.182979;0.132193;2.394145;0.942561;0.577213;0.422780;0.509399;-0.273703;0.555814;-0.236652;3.322940;-2.312197;0.509951;1.237678;0.792251;0.789091;0.877887;0.122104;0.356681;-0.112001;0.507897;-0.067830;1.192084;-2.753862;
1.117730;0.952022;0.932802;0.999991;396.538169;135.283702;0.964245;3.953533;3.937836;1.689997;0.185717;0.133734;2.426515;0.942561;0.583961;0.416033;0.508896;-0.278481;0.555715;-0.240168;3.358174;-2.332959;0.516006;1.216141;0.813842;0.789115;0.877900;0.122092;0.371201;-0.115461;0.519244;-0.071094;1.198186;-2.696281;
1.118651;0.954407;0.936154;0.999992;399.789726;133.321010;0.966454;3.909362;3.970215;1.673135;0.187741;0.135247;2.450302;0.942561;0.590841;0.409155;0.508770;-0.281713;0.556021;-0.242389;3.380751;-2.353671;0.523061;1.195318;0.836780;0.789176;0.877934;0.122059;0.385109;-0.119350;0.530092;-0.074642;1.206672;-2.641006;
1.119573;0.956733;0.939408;0.999994;403.009876;131.445260;0.968613;3.866178;4.002273;1.656830;0.189128;0.136636;2.466781;0.942561;0.597815;0.402182;0.509200;-0.283643;0.556867;-0.243536;3.392103;-2.372576;0.531035;1.175238;0.860925;0.789276;0.877989;0.122005;0.398411;-0.123627;0.540451;-0.078444;1.217323;-2.588055;
1.120495;0.959005;0.942569;0.999995;406.201591;129.650398;0.970725;3.823942;4.034041;1.641039;0.189959;0.137832;2.477176;0.942561;0.604852;0.395145;0.510295;-0.284506;0.558329;-0.243817;3.393744;-2.388387;0.539845;1.155926;0.886138;0.789416;0.878067;0.121929;0.411114;-0.128248;0.550333;-0.082470;1.229928;-2.537432;
1.121416;0.961223;0.945642;0.999996;409.367114;127.932094;0.972791;3.782621;4.065541;1.625730;0.190315;0.138784;2.482619;0.942561;0.611928;0.388070;0.512113;-0.284522;0.560444;-0.243425;3.387187;-2.400231;0.549409;1.137397;0.912282;0.789598;0.878168;0.121828;0.423228;-0.133176;0.559749;-0.086693;1.244283;-2.489129;
1.122338;0.963390;0.948630;0.999998;412.507838;126.287373;0.974812;3.742193;4.096789;1.610884;0.190274;0.139465;2.484119;0.942561;0.619021;0.380977;0.514670;-0.283889;0.563210;-0.242531;3.373871;-2.407587;0.559648;1.119657;0.939225;0.789824;0.878294;0.121704;0.434764;-0.138372;0.568710;-0.091085;1.260193;-2.443127;
1.123259;0.965506;0.951535;0.999999;415.624262;124.714279;0.976790;3.702639;4.127788;1.596489;0.189908;0.139859;2.482557;0.942561;0.626116;0.373883;0.517949;-0.282782;0.566601;-0.241282;3.355121;-2.410219;0.570485;1.102710;0.966838;0.790095;0.878444;0.121555;0.445734;-0.143800;0.577229;-0.095622;1.277473;-2.399398;
1.125103;0.969591;0.957104;1.000001;421.780517;121.776599;0.980618;3.626079;4.189008;1.569040;0.188519;0.139814;2.473811;0.942561;0.640254;0.359747;0.526413;-0.279827;0.574998;-0.238286;3.306995;-2.401712;0.593560;1.071152;1.023417;0.790774;0.878822;0.121179;0.466048;-0.155179;0.593002;-0.105007;1.315261;-2.318542;
1.126946;0.973483;0.962359;1.000004;427.822848;119.115206;0.984280;3.552850;4.249072;1.543431;0.186474;0.138751;2.459724;0.942561;0.654287;0.345715;0.537050;-0.276339;0.585204;-0.234989;3.248954;-2.376580;0.618158;1.042663;1.081261;0.791642;0.879304;0.120699;0.484277;-0.167092;0.607162;-0.114690;1.356540;-2.246202;
1.128789;0.977189;0.967308;1.000006;433.731410;116.725250;0.987780;3.482847;4.307787;1.519718;0.184038;0.136825;2.442710;0.942561;0.668182;0.331822;0.549339;-0.272783;0.596750;-0.231754;3.185722;-2.337603;0.643788;1.017142;1.139578;0.792699;0.879891;0.120114;0.500547;-0.179320;0.619811;-0.124518;1.400235;-2.181937;
1.130632;0.980716;0.971964;1.000008;439.482276;114.599313;0.991125;3.415950;4.364918;1.497953;0.181385;0.134216;2.424165;0.942561;0.681917;0.318089;0.562786;-0.269406;0.609201;-0.228756;3.120377;-2.287865;0.669993;0.994458;1.197643;0.793946;0.880583;0.119425;0.514992;-0.191664;0.631059;-0.134346;1.445372;-2.125248;
1.132475;0.984073;0.976339;1.000011;445.050218;112.726429;0.994321;3.352020;4.420216;1.478167;0.178609;0.131098;2.404548;0.942561;0.695478;0.304530;0.576966;-0.266279;0.622197;-0.226028;3.054591;-2.230341;0.696366;0.974458;1.254817;0.795380;0.881378;0.118632;0.527757;-0.203946;0.641019;-0.144049;1.491091;-2.075603;
1.134319;0.987269;0.980449;1.000013;450.411189;111.091720;0.997377;3.290899;4.473446;1.460357;0.175748;0.127626;2.383761;0.942561;0.708853;0.291157;0.591544;-0.263357;0.635457;-0.223510;2.988999;-2.167611;0.722547;0.956975;1.310543;0.796998;0.882274;0.117737;0.538987;-0.216010;0.649807;-0.153515;1.536641;-2.032445;
1.136162;0.990314;0.984312;1.000015;455.544153;109.676688;1.000301;3.232416;4.524402;1.444482;0.172802;0.123928;2.361392;0.942561;0.722028;0.277983;0.606277;-0.260537;0.648787;-0.221095;2.923575;-2.101745;0.748224;0.941832;1.364352;0.798795;0.883268;0.116745;0.548831;-0.227725;0.657541;-0.162650;1.581377;-1.995205;
1.138005;0.993220;0.987947;1.000017;460.432230;108.459964;1.003103;3.176388;4.572920;1.430469;0.169751;0.120102;2.336910;0.942561;0.734987;0.265025;0.621001;-0.257689;0.662058;-0.218663;2.857940;-2.034303;0.773129;0.928843;1.415855;0.800762;0.884355;0.115660;0.557439;-0.238980;0.664336;-0.171375;1.624748;-1.963314;
1.139848;0.995998;0.991374;1.000019;465.063227;107.418270;1.005791;3.122631;4.618880;1.418211;0.166572;0.116221;2.309796;0.942561;0.747707;0.252307;0.635616;-0.254688;0.675196;-0.216101;2.791590;-1.966392;0.797038;0.917815;1.464737;0.802892;0.885530;0.114486;0.564954;-0.249684;0.670307;-0.179627;1.666296;-1.936203;
1.141691;0.998659;0.994615;1.000021;469.429709;106.527400;1.008374;3.070961;4.662213;1.407580;0.163240;0.112334;2.279630;0.942561;0.760162;0.239854;0.650064;-0.251430;0.688163;-0.213316;2.724047;-1.898768;0.819767;0.908555;1.510754;0.805177;0.886789;0.113229;0.571520;-0.259767;0.675563;-0.187356;1.705640;-1.913317;
1.145378;1.003689;1.000640;1.000024;477.368738;105.070198;1.013273;2.972980;4.741001;1.390351;0.156055;0.104704;2.209022;0.942561;0.784116;0.215903;0.678336;-0.243814;0.713521;-0.206802;2.583936;-1.766567;0.861028;0.894257;1.593406;0.810154;0.889526;0.110496;0.582495;-0.277834;0.684472;-0.201100;1.776341;-1.877423;
1.149064;1.008376;1.006148;1.000028;484.277119;103.936163;1.017855;2.881350;4.809571;1.377744;0.148211;0.097351;2.125057;0.942561;0.806631;0.193392;0.705721;-0.234656;0.738087;-0.198971;2.437159;-1.639556;0.896334;0.884682;1.663362;0.815619;0.892521;0.107503;0.591211;-0.293014;0.691716;-0.212515;1.835646;-1.852156;
1.150000;1.009520;1.007483;1.000028;485.876617;103.676503;1.018975;2.858949;4.825445;1.375097;0.146133;0.095548;2.101837;0.942561;0.812080;0.187943;0.712508;-0.232097;0.744180;-0.196785;2.399049;-1.608399;0.904295;0.882788;1.679085;0.817071;0.893315;0.106710;0.593190;-0.296400;0.693386;-0.215042;1.848778;-1.846899;
1.150000;0.972771;0.937385;1.000028;515.383021;199.307175;0.990333;3.431788;5.108723;1.902529;0.106144;0.058331;1.583581;0.942561;0.812080;0.187943;0.712508;-0.232097;0.744180;-0.196785;1.826180;-1.141211;1.734588;1.500727;1.320755;0.817071;0.893315;0.106710;0.593190;-0.296400;0.693386;-0.215042;1.464886;-1.418431;
1.150001;0.972769;0.937382;1.000028;515.389081;199.312695;0.990332;3.431806;5.108783;1.902544;0.106148;0.058329;1.583632;0.942561;0.812083;0.187940;0.712507;-0.232105;0.744175;-0.196798;1.826246;-1.141204;1.734665;1.500745;1.320811;0.817072;0.893316;0.106710;0.593189;-0.296407;0.693376;-0.215055;1.464951;-1.418464;
1.150002;0.972768;0.937379;1.000028;515.395140;199.318211;0.990331;3.431825;5.108842;1.902559;0.106152;0.058328;1.583684;0.942561;0.812086;0.187937;0.712506;-0.232112;0.744169;-0.196810;1.826312;-1.141197;1.734743;1.500764;1.320867;0.817073;0.893316;0.106709;0.593187;-0.296413;0.693366;-0.215068;1.465016;-1.418497;
1.150004;0.972765;0.937373;1.000028;515.407253;199.329239;0.990329;3.431863;5.108960;1.902589;0.106159;0.058325;1.583787;0.942561;0.812092;0.187931;0.712504;-0.232127;0.744159;-0.196834;1.826443;-1.141184;1.734898;1.500801;1.320979;0.817075;0.893317;0.106708;0.593184;-0.296426;0.693346;-0.215095;1.465146;-1.418564;
1.150008;0.972759;0.937360;1.000028;515.431458;199.351269;0.990325;3.431938;5.109197;1.902649;0.106173;0.058320;1.583993;0.942561;0.812105;0.187918;0.712500;-0.232156;0.744137;-0.196882;1.826705;-1.141156;1.735207;1.500875;1.321202;0.817078;0.893319;0.106706;0.593178;-0.296453;0.693306;-0.215147;1.465405;-1.418696;
1.150016;0.972748;0.937335;1.000028;515.479773;199.395243;0.990318;3.432089;5.109669;1.902768;0.106202;0.058309;1.584403;0.942561;0.812131;0.187892;0.712492;-0.232214;0.744095;-0.196978;1.827227;-1.141102;1.735824;1.501023;1.321649;0.817086;0.893323;0.106702;0.593166;-0.296506;0.693227;-0.215251;1.465922;-1.418961;
1.150032;0.972725;0.937286;1.000028;515.576029;199.482834;0.990303;3.432386;5.110610;1.903005;0.106260;0.058287;1.585220;0.942561;0.812182;0.187841;0.712475;-0.232331;0.744010;-0.197170;1.828267;-1.140996;1.737053;1.501319;1.322538;0.817100;0.893331;0.106694;0.593143;-0.296611;0.693068;-0.215459;1.466951;-1.419488;
1.150064;0.972680;0.937188;1.000028;515.767059;199.656597;0.990274;3.432972;5.112478;1.903476;0.106374;0.058245;1.586836;0.942561;0.812285;0.187738;0.712442;-0.232562;0.743842;-0.197550;1.830326;-1.140792;1.739491;1.501904;1.324300;0.817130;0.893347;0.106678;0.593095;-0.296822;0.692753;-0.215871;1.468992;-1.420534;
1.150128;0.972593;0.936996;1.000028;516.143321;199.998548;0.990217;3.434106;5.116157;1.904404;0.106597;0.058162;1.590004;0.942561;0.812492;0.187531;0.712375;-0.233019;0.743510;-0.198294;1.834362;-1.140419;1.744285;1.503055;1.327765;0.817190;0.893380;0.106646;0.593001;-0.297241;0.692135;-0.216680;1.473005;-1.422592;
1.150256;0.972427;0.936628;1.000029;516.873648;200.660949;0.990111;3.436227;5.123298;1.906206;0.107027;0.058009;1.596086;0.942561;0.812908;0.187115;0.712237;-0.233910;0.742861;-0.199725;1.842121;-1.139798;1.753559;1.505280;1.334465;0.817310;0.893446;0.106580;0.592813;-0.298070;0.690941;-0.218246;1.480764;-1.426577;
1.150512;0.972131;0.935952;1.000029;518.252871;201.905705;0.989926;3.439928;5.136784;1.909609;0.107823;0.057743;1.607302;0.942561;0.813752;0.186272;0.711953;-0.235598;0.741628;-0.202372;1.856455;-1.139005;1.770953;1.509444;1.347021;0.817555;0.893580;0.106446;0.592442;-0.299699;0.688716;-0.221180;1.495298;-1.434058;
1.151024;0.971658;0.934810;1.000029;520.735022;204.116789;0.989649;3.445459;5.161058;1.915698;0.109186;0.057341;1.626386;0.942561;0.815476;0.184547;0.711363;-0.238632;0.739405;-0.206917;1.880892;-1.138835;1.801809;1.516769;1.369263;0.818061;0.893856;0.106170;0.591711;-0.302838;0.684826;-0.226379;1.521003;-1.447310;
1.151536;0.971322;0.933911;1.000029;522.902739;206.005099;0.989481;3.448831;5.182264;1.920961;0.110278;0.057084;1.641529;0.942561;0.817244;0.182780;0.710766;-0.241238;0.737487;-0.210590;1.900269;-1.140145;1.828177;1.522946;1.388248;0.818585;0.894143;0.105884;0.590994;-0.305834;0.681589;-0.230811;1.542859;-1.458557;
1.152560;0.970941;0.932627;1.000030;526.593031;209.090640;0.989370;3.451035;5.218385;1.929628;0.111829;0.056833;1.662798;0.942561;0.820866;0.179158;0.709666;-0.245356;0.734433;-0.216029;1.927261;-1.145004;1.871659;1.532801;1.419534;0.819679;0.894740;0.105287;0.589582;-0.311455;0.676504;-0.238096;1.578602;-1.476730;
1.153481;0.970859;0.931937;1.000031;529.332094;211.240812;0.989475;3.448945;5.245218;1.935796;0.112611;0.056821;1.673311;0.942561;0.824200;0.175825;0.708843;-0.247943;0.732485;-0.219143;1.940125;-1.150839;1.902495;1.539484;1.441739;0.820708;0.895301;0.104726;0.588326;-0.316124;0.673188;-0.243233;1.603605;-1.489150;
1.154403;0.970940;0.931538;1.000031;531.702150;212.993357;0.989705;3.444349;5.268453;1.940956;0.112946;0.056904;1.677628;0.942561;0.827568;0.172458;0.708248;-0.249646;0.731169;-0.221055;1.944705;-1.156778;1.928165;1.544852;1.460258;0.821770;0.895880;0.104148;0.587076;-0.320467;0.670664;-0.247483;1.624135;-1.499096;
1.155324;0.971130;0.931337;1.000032;533.806048;214.469430;0.990018;3.438074;5.289095;1.945416;0.112918;0.057022;1.676988;0.942561;0.830945;0.169081;0.707921;-0.250596;0.730392;-0.222066;1.942672;-1.162119;1.950224;1.549340;1.476189;0.822861;0.896474;0.103554;0.585828;-0.324509;0.668682;-0.251107;1.641543;-1.507366;
1.156246;0.971392;0.931269;1.000032;535.710452;215.755882;0.990387;3.430704;5.307792;1.949457;0.112597;0.057133;1.672369;0.942561;0.834312;0.165714;0.707881;-0.250910;0.730077;-0.222396;1.935350;-1.166426;1.969713;1.553319;1.490274;0.823976;0.897082;0.102947;0.584584;-0.328271;0.667061;-0.254283;1.656737;-1.514543;
1.157168;0.971702;0.931289;1.000032;537.455977;216.910951;0.990791;3.422626;5.324936;1.953281;0.112036;0.057213;1.664520;0.942561;0.837652;0.162375;0.708137;-0.250691;0.730162;-0.222203;1.923766;-1.169455;1.987281;1.557049;1.502971;0.825113;0.897701;0.102328;0.583348;-0.331768;0.665684;-0.257119;1.670286;-1.521023;
1.159011;0.972398;0.931471;1.000033;540.575432;218.986623;0.991653;3.405390;5.355586;1.960822;0.110397;0.057224;1.641936;0.942561;0.844184;0.155844;0.709498;-0.249080;0.731291;-0.220772;1.891658;-1.171266;2.018307;1.564447;1.525341;0.827443;0.898967;0.101063;0.580928;-0.338020;0.663335;-0.262048;1.693907;-1.532982;
1.160854;0.973168;0.931790;1.000034;543.248779;220.820665;0.992564;3.387163;5.381860;1.968500;0.108223;0.057026;1.612207;0.942561;0.850476;0.149553;0.711898;-0.246248;0.733512;-0.218285;1.850479;-1.167600;2.044545;1.572091;1.544182;0.829838;0.900267;0.099764;0.578616;-0.343330;0.661389;-0.266109;1.713508;-1.544056;
1.162697;0.973983;0.932197;1.000035;545.534568;222.477828;0.993504;3.368360;5.404332;1.976472;0.105703;0.056619;1.577845;0.942561;0.856477;0.143553;0.715184;-0.242606;0.736588;-0.215133;1.803657;-1.158931;2.066711;1.580172;1.559998;0.832287;0.901595;0.098437;0.576467;-0.347760;0.659725;-0.269431;1.729713;-1.554618;
1.164540;0.974833;0.932676;1.000036;547.476727;223.983141;0.994465;3.349145;5.423433;1.984727;0.102988;0.056027;1.540858;0.942561;0.862153;0.137878;0.719184;-0.238475;0.740314;-0.211597;1.753855;-1.146007;2.085207;1.588670;1.573094;0.834781;0.902944;0.097088;0.574528;-0.351372;0.658303;-0.272096;1.742866;-1.564742;
1.166384;0.975717;0.933224;1.000037;549.112383;225.341213;0.995444;3.329559;5.439529;1.993165;0.100191;0.055287;1.502756;0.942561;0.867487;0.132545;0.723725;-0.234093;0.744516;-0.207874;1.703062;-1.129711;2.100300;1.597450;1.583683;0.837310;0.904311;0.095722;0.572846;-0.354226;0.657124;-0.274160;1.753185;-1.574352;
1.168227;0.976633;0.933844;1.000037;550.475530;226.548489;0.996443;3.309590;5.452955;2.001641;0.097399;0.054436;1.464666;0.942561;0.872472;0.127560;0.728645;-0.229628;0.749045;-0.204099;1.652718;-1.110949;2.112212;1.606323;1.591953;0.839867;0.905691;0.094343;0.571456;-0.356383;0.656203;-0.275674;1.760850;-1.583313;
1.170070;0.977585;0.934541;1.000038;551.598113;227.599584;0.997461;3.289213;5.464025;2.010005;0.094673;0.053514;1.427395;0.942561;0.877113;0.122920;0.733804;-0.225196;0.753776;-0.200361;1.603819;-1.090572;2.121160;1.615099;1.598083;0.842445;0.907080;0.092955;0.570387;-0.357903;0.655559;-0.276687;1.766034;-1.591486;
1.173756;0.979596;0.936190;1.000040;553.274948;229.215397;0.999564;3.247166;5.480617;2.025707;0.089590;0.051630;1.357618;0.942561;0.885422;0.114613;0.744300;-0.216732;0.763382;-0.193225;1.513023;-1.048536;2.131368;1.631480;1.604889;0.847623;0.909863;0.090173;0.569305;-0.359334;0.655167;-0.277456;1.769932;-1.604898;
1.177443;0.981751;0.938180;1.000041;554.321049;230.182111;1.001752;3.203408;5.491054;2.039555;0.085059;0.049798;1.294996;0.942561;0.892523;0.107514;0.754704;-0.208905;0.772901;-0.186616;1.432342;-1.007138;2.132459;1.645703;1.605310;0.852806;0.912641;0.087397;0.569658;-0.358900;0.655980;-0.276778;1.766165;-1.614086;
1.181129;0.984042;0.940512;1.000042;554.902177;230.510886;1.004021;3.158016;5.496969;2.050960;0.081121;0.048134;1.240234;0.942561;0.898547;0.101491;0.764683;-0.201795;0.782056;-0.180587;1.362170;-0.968809;2.126019;1.657059;1.600555;0.857955;0.915392;0.084647;0.571446;-0.356975;0.657988;-0.274959;1.756060;-1.618782;
1.184816;0.986460;0.943171;1.000044;555.159078;230.229131;1.006365;3.111141;5.499750;2.059519;0.077760;0.046699;1.193238;0.942561;0.903636;0.096404;0.774070;-0.195403;0.790709;-0.175134;1.302006;-0.934838;2.113531;1.665095;1.591725;0.863038;0.918099;0.081941;0.574618;-0.353899;0.661134;-0.272271;1.740863;-1.618952;
1.188502;0.988989;0.946134;1.000045;555.205384;229.377222;1.008773;3.062991;5.500510;2.065010;0.074928;0.045511;1.153413;0.942561;0.907923;0.092118;0.782821;-0.189683;0.798826;-0.170221;1.250867;-0.905644;2.096304;1.669585;1.579768;0.868031;0.920751;0.079291;0.579077;-0.349962;0.665331;-0.268950;1.721692;-1.614754;
1.192188;0.991612;0.949368;1.000047;555.129421;228.004609;1.011232;3.013809;5.500111;2.067364;0.072560;0.044561;1.119978;0.942561;0.911532;0.088510;0.790958;-0.184577;0.806428;-0.165801;1.207607;-0.881082;2.075468;1.670493;1.565478;0.872913;0.923337;0.076706;0.584701;-0.345411;0.670472;-0.265190;1.699509;-1.606486;
1.195875;0.994310;0.952839;1.000048;554.997285;226.166284;1.013729;2.963853;5.499197;2.066635;0.070594;0.043823;1.092113;0.942561;0.914573;0.085471;0.798544;-0.180026;0.813568;-0.161833;1.171103;-0.860700;2.051962;1.667921;1.549506;0.877671;0.925850;0.074194;0.591350;-0.340445;0.676436;-0.261148;1.675128;-1.594535;
1.199561;0.997065;0.956509;1.000049;554.856204;223.919808;1.016253;2.913389;5.498227;2.062971;0.068970;0.043265;1.069045;0.942561;0.917141;0.082905;0.805647;-0.175974;0.820305;-0.158274;1.140336;-0.843918;2.026557;1.662076;1.532365;0.882295;0.928285;0.071760;0.598876;-0.335223;0.683102;-0.256946;1.649216;-1.579339;
1.200000;0.997396;0.956956;1.000049;554.840941;223.629397;1.016554;2.907371;5.498128;2.062355;0.068797;0.043209;1.066574;0.942561;0.917420;0.082625;0.806465;-0.175522;0.821083;-0.157876;1.137000;-0.842122;2.023450;1.661181;1.530276;0.882835;0.928570;0.071476;0.599820;-0.334593;0.683933;-0.256442;1.646069;-1.577346;
1.200000;0.980346;0.926309;1.000049;578.226341;263.999283;1.003154;3.175371;5.723601;2.194117;0.789333;0.492727;0.778433;0.942561;0.917420;0.082625;0.806465;-0.175522;0.821083;-0.157876;0.824059;-0.644888;1.743064;1.365988;1.333482;0.882835;0.928570;0.071476;0.599820;-0.334593;0.683933;-0.256442;1.429347;-1.387858;
1.200001;0.980344;0.926304;1.000050;578.228796;264.005575;1.003152;3.175404;5.723624;2.194104;0.789363;0.492721;0.778454;0.942561;0.917419;0.082626;0.806463;-0.175526;0.821079;-0.157883;0.824088;-0.644862;1.743075;1.365984;1.333487;0.882836;0.928570;0.071476;0.599820;-0.334593;0.683930;-0.256446;1.429357;-1.387846;
1.200002;0.980343;0.926303;1.000050;578.233079;264.007646;1.003151;3.175414;5.723666;2.194099;0.789396;0.492716;0.778486;0.942561;0.917418;0.082627;0.806462;-0.175531;0.821076;-0.157890;0.824124;-0.644864;1.743092;1.365985;1.333500;0.882836;0.928571;0.071475;0.599821;-0.334594;0.683926;-0.256451;1.429368;-1.387855;
1.200004;0.980342;0.926301;1.000050;578.241752;264.011526;1.003150;3.175433;5.723751;2.194089;0.789462;0.492706;0.778550;0.942561;0.917417;0.082629;0.806458;-0.175540;0.821070;-0.157904;0.824197;-0.644870;1.743127;1.365986;1.333525;0.882838;0.928571;0.071475;0.599822;-0.334594;0.683920;-0.256461;1.429393;-1.387875;
1.200008;0.980339;0.926296;1.000050;578.258746;264.020054;1.003148;3.175474;5.723917;2.194068;0.789593;0.492685;0.778677;0.942561;0.917413;0.082632;0.806452;-0.175558;0.821057;-0.157932;0.824340;-0.644878;1.743196;1.365989;1.333575;0.882842;0.928573;0.071473;0.599825;-0.334595;0.683907;-0.256480;1.429440;-1.387912;
1.200016;0.980333;0.926286;1.000050;578.292889;264.036563;1.003144;3.175554;5.724251;2.194026;0.789856;0.492645;0.778931;0.942561;0.917407;0.082639;0.806439;-0.175594;0.821031;-0.157988;0.824628;-0.644895;1.743333;1.365994;1.333675;0.882848;0.928577;0.071469;0.599830;-0.334598;0.683881;-0.256517;1.429535;-1.387987;
1.200032;0.980322;0.926267;1.000050;578.360898;264.069454;1.003136;3.175713;5.724916;2.193943;0.790380;0.492565;0.779437;0.942561;0.917394;0.082652;0.806412;-0.175666;0.820980;-0.158099;0.825202;-0.644931;1.743605;1.366005;1.333873;0.882862;0.928584;0.071462;0.599841;-0.334602;0.683830;-0.256593;1.429723;-1.388137;
1.200064;0.980300;0.926230;1.000050;578.495820;264.134736;1.003121;3.176026;5.726237;2.193779;0.791424;0.492410;0.780445;0.942561;0.917368;0.082678;0.806360;-0.175810;0.820877;-0.158321;0.826344;-0.645006;1.744140;1.366023;1.334263;0.882890;0.928598;0.071447;0.599862;-0.334611;0.683728;-0.256741;1.430093;-1.388431;
1.200128;0.980257;0.926156;1.000050;578.761369;264.263334;1.003090;3.176634;5.728836;2.193458;0.793492;0.492111;0.782441;0.942561;0.917316;0.082729;0.806254;-0.176095;0.820674;-0.158758;0.828607;-0.645164;1.745178;1.366054;1.335019;0.882945;0.928627;0.071419;0.599905;-0.334629;0.683531;-0.257032;1.430807;-1.389003;
1.200256;0.980175;0.926015;1.000050;579.275962;264.512932;1.003033;3.177787;5.733872;2.192843;0.797553;0.491564;0.786358;0.942561;0.917215;0.082831;0.806041;-0.176661;0.820275;-0.159609;0.833048;-0.645514;1.747126;1.366089;1.336438;0.883055;0.928685;0.071361;0.599992;-0.334662;0.683154;-0.257589;1.432134;-1.390083;
1.200512;0.980026;0.925755;1.000050;580.244171;264.983742;1.002930;3.179848;5.743347;2.191716;0.805393;0.490655;0.793909;0.942561;0.917020;0.083026;0.805612;-0.177767;0.819503;-0.161225;0.841611;-0.646340;1.750554;1.366059;1.338938;0.883276;0.928802;0.071244;0.600171;-0.334721;0.682474;-0.258610;1.434418;-1.392002;
1.201024;0.979780;0.925311;1.000050;581.970885;265.825935;1.002766;3.183126;5.760247;2.189801;0.820080;0.489477;0.808013;0.942561;0.916657;0.083389;0.804742;-0.179889;0.818053;-0.164160;0.857608;-0.648417;1.755818;1.365643;1.342789;0.883721;0.929036;0.071010;0.600547;-0.334815;0.681361;-0.260338;1.437736;-1.394999;
1.202048;0.979451;0.924664;1.000050;584.787413;267.200694;1.002568;3.187079;5.787818;2.186985;0.846237;0.489060;0.833003;0.942561;0.916029;0.084017;0.802978;-0.183798;0.815463;-0.169098;0.885931;-0.653815;1.761684;1.363712;1.347134;0.884618;0.929507;0.070539;0.601355;-0.334926;0.679900;-0.262863;1.440723;-1.398399;
1.203072;0.979290;0.924266;1.000050;586.948263;268.252944;1.002505;3.188344;5.808977;2.185234;0.868843;0.490650;0.854462;0.942561;0.915519;0.084527;0.801210;-0.187292;0.813212;-0.173049;0.910181;-0.660437;1.762981;1.360659;1.348202;0.885518;0.929980;0.070067;0.602224;-0.334956;0.679222;-0.264457;1.440169;-1.399122;
1.204096;0.979243;0.924039;1.000050;588.656908;269.079761;1.002534;3.187763;5.825717;2.184207;0.888661;0.493598;0.873164;0.942561;0.915112;0.084934;0.799470;-0.190409;0.811221;-0.176282;0.931231;-0.667813;1.761462;1.356847;1.347260;0.886418;0.930452;0.069595;0.603138;-0.334925;0.679074;-0.265452;1.437475;-1.398031;
1.205120;0.979276;0.923930;1.000050;590.051264;269.750607;1.002625;3.185933;5.839386;2.183683;0.906214;0.497442;0.889640;0.942561;0.914795;0.085251;0.797781;-0.193182;0.809434;-0.178983;0.949689;-0.675616;1.758328;1.352559;1.345172;0.887314;0.930922;0.069125;0.604087;-0.334850;0.679271;-0.266071;1.433601;-1.395758;
1.206144;0.979362;0.923902;1.000050;591.218818;270.311965;1.002760;3.183245;5.850838;2.183541;0.921849;0.501875;0.904244;0.942561;0.914559;0.085487;0.796162;-0.195637;0.807814;-0.181272;0.965962;-0.683619;1.754339;1.348004;1.342483;0.888204;0.931389;0.068658;0.605063;-0.334738;0.679691;-0.266456;1.429152;-1.392739;
1.208192;0.979632;0.923991;1.000051;593.103574;271.229878;1.003105;3.176333;5.869339;2.184067;0.948409;0.511575;0.928895;0.942561;0.914282;0.085765;0.793203;-0.199710;0.804983;-0.184958;0.993202;-0.699529;1.745666;1.338766;1.336625;0.889963;0.932311;0.067736;0.607073;-0.334425;0.680863;-0.266873;1.419987;-1.385709;
1.210240;0.980007;0.924235;1.000051;594.491483;271.924506;1.003532;3.167797;5.882979;2.185523;0.969338;0.521917;0.948146;0.942561;0.914227;0.085819;0.790650;-0.202773;0.802659;-0.187630;1.014137;-0.714908;1.736695;1.329704;1.330563;0.891695;0.933217;0.066830;0.609155;-0.333996;0.682337;-0.266948;1.410928;-1.377931;
1.212288;0.980460;0.924600;1.000051;595.501107;272.442226;1.004019;3.158053;5.892920;2.187630;0.985464;0.532310;0.962836;0.942561;0.914348;0.085699;0.788540;-0.204972;0.800806;-0.189498;1.029755;-0.729294;1.728005;1.321154;1.324699;0.893398;0.934109;0.065939;0.611301;-0.333453;0.683974;-0.266806;1.402362;-1.369986;
1.214336;0.980979;0.925070;1.000051;596.211481;272.801316;1.004557;3.147297;5.899940;2.190141;0.997507;0.542358;0.973687;0.942561;0.914600;0.085447;0.786886;-0.206447;0.799401;-0.190719;1.040902;-0.742393;1.719744;1.313277;1.319131;0.895075;0.934985;0.065063;0.613512;-0.332798;0.685715;-0.266503;1.394332;-1.362151;
1.218432;0.982190;0.926309;1.000051;597.015327;273.071629;1.005762;3.123201;5.907968;2.195306;1.012639;0.560376;0.987078;0.942561;0.915332;0.084715;0.784866;-0.207865;0.797798;-0.191823;1.053516;-0.764170;1.704112;1.299527;1.308582;0.898350;0.936694;0.063354;0.618137;-0.331156;0.689438;-0.265507;1.379257;-1.347114;
1.222528;0.983608;0.927925;1.000052;597.197454;272.771912;1.007121;3.096021;5.909947;2.199917;1.018509;0.575331;0.991972;0.942561;0.916251;0.083796;0.784388;-0.207750;0.797631;-0.191592;1.056243;-0.780224;1.689078;1.288012;1.298397;0.901525;0.938347;0.061701;0.623049;-0.329095;0.693494;-0.264042;1.364813;-1.332758;
1.226624;0.985198;0.929875;1.000052;597.007137;271.960748;1.008605;3.066341;5.908321;2.203162;1.018491;0.587072;0.991558;0.942561;0.917226;0.082821;0.785173;-0.206718;0.798629;-0.190570;1.052819;-0.791111;1.673993;1.278099;1.288120;0.904599;0.939946;0.060103;0.628255;-0.326661;0.697875;-0.262196;1.350277;-1.318820;
1.230720;0.986919;0.932104;1.000052;596.631383;270.714934;1.010183;3.034784;5.904925;2.204612;1.015235;0.595867;0.988308;0.942561;0.918176;0.081872;0.786921;-0.205230;0.800508;-0.189165;1.046118;-0.797733;1.658418;1.269132;1.277444;0.907571;0.941488;0.058561;0.633749;-0.323916;0.702561;-0.260057;1.335206;-1.304993;
1.234816;0.988734;0.934548;1.000053;596.197159;269.118733;1.011825;3.001946;5.900993;2.204145;1.010606;0.602216;0.983935;0.942561;0.919057;0.080991;0.789353;-0.203596;0.803005;-0.187647;1.038137;-0.801107;1.642143;1.260533;1.266227;0.910438;0.942974;0.057075;0.639514;-0.320931;0.707521;-0.257712;1.319413;-1.291016;
1.238912;0.990607;0.937149;1.000053;595.782014;267.253664;1.013504;2.968352;5.897277;2.201852;1.005795;0.606691;0.979518;0.942561;0.919856;0.080193;0.792230;-0.202003;0.805904;-0.186179;1.030127;-0.802186;1.625133;1.251862;1.254452;0.913195;0.944401;0.055649;0.645514;-0.317774;0.712710;-0.255238;1.302898;-1.276707;
1.243008;0.992513;0.939853;1.000053;595.426896;265.192021;1.015200;2.934432;5.894170;2.197943;1.001466;0.609832;0.975640;0.942561;0.920574;0.079475;0.795370;-0.200549;0.809035;-0.184843;1.022760;-0.801770;1.607476;1.242828;1.242188;0.915841;0.945768;0.054282;0.651710;-0.314513;0.718079;-0.252697;1.285785;-1.261974;
1.251200;0.996317;0.945371;1.000054;594.940850;260.759526;1.018566;2.867118;5.890180;2.186654;0.995099;0.614131;0.970156;0.942561;0.921832;0.078217;0.801864;-0.198144;0.815473;-0.182631;1.010718;-0.799112;1.571173;1.223174;1.216890;0.920783;0.948317;0.051734;0.664431;-0.307955;0.729097;-0.247651;1.250787;-1.231349;
1.259392;1.000055;0.950907;1.000055;594.713442;256.092915;1.021854;2.801360;5.888723;2.171859;0.991267;0.616820;0.967142;0.942561;0.922923;0.077127;0.808386;-0.196300;0.821916;-0.180932;1.001623;-0.795265;1.534499;1.201585;1.191227;0.925259;0.950619;0.049433;0.677341;-0.301536;0.740260;-0.242788;1.215749;-1.199685;
1.267584;1.003665;0.956323;1.000055;594.683601;251.391361;1.025019;2.738064;5.889187;2.155027;0.989108;0.618915;0.965713;0.942561;0.923919;0.076132;0.814698;-0.194861;0.828147;-0.179601;0.994482;-0.791337;1.498694;1.178620;1.166091;0.929275;0.952679;0.047373;0.690121;-0.295464;0.751283;-0.238254;1.181840;-1.167765;
1.275776;1.007110;0.961533;1.000056;594.789072;246.785112;1.028034;2.677765;5.890949;2.137256;0.987684;0.620811;0.964952;0.942561;0.924863;0.075189;0.820710;-0.193679;0.834083;-0.178509;0.988301;-0.787686;1.464722;1.155048;1.142182;0.932848;0.954510;0.045544;0.702506;-0.289866;0.761942;-0.234127;1.149893;-1.136400;
1.283968;1.010369;0.966483;1.000057;594.983467;242.356485;1.030884;2.620766;5.893541;2.119270;0.986334;0.622540;0.964222;0.942561;0.925768;0.074284;0.826398;-0.192661;0.839703;-0.177574;0.982414;-0.784302;1.433173;1.131603;1.119928;0.936007;0.956124;0.043930;0.714297;-0.284807;0.772077;-0.230440;1.120385;-1.106276;
1.300352;1.016279;0.975473;1.000058;595.511188;234.253284;1.036054;2.517362;5.899941;2.084779;0.982893;0.625167;0.961954;0.942561;0.927444;0.072610;0.836765;-0.190979;0.849942;-0.176059;0.970648;-0.777919;1.378092;1.087661;1.080929;0.941249;0.958798;0.041258;0.735552;-0.276302;0.790339;-0.224346;1.069097;-1.051853;
1.316736;1.021373;0.983221;1.000059;596.198994;227.247441;1.040517;2.428095;5.907728;2.053322;0.978867;0.626658;0.959002;0.942561;0.928900;0.071155;0.845752;-0.189809;0.858812;-0.175053;0.959308;-0.772005;1.333461;1.048780;1.049194;0.945233;0.960825;0.039232;0.753587;-0.269839;0.805841;-0.219855;1.027590;-1.005739;
1.349504;1.029299;0.995201;1.000062;597.757080;216.526558;1.047490;2.288647;5.924586;2.002832;0.971427;0.627389;0.953300;0.942561;0.931117;0.068940;0.859646;-0.188971;0.872513;-0.174498;0.940114;-0.762407;1.269612;0.988295;1.003559;0.950600;0.963549;0.036511;0.780660;-0.261701;0.829157;-0.214591;0.967764;-0.937272;
1.376443;1.033798;1.001926;1.000063;599.179982;210.687385;1.051475;2.208941;5.939414;1.973544;0.966685;0.626703;0.949578;0.942561;0.932332;0.067727;0.867344;-0.189629;0.880103;-0.175337;0.928107;-0.757126;1.239226;0.954443;0.981908;0.953012;0.964770;0.035291;0.795106;-0.259064;0.841633;-0.213398;0.938142;-0.901366;
1.403383;1.036861;1.006445;1.000065;600.543063;206.923424;1.054208;2.154280;5.953382;1.953649;0.963471;0.625748;0.947062;0.942561;0.933141;0.066919;0.872343;-0.191144;0.885039;-0.176988;0.919264;-0.754184;1.222651;0.931955;0.970264;0.954378;0.965462;0.034601;0.804246;-0.258865;0.849550;-0.214061;0.920589;-0.879115;
1.427629;1.038675;1.009087;1.000066;601.584204;204.826979;1.055839;2.121672;5.963950;1.942003;0.961610;0.624963;0.945613;0.942561;0.933623;0.066438;0.875092;-0.192940;0.887761;-0.178874;0.913415;-0.753160;1.215282;0.919013;0.965238;0.955094;0.965824;0.034240;0.809174;-0.259939;0.853836;-0.215584;0.911446;-0.867479;
1.451875;1.039852;1.010788;1.000066;602.362090;203.519078;1.056902;2.100405;5.971814;1.934473;0.960372;0.624343;0.944647;0.942561;0.933952;0.066110;0.876701;-0.194893;0.889362;-0.180897;0.908962;-0.753191;1.211605;0.910760;0.962825;0.955563;0.966061;0.034004;0.812047;-0.261536;0.856344;-0.217461;0.905699;-0.860983;
1.476121;1.040600;1.011874;1.000067;602.878422;202.672048;1.057576;2.086917;5.977083;1.929523;0.959523;0.623871;0.943979;0.942561;0.934180;0.065883;0.877580;-0.196853;0.890246;-0.182912;0.905448;-0.753847;1.209579;0.905427;0.961555;0.955906;0.966234;0.033831;0.813668;-0.263273;0.857766;-0.219396;0.901583;-0.857502;
1.500366;1.041028;1.012517;1.000068;603.147273;202.120453;1.057958;2.079289;5.979807;1.926220;0.958908;0.623494;0.943480;0.942561;0.934332;0.065732;0.877947;-0.198748;0.890627;-0.184852;0.902643;-0.754884;1.208076;0.901991;0.960560;0.956161;0.966363;0.033702;0.814451;-0.264964;0.858457;-0.221248;0.898246;-0.855973;
1.524612;1.041233;1.012861;1.000069;603.225947;201.738287;1.058131;2.075825;5.980593;1.923849;0.958460;0.623168;0.943103;0.942561;0.934428;0.065636;0.877982;-0.200551;0.890678;-0.186692;0.900359;-0.756117;1.206706;0.899672;0.959589;0.956352;0.966459;0.033607;0.814721;-0.266549;0.858694;-0.222976;0.895303;-0.855538;
1.548858;1.041279;1.013000;1.000069;603.173197;201.454832;1.058154;2.075364;5.980077;1.921987;0.958150;0.622866;0.942835;0.942561;0.934484;0.065581;0.877794;-0.202261;0.890510;-0.188433;0.898477;-0.757433;1.205454;0.898003;0.958674;0.956486;0.966527;0.033539;0.814671;-0.268032;0.858644;-0.224590;0.892662;-0.855698;
1.597350;1.041076;1.012911;1.000071;602.874511;201.038097;1.057923;2.079983;5.977127;1.918763;0.957766;0.622240;0.942489;0.942561;0.934524;0.065542;0.877052;-0.205427;0.889807;-0.191649;0.895504;-0.760060;1.203540;0.895474;0.957254;0.956634;0.966602;0.033466;0.814063;-0.270810;0.858078;-0.227586;0.888351;-0.856752;
1.645841;1.040581;1.012457;1.000072;602.412967;200.782370;1.057413;2.090190;5.972560;1.916009;0.957624;0.621556;0.942340;0.942561;0.934495;0.065572;0.875957;-0.208281;0.888751;-0.194540;0.893353;-0.762615;1.202574;0.893766;0.956519;0.956662;0.966616;0.033453;0.812947;-0.273393;0.857045;-0.230325;0.885318;-0.858521;
1.694333;1.039919;1.011792;1.000074;601.861618;200.623415;1.056750;2.103451;5.967083;1.913550;0.957550;0.620861;0.942232;0.942561;0.934430;0.065639;0.874686;-0.210835;0.887519;-0.197122;0.891733;-0.764999;1.202151;0.892526;0.956176;0.956632;0.966601;0.033470;0.811564;-0.275764;0.855764;-0.232808;0.883182;-0.860628;
1.742825;1.039181;1.011030;1.000075;601.261224;200.512600;1.056012;2.118203;5.961102;1.911297;0.957559;0.620151;0.942195;0.942561;0.934344;0.065727;0.873363;-0.213110;0.886230;-0.199419;0.890504;-0.767187;1.201922;0.891588;0.955960;0.956577;0.966573;0.033500;0.810098;-0.277887;0.854404;-0.235020;0.881498;-0.862776;
1.839808;1.037683;1.009466;1.000080;600.050560;200.338272;1.054525;2.147943;5.949031;1.907110;0.957603;0.618816;0.942136;0.942561;0.934156;0.065919;0.870808;-0.216982;0.883736;-0.203325;0.888701;-0.770976;1.201524;0.889967;0.955562;0.956437;0.966502;0.033575;0.807264;-0.281512;0.851764;-0.238784;0.878897;-0.866676;
1.936791;1.036197;1.007897;1.000085;598.865288;200.223663;1.053051;2.177418;5.937216;1.903359;0.957716;0.617565;0.942137;0.942561;0.933956;0.066123;0.868410;-0.220068;0.881390;-0.206432;0.887622;-0.774090;1.201375;0.888706;0.955349;0.956272;0.966419;0.033663;0.804594;-0.284419;0.849268;-0.241786;0.877188;-0.870117;
2.033774;1.034801;1.006412;1.000091;597.759355;200.144571;1.051668;2.205074;5.926187;1.900038;0.957852;0.616432;0.942164;0.942561;0.933761;0.066323;0.866241;-0.222522;0.879263;-0.208899;0.887026;-0.776629;1.201332;0.887687;0.955217;0.956103;0.966334;0.033754;0.802178;-0.286742;0.847001;-0.244173;0.876079;-0.873068;
2.130758;1.033537;1.005063;1.000097;596.762543;200.088414;1.050418;2.230088;5.916248;1.897146;0.957994;0.615432;0.942204;0.942561;0.933581;0.066510;0.864330;-0.224472;0.877386;-0.210857;0.886740;-0.778693;1.201346;0.886856;0.955136;0.955944;0.966253;0.033841;0.800049;-0.288596;0.845000;-0.246069;0.875372;-0.875560;
2.227741;1.032420;1.003869;1.000104;595.885771;200.048366;1.049314;2.252154;5.907506;1.894661;0.958131;0.614564;0.942248;0.942561;0.933419;0.066678;0.862676;-0.226023;0.875760;-0.212412;0.886649;-0.780367;1.201393;0.886177;0.955087;0.955800;0.966180;0.033921;0.798208;-0.290076;0.843266;-0.247577;0.874938;-0.877645;
2.324724;1.031453;1.002832;1.000112;595.128473;200.020173;1.048359;2.271261;5.899957;1.892554;0.958256;0.613822;0.942293;0.942561;0.933279;0.066826;0.861264;-0.227255;0.874372;-0.213646;0.886674;-0.781722;1.201456;0.885626;0.955062;0.955673;0.966117;0.033992;0.796637;-0.291257;0.841784;-0.248776;0.874686;-0.879381;
2.518691;1.029912;1.001177;1.000129;593.925886;199.985047;1.046839;2.301663;5.887979;1.889268;0.958467;0.612656;0.942372;0.942561;0.933056;0.067064;0.859044;-0.229071;0.872186;-0.215462;0.886853;-0.783760;1.201597;0.884801;0.955050;0.955475;0.966016;0.034109;0.794165;-0.293002;0.839449;-0.250541;0.874451;-0.882059;
2.712657;1.028822;1.000001;1.000147;593.078997;199.970457;1.045762;2.323194;5.879529;1.887010;0.958627;0.611844;0.942436;0.942561;0.932901;0.067236;0.857498;-0.230221;0.870663;-0.216611;0.887114;-0.785090;1.201737;0.884274;0.955070;0.955339;0.965948;0.034194;0.792441;-0.294116;0.837820;-0.251661;0.874450;-0.883881;
2.906624;1.028078;0.999198;1.000166;592.505001;199.966831;1.045029;2.337856;5.873799;1.885512;0.958742;0.611298;0.942485;0.942561;0.932800;0.067355;0.856458;-0.230937;0.869638;-0.217325;0.887360;-0.785939;1.201865;0.883950;0.955108;0.955256;0.965906;0.034255;0.791279;-0.294816;0.836721;-0.252360;0.874542;-0.885091;
3.100590;1.027588;0.998668;1.000185;592.128652;199.968341;1.044547;2.347510;5.870046;1.884549;0.958820;0.610942;0.942520;0.942561;0.932740;0.067433;0.855778;-0.231378;0.868967;-0.217764;0.887553;-0.786474;1.201974;0.883757;0.955151;0.955213;0.965884;0.034295;0.790517;-0.295251;0.836000;-0.252793;0.874651;-0.885881;
3.294557;1.027275;0.998327;1.000205;591.889290;199.971973;1.044238;2.353688;5.867660;1.883947;0.958872;0.610716;0.942543;0.942561;0.932708;0.067483;0.855344;-0.231650;0.868539;-0.218035;0.887688;-0.786809;1.202065;0.883647;0.955195;0.955198;0.965876;0.034322;0.790028;-0.295522;0.835538;-0.253060;0.874748;-0.886392;
3.488523;1.027078;0.998114;1.000225;591.741337;199.976341;1.044045;2.357545;5.866186;1.883582;0.958905;0.610575;0.942558;0.942561;0.932696;0.067514;0.855073;-0.231818;0.868271;-0.218202;0.887775;-0.787018;1.202142;0.883589;0.955237;0.955202;0.965878;0.034339;0.789719;-0.295692;0.835247;-0.253228;0.874825;-0.886721;
3.876456;1.026859;0.997874;1.000265;591.579550;199.985184;1.043830;2.361844;5.864575;1.883192;0.958942;0.610418;0.942575;0.942561;0.932699;0.067548;0.854765;-0.232017;0.867968;-0.218400;0.887863;-0.787265;1.202269;0.883543;0.955316;0.955238;0.965896;0.034359;0.789364;-0.295898;0.834913;-0.253430;0.874933;-0.887124;
4.264389;1.026786;0.997792;1.000305;591.530680;199.993825;1.043758;2.363277;5.864086;1.883087;0.958955;0.610365;0.942581;0.942561;0.932726;0.067558;0.854655;-0.232103;0.867860;-0.218486;0.887877;-0.787368;1.202375;0.883555;0.955391;0.955298;0.965927;0.034368;0.789229;-0.295992;0.834787;-0.253522;0.874999;-0.887310;
4.652322;1.026773;0.997776;1.000344;591.528079;200.002076;1.043746;2.363528;5.864059;1.883097;0.958958;0.610354;0.942582;0.942561;0.932763;0.067558;0.854625;-0.232144;0.867831;-0.218527;0.887858;-0.787414;1.202470;0.883590;0.955462;0.955366;0.965961;0.034370;0.789185;-0.296043;0.834748;-0.253570;0.875045;-0.887409;
5.000000;1.026778;0.997780;1.000378;591.539385;200.009249;1.043752;2.363402;5.864171;1.883140;0.958957;0.610357;0.942582;0.942561;0.932798;0.067555;0.854623;-0.232169;0.867829;-0.218552;0.887831;-0.787439;1.202551;0.883627;0.955525;0.955430;0.965994;0.034372;0.789172;-0.296076;0.834738;-0.253602;0.875077;-0.887471;
