time;Generator1_generator_UPu;Generator1_generator_UStatorPu;Generator1_generator_UStatorRefPu;Generator1_generator_PGenPu;Generator1_generator_QGenPu;Generator1_generator_QMaxPu;Generator1_generator_QMinPu;Generator1_reactivePowerControlLoop_level;Generator1_reactivePowerControlLoop_QStatorPu;Generator1_reactivePowerControlLoop_UStatorRefPu;Generator2_generator_UPu;Generator2_generator_UStatorPu;Generator2_generator_UStatorRefPu;Generator2_generator_PGenPu;Generator2_generator_QGenPu;Generator2_generator_QMaxPu;Generator2_generator_QMinPu;Generator2_reactivePowerControlLoop_level;Generator2_reactivePowerControlLoop_QStatorPu;Generator2_reactivePowerControlLoop_UStatorRefPu;SVC_UpPu;SVC_UpRefPu;SVC_level;Generator3_generator_UPu;Generator3_generator_UStatorPu;Generator3_generator_UStatorRefPu;Generator3_generator_PGenPu;Generator3_generator_QGenPu;Generator3_generator_QMaxPu;Generator3_generator_QMinPu;Generator3_reactivePowerControlLoop_level;Generator3_reactivePowerControlLoop_QStatorPu;Generator3_reactivePowerControlLoop_UStatorRefPu;Generator4_generator_UPu;Generator4_generator_UStatorPu;Generator4_generator_UStatorRefPu;Generator4_generator_PGenPu;Generator4_generator_QGenPu;Generator4_generator_QMaxPu;Generator4_generator_QMinPu;Generator4_reactivePowerControlLoop_level;Generator4_reactivePowerControlLoop_QStatorPu;Generator4_reactivePowerControlLoop_UStatorRefPu;SVC2_UpPu;SVC2_UpRefPu;SVC2_level;
0.000000;1.050000;1.076183;1.076183;1.500000;0.500000;0.620000;-2.000000;0.219064;0.306689;1.076183;1.050000;1.076183;1.076183;1.500000;0.500000;2.000000;-1.250000;0.219064;0.306689;1.076183;1.050000;1.050000;0.219064;1.049436;1.075000;1.075000;1.500000;0.486641;0.620000;-2.000000;0.219064;0.299771;1.075000;1.049436;1.075000;1.075000;1.500000;0.486641;2.000000;-1.250000;0.219064;0.299771;1.075000;1.049436;1.050000;0.219064;
10.000000;1.050000;1.076183;1.076183;1.500000;0.500000;0.620000;-2.000000;0.219064;0.306689;1.076183;1.050000;1.076183;1.076183;1.500000;0.500000;2.000000;-1.250000;0.219064;0.306689;1.076183;1.050000;1.050000;0.219064;1.049436;1.075000;1.075000;1.500000;0.486641;0.620000;-2.000000;0.219064;0.299771;1.075000;1.049436;1.075000;1.075000;1.500000;0.486641;2.000000;-1.250000;0.219064;0.299771;1.075000;1.049436;1.050000;0.219934;
20.000000;1.050000;1.076183;1.076183;1.500000;0.500000;0.620000;-2.000000;0.219064;0.306689;1.076183;1.050000;1.076183;1.076183;1.500000;0.500000;2.000000;-1.250000;0.219064;0.306689;1.076183;1.050000;1.050000;0.219064;1.049436;1.075000;1.075000;1.500000;0.486641;0.620000;-2.000000;0.219934;0.299771;1.075000;1.049436;1.075000;1.075000;1.500000;0.486641;2.000000;-1.250000;0.219934;0.299771;1.075000;1.049436;1.050000;0.220108;
30.000000;1.050000;1.076183;1.076183;1.500000;0.500000;0.620000;-2.000000;0.219064;0.306689;1.076183;1.050000;1.076183;1.076183;1.500000;0.500000;2.000000;-1.250000;0.219064;0.306689;1.076183;1.050000;1.050000;0.219064;1.049436;1.075000;1.075000;1.500000;0.486641;0.620000;-2.000000;0.220108;0.299771;1.075000;1.049436;1.075000;1.075000;1.500000;0.486641;2.000000;-1.250000;0.220108;0.299771;1.075000;1.049436;1.050000;0.220282;
40.000000;1.050000;1.076183;1.076183;1.500000;0.500000;0.620000;-2.000000;0.219064;0.306689;1.076183;1.050000;1.076183;1.076183;1.500000;0.500000;2.000000;-1.250000;0.219064;0.306689;1.076183;1.050000;1.050000;0.219064;1.049436;1.075000;1.075000;1.500000;0.486641;0.620000;-2.000000;0.220282;0.299771;1.075000;1.049436;1.075000;1.075000;1.500000;0.486641;2.000000;-1.250000;0.220282;0.299771;1.075000;1.049436;1.050000;0.220457;
50.000000;1.050000;1.076183;1.076183;1.500000;0.500000;0.620000;-2.000000;0.219064;0.306689;1.076183;1.050000;1.076183;1.076183;1.500000;0.500000;2.000000;-1.250000;0.219064;0.306689;1.076183;1.050000;1.050000;0.219064;1.049436;1.075000;1.075000;1.500000;0.486641;0.620000;-2.000000;0.220457;0.299771;1.075000;1.049436;1.075000;1.075000;1.500000;0.486641;2.000000;-1.250000;0.220457;0.299771;1.075000;1.049436;1.050000;0.220631;
50.000000;1.055540;1.076183;1.076183;1.500000;0.386203;0.620000;-2.000000;0.219064;0.246934;1.076183;1.055540;1.076183;1.076183;1.500000;0.386203;2.000000;-1.250000;0.219064;0.246934;1.076183;1.055540;1.050000;0.219064;1.054772;1.075000;1.075000;1.500000;0.377061;0.620000;-2.000000;0.220631;0.242285;1.075000;1.054772;1.075000;1.075000;1.500000;0.377061;2.000000;-1.250000;0.220631;0.242285;1.075000;1.054772;1.050000;0.220631;
60.000000;1.056840;1.078183;1.078183;1.500000;0.401676;0.620000;-2.000000;0.219064;0.254807;1.078183;1.056840;1.078183;1.078183;1.500000;0.401676;2.000000;-1.250000;0.219064;0.254807;1.078183;1.056840;1.050000;0.208508;1.054772;1.075000;1.075000;1.500000;0.377061;0.620000;-2.000000;0.220631;0.242285;1.075000;1.054772;1.075000;1.075000;1.500000;0.377061;2.000000;-1.250000;0.220631;0.242285;1.075000;1.054772;1.050000;0.212570;
70.000000;1.058140;1.080183;1.080183;1.500000;0.417205;0.620000;-2.000000;0.208508;0.262722;1.080183;1.058140;1.080183;1.080183;1.500000;0.417205;2.000000;-1.250000;0.208508;0.262722;1.080183;1.058140;1.050000;0.204391;1.054772;1.075000;1.075000;1.500000;0.377061;0.620000;-2.000000;0.212570;0.242285;1.075000;1.054772;1.075000;1.075000;1.500000;0.377061;2.000000;-1.250000;0.212570;0.242285;1.075000;1.054772;1.050000;0.211098;
70.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.204391;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.204391;0.068147;1.080000;1.048313;1.050000;0.204391;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.211098;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.211098;0.068415;1.075000;1.045910;1.050000;0.211098;
80.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.204391;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.204391;0.068147;1.080000;1.048313;1.050000;0.217044;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.211098;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.211098;0.068415;1.075000;1.045910;1.050000;0.223300;
80.000000;1.047440;1.078183;1.078183;1.600000;0.587288;0.620000;-2.000000;0.217044;0.359837;1.078183;1.047440;1.051163;1.080000;1.600000;0.019802;0.019802;-1.200000;0.217044;0.068244;1.080000;1.047440;1.050000;0.217044;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.223300;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.223300;0.068415;1.075000;1.045910;1.050000;0.223300;
90.000000;1.046478;1.076183;1.076183;1.600000;0.564776;0.620000;-2.000000;0.217044;0.348101;1.076183;1.046478;1.050211;1.080000;1.600000;0.019802;0.019802;-1.200000;0.217044;0.068351;1.080000;1.046478;1.050000;0.220396;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.223300;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.223300;0.068415;1.075000;1.045910;1.050000;0.224563;
100.000000;1.045517;1.074183;1.074183;1.600000;0.542325;0.620000;-2.000000;0.220396;0.336427;1.074183;1.045517;1.049258;1.080000;1.600000;0.019802;0.019802;-1.200000;0.220396;0.068459;1.080000;1.045517;1.050000;0.222966;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.224563;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.224563;0.068415;1.075000;1.045910;1.050000;0.225825;
100.000000;1.045517;1.074183;1.074183;1.600000;0.542345;0.620000;-2.000000;0.220396;0.336449;1.074183;1.045517;1.049258;1.080000;1.600000;0.019802;0.019802;-1.200000;0.220396;0.068459;1.080000;1.045517;1.050000;0.222966;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.224563;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.224563;0.068415;1.075000;1.045910;1.050000;0.225825;
110.000000;1.044956;1.073016;1.073016;1.600000;0.529261;0.620000;-2.000000;0.222966;0.329652;1.073016;1.044956;1.048702;1.080000;1.600000;0.019802;0.019802;-1.200000;0.222966;0.068522;1.080000;1.044956;1.050000;0.225215;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.225825;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.225825;0.068415;1.075000;1.045910;1.050000;0.227088;
120.000000;1.044625;1.072326;1.072326;1.600000;0.521539;0.620000;-2.000000;0.225215;0.325649;1.072326;1.044625;1.048374;1.080000;1.600000;0.019802;0.019802;-1.200000;0.225215;0.068559;1.080000;1.044625;1.050000;0.227283;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.227088;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.227088;0.068415;1.075000;1.045910;1.050000;0.228350;
130.000000;1.044453;1.071968;1.071968;1.600000;0.517530;0.620000;-2.000000;0.227283;0.323571;1.071968;1.044453;1.048203;1.080000;1.600000;0.019802;0.019802;-1.200000;0.227283;0.068578;1.080000;1.044453;1.050000;0.229208;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.228350;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.228350;0.068415;1.075000;1.045910;1.050000;0.229612;
140.000000;1.044391;1.071839;1.071839;1.600000;0.516088;0.620000;-2.000000;0.229208;0.322824;1.071839;1.044391;1.048141;1.080000;1.600000;0.019802;0.019802;-1.200000;0.229208;0.068585;1.080000;1.044391;1.050000;0.231016;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.229612;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.229612;0.068415;1.075000;1.045910;1.050000;0.230875;
150.000000;1.044405;1.071868;1.071868;1.600000;0.516410;0.620000;-2.000000;0.231016;0.322991;1.071868;1.044405;1.048155;1.080000;1.600000;0.019802;0.019802;-1.200000;0.231016;0.068584;1.080000;1.044405;1.050000;0.232726;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.230875;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.230875;0.068415;1.075000;1.045910;1.050000;0.232137;
160.000000;1.044470;1.072004;1.072004;1.600000;0.517930;0.620000;-2.000000;0.232726;0.323779;1.072004;1.044470;1.048220;1.080000;1.600000;0.019802;0.019802;-1.200000;0.232726;0.068576;1.080000;1.044470;1.050000;0.234352;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.232137;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.232137;0.068415;1.075000;1.045910;1.050000;0.233399;
170.000000;1.044569;1.072211;1.072211;1.600000;0.520252;0.620000;-2.000000;0.234352;0.324982;1.072211;1.044569;1.048319;1.080000;1.600000;0.019802;0.019802;-1.200000;0.234352;0.068565;1.080000;1.044569;1.050000;0.235905;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.233399;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.233399;0.068415;1.075000;1.045910;1.050000;0.234662;
180.000000;1.044692;1.072465;1.072465;1.600000;0.523096;0.620000;-2.000000;0.235905;0.326457;1.072465;1.044692;1.048440;1.080000;1.600000;0.019802;0.019802;-1.200000;0.235905;0.068551;1.080000;1.044692;1.050000;0.237393;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.234662;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.234662;0.068415;1.075000;1.045910;1.050000;0.235924;
190.000000;1.044828;1.072748;1.072748;1.600000;0.526267;0.620000;-2.000000;0.237393;0.328102;1.072748;1.044828;1.048575;1.080000;1.600000;0.019802;0.019802;-1.200000;0.237393;0.068536;1.080000;1.044828;1.050000;0.238821;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.235924;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.235924;0.068415;1.075000;1.045910;1.050000;0.237186;
200.000000;1.044972;1.073048;1.073048;1.600000;0.529630;0.620000;-2.000000;0.238821;0.329847;1.073048;1.044972;1.048718;1.080000;1.600000;0.019802;0.019802;-1.200000;0.238821;0.068520;1.080000;1.044972;1.050000;0.240195;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.237186;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.237186;0.068415;1.075000;1.045910;1.050000;0.238449;
210.000000;1.045120;1.073357;1.073357;1.600000;0.533089;0.620000;-2.000000;0.240195;0.331642;1.073357;1.045120;1.048865;1.080000;1.600000;0.019802;0.019802;-1.200000;0.240195;0.068503;1.080000;1.045120;1.050000;0.241518;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.238449;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.238449;0.068415;1.075000;1.045910;1.050000;0.239711;
220.000000;1.045270;1.073668;1.073668;1.600000;0.536580;0.620000;-2.000000;0.241518;0.333454;1.073668;1.045270;1.049013;1.080000;1.600000;0.019802;0.019802;-1.200000;0.241518;0.068486;1.080000;1.045270;1.050000;0.242793;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.239711;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.239711;0.068415;1.075000;1.045910;1.050000;0.240973;
230.000000;1.045419;1.073978;1.073978;1.600000;0.540056;0.620000;-2.000000;0.242793;0.335259;1.073978;1.045419;1.049161;1.080000;1.600000;0.019802;0.019802;-1.200000;0.242793;0.068470;1.080000;1.045419;1.050000;0.244023;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.240973;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.240973;0.068415;1.075000;1.045910;1.050000;0.242236;
240.000000;1.045566;1.074284;1.074284;1.600000;0.543488;0.620000;-2.000000;0.244023;0.337042;1.074284;1.045566;1.049306;1.080000;1.600000;0.019802;0.019802;-1.200000;0.244023;0.068453;1.080000;1.045566;1.050000;0.245210;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.242236;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.242236;0.068415;1.075000;1.045910;1.050000;0.243498;
250.000000;1.045710;1.074585;1.074585;1.600000;0.546855;0.620000;-2.000000;0.245210;0.338791;1.074585;1.045710;1.049449;1.080000;1.600000;0.019802;0.019802;-1.200000;0.245210;0.068437;1.080000;1.045710;1.050000;0.246355;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.243498;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.243498;0.068415;1.075000;1.045910;1.050000;0.244760;
260.000000;1.045851;1.074878;1.074878;1.600000;0.550144;0.620000;-2.000000;0.246355;0.340501;1.074878;1.045851;1.049589;1.080000;1.600000;0.019802;0.019802;-1.200000;0.246355;0.068421;1.080000;1.045851;1.050000;0.247462;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.244760;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.244760;0.068415;1.075000;1.045910;1.050000;0.246023;
270.000000;1.045988;1.075163;1.075163;1.600000;0.553347;0.620000;-2.000000;0.247462;0.342166;1.075163;1.045988;1.049725;1.080000;1.600000;0.019802;0.019802;-1.200000;0.247462;0.068406;1.080000;1.045988;1.050000;0.248531;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.246023;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.246023;0.068415;1.075000;1.045910;1.050000;0.247285;
280.000000;1.046122;1.075440;1.075440;1.600000;0.556460;0.620000;-2.000000;0.248531;0.343784;1.075440;1.046122;1.049857;1.080000;1.600000;0.019802;0.019802;-1.200000;0.248531;0.068391;1.080000;1.046122;1.050000;0.249563;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.247285;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.247285;0.068415;1.075000;1.045910;1.050000;0.248547;
290.000000;1.046251;1.075709;1.075709;1.600000;0.559480;0.620000;-2.000000;0.249563;0.345355;1.075709;1.046251;1.049985;1.080000;1.600000;0.019802;0.019802;-1.200000;0.249563;0.068377;1.080000;1.046251;1.050000;0.250561;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.248547;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.248547;0.068415;1.075000;1.045910;1.050000;0.249810;
300.000000;1.046376;1.075970;1.075970;1.600000;0.562406;0.620000;-2.000000;0.250561;0.346878;1.075970;1.046376;1.050109;1.080000;1.600000;0.019802;0.019802;-1.200000;0.250561;0.068363;1.080000;1.046376;1.050000;0.251525;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.249810;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.249810;0.068415;1.075000;1.045910;1.050000;0.251072;
310.000000;1.046497;1.076222;1.076222;1.600000;0.565239;0.620000;-2.000000;0.251525;0.348352;1.076222;1.046497;1.050229;1.080000;1.600000;0.019802;0.019802;-1.200000;0.251525;0.068349;1.080000;1.046497;1.050000;0.252456;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.251072;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.251072;0.068415;1.075000;1.045910;1.050000;0.252334;
320.000000;1.046615;1.076466;1.076466;1.600000;0.567981;0.620000;-2.000000;0.252456;0.349779;1.076466;1.046615;1.050346;1.080000;1.600000;0.019802;0.019802;-1.200000;0.252456;0.068336;1.080000;1.046615;1.050000;0.253356;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.252334;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.252334;0.068415;1.075000;1.045910;1.050000;0.253597;
330.000000;1.046728;1.076702;1.076702;1.600000;0.570633;0.620000;-2.000000;0.253356;0.351160;1.076702;1.046728;1.050458;1.080000;1.600000;0.019802;0.019802;-1.200000;0.253356;0.068323;1.080000;1.046728;1.050000;0.254226;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.253597;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.253597;0.068415;1.075000;1.045910;1.050000;0.254859;
340.000000;1.046838;1.076930;1.076930;1.600000;0.573198;0.620000;-2.000000;0.254226;0.352495;1.076930;1.046838;1.050567;1.080000;1.600000;0.019802;0.019802;-1.200000;0.254226;0.068311;1.080000;1.046838;1.050000;0.255067;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.254859;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.254859;0.068415;1.075000;1.045910;1.050000;0.256121;
350.000000;1.046944;1.077151;1.077151;1.600000;0.575677;0.620000;-2.000000;0.255067;0.353786;1.077151;1.046944;1.050672;1.080000;1.600000;0.019802;0.019802;-1.200000;0.255067;0.068299;1.080000;1.046944;1.050000;0.255880;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.256121;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.256121;0.068415;1.075000;1.045910;1.050000;0.257384;
360.000000;1.047046;1.077364;1.077364;1.600000;0.578074;0.620000;-2.000000;0.255880;0.355035;1.077364;1.047046;1.050773;1.080000;1.600000;0.019802;0.019802;-1.200000;0.255880;0.068288;1.080000;1.047046;1.050000;0.256665;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.257384;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.257384;0.068415;1.075000;1.045910;1.050000;0.258646;
370.000000;1.047145;1.077570;1.077570;1.600000;0.580390;0.620000;-2.000000;0.256665;0.356242;1.077570;1.047145;1.050871;1.080000;1.600000;0.019802;0.019802;-1.200000;0.256665;0.068277;1.080000;1.047145;1.050000;0.257424;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.258646;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.258646;0.068415;1.075000;1.045910;1.050000;0.259909;
380.000000;1.047241;1.077769;1.077769;1.600000;0.582629;0.620000;-2.000000;0.257424;0.357409;1.077769;1.047241;1.050966;1.080000;1.600000;0.019802;0.019802;-1.200000;0.257424;0.068266;1.080000;1.047241;1.050000;0.258158;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.259909;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.259909;0.068415;1.075000;1.045910;1.050000;0.261171;
390.000000;1.047333;1.077961;1.077961;1.600000;0.584792;0.620000;-2.000000;0.258158;0.358536;1.077961;1.047333;1.051058;1.080000;1.600000;0.019802;0.019802;-1.200000;0.258158;0.068256;1.080000;1.047333;1.050000;0.258867;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.261171;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.261171;0.068415;1.075000;1.045910;1.050000;0.262433;
400.000000;1.047422;1.078147;1.078147;1.600000;0.586883;0.620000;-2.000000;0.258867;0.359626;1.078147;1.047422;1.051146;1.080000;1.600000;0.019802;0.019802;-1.200000;0.258867;0.068246;1.080000;1.047422;1.050000;0.259552;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.262433;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.262433;0.068415;1.075000;1.045910;1.050000;0.263696;
410.000000;1.047509;1.078326;1.078326;1.600000;0.588904;0.620000;-2.000000;0.259552;0.360680;1.078326;1.047509;1.051232;1.080000;1.600000;0.019802;0.019802;-1.200000;0.259552;0.068236;1.080000;1.047509;1.050000;0.260214;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.263696;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.263696;0.068415;1.075000;1.045910;1.050000;0.264958;
420.000000;1.047592;1.078500;1.078500;1.600000;0.590857;0.620000;-2.000000;0.260214;0.361698;1.078500;1.047592;1.051314;1.080000;1.600000;0.019802;0.019802;-1.200000;0.260214;0.068227;1.080000;1.047592;1.050000;0.260855;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.264958;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.264958;0.068415;1.075000;1.045910;1.050000;0.266220;
430.000000;1.047672;1.078667;1.078667;1.600000;0.592744;0.620000;-2.000000;0.260855;0.362683;1.078667;1.047672;1.051394;1.080000;1.600000;0.019802;0.019802;-1.200000;0.260855;0.068218;1.080000;1.047672;1.050000;0.261474;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.266220;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.266220;0.068415;1.075000;1.045910;1.050000;0.267483;
440.000000;1.047750;1.078829;1.078829;1.600000;0.594568;0.620000;-2.000000;0.261474;0.363634;1.078829;1.047750;1.051471;1.080000;1.600000;0.019802;0.019802;-1.200000;0.261474;0.068209;1.080000;1.047750;1.050000;0.262072;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.267483;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.267483;0.068415;1.075000;1.045910;1.050000;0.268745;
450.000000;1.047825;1.078986;1.078986;1.600000;0.596331;0.620000;-2.000000;0.262072;0.364554;1.078986;1.047825;1.051546;1.080000;1.600000;0.019802;0.019802;-1.200000;0.262072;0.068201;1.080000;1.047825;1.050000;0.262650;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.268745;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.268745;0.068415;1.075000;1.045910;1.050000;0.270007;
460.000000;1.047898;1.079137;1.079137;1.600000;0.598034;0.620000;-2.000000;0.262650;0.365442;1.079137;1.047898;1.051618;1.080000;1.600000;0.019802;0.019802;-1.200000;0.262650;0.068193;1.080000;1.047898;1.050000;0.263209;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.270007;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.270007;0.068415;1.075000;1.045910;1.050000;0.271270;
470.000000;1.047968;1.079283;1.079283;1.600000;0.599680;0.620000;-2.000000;0.263209;0.366301;1.079283;1.047968;1.051687;1.080000;1.600000;0.019802;0.019802;-1.200000;0.263209;0.068185;1.080000;1.047968;1.050000;0.263750;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.271270;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.271270;0.068415;1.075000;1.045910;1.050000;0.272532;
480.000000;1.048036;1.079424;1.079424;1.600000;0.601271;0.620000;-2.000000;0.263750;0.367132;1.079424;1.048036;1.051755;1.080000;1.600000;0.019802;0.019802;-1.200000;0.263750;0.068178;1.080000;1.048036;1.050000;0.264272;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.272532;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.272532;0.068415;1.075000;1.045910;1.050000;0.273794;
490.000000;1.048102;1.079561;1.079561;1.600000;0.602809;0.620000;-2.000000;0.264272;0.367934;1.079561;1.048102;1.051820;1.080000;1.600000;0.019802;0.019802;-1.200000;0.264272;0.068170;1.080000;1.048102;1.050000;0.264777;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.273794;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.273794;0.068415;1.075000;1.045910;1.050000;0.275057;
500.000000;1.048165;1.079692;1.079692;1.600000;0.604294;0.620000;-2.000000;0.264777;0.368710;1.079692;1.048165;1.051882;1.080000;1.600000;0.019802;0.019802;-1.200000;0.264777;0.068163;1.080000;1.048165;1.050000;0.265265;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.275057;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.275057;0.068415;1.075000;1.045910;1.050000;0.276319;
510.000000;1.048226;1.079820;1.079820;1.600000;0.605731;0.620000;-2.000000;0.265265;0.369460;1.079820;1.048226;1.051943;1.080000;1.600000;0.019802;0.019802;-1.200000;0.265265;0.068156;1.080000;1.048226;1.050000;0.265737;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.276319;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.276319;0.068415;1.075000;1.045910;1.050000;0.277581;
520.000000;1.048286;1.079943;1.079943;1.600000;0.607119;0.620000;-2.000000;0.265737;0.370185;1.079943;1.048286;1.052002;1.080000;1.600000;0.019802;0.019802;-1.200000;0.265737;0.068150;1.080000;1.048286;1.050000;0.266193;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.277581;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.277581;0.068415;1.075000;1.045910;1.050000;0.278844;
530.000000;1.048343;1.080062;1.080062;1.600000;0.608460;0.620000;-2.000000;0.266193;0.370885;1.080062;1.048343;1.052058;1.080000;1.600000;0.019802;0.019802;-1.200000;0.266193;0.068143;1.080000;1.048343;1.050000;0.266634;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.278844;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.278844;0.068415;1.075000;1.045910;1.050000;0.280106;
530.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.266634;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.266634;0.068147;1.080000;1.048313;1.050000;0.266634;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.280106;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.280106;0.068415;1.075000;1.045910;1.050000;0.280106;
540.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.266634;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.266634;0.068147;1.080000;1.048313;1.050000;0.267191;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.280106;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.280106;0.068415;1.075000;1.045910;1.050000;0.281368;
550.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.267191;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.267191;0.068147;1.080000;1.048313;1.050000;0.267712;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.281368;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.281368;0.068415;1.075000;1.045910;1.050000;0.282631;
560.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.267712;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.267712;0.068147;1.080000;1.048313;1.050000;0.268233;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.282631;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.282631;0.068415;1.075000;1.045910;1.050000;0.283893;
570.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.268233;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.268233;0.068147;1.080000;1.048313;1.050000;0.268754;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.283893;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.283893;0.068415;1.075000;1.045910;1.050000;0.285155;
580.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.268754;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.268754;0.068147;1.080000;1.048313;1.050000;0.269274;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.285155;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.285155;0.068415;1.075000;1.045910;1.050000;0.286418;
590.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.269274;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.269274;0.068147;1.080000;1.048313;1.050000;0.269795;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.286418;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.286418;0.068415;1.075000;1.045910;1.050000;0.287680;
600.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.269795;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.269795;0.068147;1.080000;1.048313;1.050000;0.270316;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.287680;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.287680;0.068415;1.075000;1.045910;1.050000;0.288943;
610.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.270316;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.270316;0.068147;1.080000;1.048313;1.050000;0.270836;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.288943;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.288943;0.068415;1.075000;1.045910;1.050000;0.290205;
620.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.270836;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.270836;0.068147;1.080000;1.048313;1.050000;0.271357;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.290205;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.290205;0.068415;1.075000;1.045910;1.050000;0.291467;
630.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.271357;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.271357;0.068147;1.080000;1.048313;1.050000;0.271878;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.291467;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.291467;0.068415;1.075000;1.045910;1.050000;0.292730;
640.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.271878;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.271878;0.068147;1.080000;1.048313;1.050000;0.272399;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.292730;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.292730;0.068415;1.075000;1.045910;1.050000;0.293992;
650.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.272399;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.272399;0.068147;1.080000;1.048313;1.050000;0.272919;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.293992;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.293992;0.068415;1.075000;1.045910;1.050000;0.295254;
660.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.272919;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.272919;0.068147;1.080000;1.048313;1.050000;0.273440;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.295254;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.295254;0.068415;1.075000;1.045910;1.050000;0.296517;
670.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.273440;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.273440;0.068147;1.080000;1.048313;1.050000;0.273961;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.296517;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.296517;0.068415;1.075000;1.045910;1.050000;0.297779;
680.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.273961;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.273961;0.068147;1.080000;1.048313;1.050000;0.274481;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.297779;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.297779;0.068415;1.075000;1.045910;1.050000;0.299041;
690.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.274481;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.274481;0.068147;1.080000;1.048313;1.050000;0.275002;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.299041;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.299041;0.068415;1.075000;1.045910;1.050000;0.300304;
700.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.275002;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.275002;0.068147;1.080000;1.048313;1.050000;0.275523;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.300304;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.300304;0.068415;1.075000;1.045910;1.050000;0.301566;
710.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.275523;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.275523;0.068147;1.080000;1.048313;1.050000;0.276044;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.301566;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.301566;0.068415;1.075000;1.045910;1.050000;0.302828;
720.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.276044;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.276044;0.068147;1.080000;1.048313;1.050000;0.276564;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.302828;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.302828;0.068415;1.075000;1.045910;1.050000;0.304091;
730.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.276564;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.276564;0.068147;1.080000;1.048313;1.050000;0.277085;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.304091;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.304091;0.068415;1.075000;1.045910;1.050000;0.305353;
740.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.277085;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.277085;0.068147;1.080000;1.048313;1.050000;0.277606;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.305353;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.305353;0.068415;1.075000;1.045910;1.050000;0.306615;
750.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.277606;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.277606;0.068147;1.080000;1.048313;1.050000;0.278126;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.306615;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.306615;0.068415;1.075000;1.045910;1.050000;0.307878;
760.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.278126;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.278126;0.068147;1.080000;1.048313;1.050000;0.278647;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.307878;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.307878;0.068415;1.075000;1.045910;1.050000;0.309140;
770.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.278647;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.278647;0.068147;1.080000;1.048313;1.050000;0.279168;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.309140;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.309140;0.068415;1.075000;1.045910;1.050000;0.310402;
780.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.279168;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.279168;0.068147;1.080000;1.048313;1.050000;0.279689;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.310402;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.310402;0.068415;1.075000;1.045910;1.050000;0.311665;
790.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.279689;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.279689;0.068147;1.080000;1.048313;1.050000;0.280209;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.311665;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.311665;0.068415;1.075000;1.045910;1.050000;0.312927;
800.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.280209;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.280209;0.068147;1.080000;1.048313;1.050000;0.280730;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.312927;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.312927;0.068415;1.075000;1.045910;1.050000;0.314189;
810.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.280730;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.280730;0.068147;1.080000;1.048313;1.050000;0.281251;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.314189;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.314189;0.068415;1.075000;1.045910;1.050000;0.315452;
820.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.281251;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.281251;0.068147;1.080000;1.048313;1.050000;0.281771;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.315452;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.315452;0.068415;1.075000;1.045910;1.050000;0.316714;
830.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.281771;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.281771;0.068147;1.080000;1.048313;1.050000;0.282292;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.316714;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.316714;0.068415;1.075000;1.045910;1.050000;0.317976;
840.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.282292;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.282292;0.068147;1.080000;1.048313;1.050000;0.282813;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.317976;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.317976;0.068415;1.075000;1.045910;1.050000;0.319239;
850.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.282813;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.282813;0.068147;1.080000;1.048313;1.050000;0.283334;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.319239;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.319239;0.068415;1.075000;1.045910;1.050000;0.320501;
860.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.283334;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.283334;0.068147;1.080000;1.048313;1.050000;0.283854;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.320501;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.320501;0.068415;1.075000;1.045910;1.050000;0.321764;
870.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.283854;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.283854;0.068147;1.080000;1.048313;1.050000;0.284375;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.321764;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.321764;0.068415;1.075000;1.045910;1.050000;0.323026;
880.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.284375;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.284375;0.068147;1.080000;1.048313;1.050000;0.284896;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.323026;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.323026;0.068415;1.075000;1.045910;1.050000;0.324288;
890.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.284896;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.284896;0.068147;1.080000;1.048313;1.050000;0.285416;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.324288;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.324288;0.068415;1.075000;1.045910;1.050000;0.325551;
900.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.285416;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.285416;0.068147;1.080000;1.048313;1.050000;0.285937;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.325551;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.325551;0.068415;1.075000;1.045910;1.050000;0.326813;
910.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.285937;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.285937;0.068147;1.080000;1.048313;1.050000;0.286458;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.326813;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.326813;0.068415;1.075000;1.045910;1.050000;0.328075;
920.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.286458;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.286458;0.068147;1.080000;1.048313;1.050000;0.286979;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.328075;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.328075;0.068415;1.075000;1.045910;1.050000;0.329338;
930.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.286979;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.286979;0.068147;1.080000;1.048313;1.050000;0.287499;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.329338;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.329338;0.068415;1.075000;1.045910;1.050000;0.330600;
940.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.287499;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.287499;0.068147;1.080000;1.048313;1.050000;0.288020;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.330600;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.330600;0.068415;1.075000;1.045910;1.050000;0.331862;
950.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.288020;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.288020;0.068147;1.080000;1.048313;1.050000;0.288541;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.331862;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.331862;0.068415;1.075000;1.045910;1.050000;0.333125;
960.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.288541;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.288541;0.068147;1.080000;1.048313;1.050000;0.289061;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.333125;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.333125;0.068415;1.075000;1.045910;1.050000;0.334387;
970.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.289061;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.289061;0.068147;1.080000;1.048313;1.050000;0.289582;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.334387;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.334387;0.068415;1.075000;1.045910;1.050000;0.335649;
980.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.289582;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.289582;0.068147;1.080000;1.048313;1.050000;0.290103;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.335649;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.335649;0.068415;1.075000;1.045910;1.050000;0.336912;
990.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.290103;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.290103;0.068147;1.080000;1.048313;1.050000;0.290624;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.336912;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.336912;0.068415;1.075000;1.045910;1.050000;0.338174;
1000.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.290624;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.290624;0.068147;1.080000;1.048313;1.050000;0.291144;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.338174;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.338174;0.068415;1.075000;1.045910;1.050000;0.339436;
1010.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.291144;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.291144;0.068147;1.080000;1.048313;1.050000;0.291665;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.339436;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.339436;0.068415;1.075000;1.045910;1.050000;0.340699;
1020.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.291665;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.291665;0.068147;1.080000;1.048313;1.050000;0.292186;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.340699;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.340699;0.068415;1.075000;1.045910;1.050000;0.341961;
1030.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.292186;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.292186;0.068147;1.080000;1.048313;1.050000;0.292706;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.341961;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.341961;0.068415;1.075000;1.045910;1.050000;0.343223;
1040.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.292706;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.292706;0.068147;1.080000;1.048313;1.050000;0.293227;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.343223;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.343223;0.068415;1.075000;1.045910;1.050000;0.344486;
1050.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.293227;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.293227;0.068147;1.080000;1.048313;1.050000;0.293748;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.344486;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.344486;0.068415;1.075000;1.045910;1.050000;0.345748;
