time;Generator1_generator_UPu;Generator1_generator_UStatorPu;Generator1_generator_UStatorRefPu;Generator1_generator_PGenPu;Generator1_generator_QGenPu;Generator1_generator_QMaxPu;Generator1_generator_QMinPu;Generator1_reactivePowerControlLoop_level;Generator1_reactivePowerControlLoop_QStatorPu;Generator1_reactivePowerControlLoop_UStatorRefPu;Generator2_generator_UPu;Generator2_generator_UStatorPu;Generator2_generator_UStatorRefPu;Generator2_generator_PGenPu;Generator2_generator_QGenPu;Generator2_generator_QMaxPu;Generator2_generator_QMinPu;Generator2_reactivePowerControlLoop_level;Generator2_reactivePowerControlLoop_QStatorPu;Generator2_reactivePowerControlLoop_UStatorRefPu;SVC_UpPu;SVC_UpRefPu;SVC_level;Generator3_generator_UPu;Generator3_generator_UStatorPu;Generator3_generator_UStatorRefPu;Generator3_generator_PGenPu;Generator3_generator_QGenPu;Generator3_generator_QMaxPu;Generator3_generator_QMinPu;Generator3_reactivePowerControlLoop_level;Generator3_reactivePowerControlLoop_QStatorPu;Generator3_reactivePowerControlLoop_UStatorRefPu;Generator4_generator_UPu;Generator4_generator_UStatorPu;Generator4_generator_UStatorRefPu;Generator4_generator_PGenPu;Generator4_generator_QGenPu;Generator4_generator_QMaxPu;Generator4_generator_QMinPu;Generator4_reactivePowerControlLoop_level;Generator4_reactivePowerControlLoop_QStatorPu;Generator4_reactivePowerControlLoop_UStatorRefPu;SVC2_UpPu;SVC2_UpRefPu;SVC2_level;
1060.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.293748;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.293748;0.068147;1.080000;1.048313;1.050000;0.294269;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.345748;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.345748;0.068415;1.075000;1.045910;1.050000;0.347010;
1070.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.294269;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.294269;0.068147;1.080000;1.048313;1.050000;0.294789;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.347010;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.347010;0.068415;1.075000;1.045910;1.050000;0.348273;
1080.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.294789;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.294789;0.068147;1.080000;1.048313;1.050000;0.295310;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.348273;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.348273;0.068415;1.075000;1.045910;1.050000;0.349535;
1090.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.295310;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.295310;0.068147;1.080000;1.048313;1.050000;0.295831;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.349535;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.349535;0.068415;1.075000;1.045910;1.050000;0.350798;
1100.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.295831;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.295831;0.068147;1.080000;1.048313;1.050000;0.296351;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.350798;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.350798;0.068415;1.075000;1.045910;1.050000;0.352060;
1110.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.296351;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.296351;0.068147;1.080000;1.048313;1.050000;0.296872;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.352060;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.352060;0.068415;1.075000;1.045910;1.050000;0.353322;
1120.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.296872;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.296872;0.068147;1.080000;1.048313;1.050000;0.297393;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.353322;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.353322;0.068415;1.075000;1.045910;1.050000;0.354585;
1130.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.297393;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.297393;0.068147;1.080000;1.048313;1.050000;0.297914;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.354585;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.354585;0.068415;1.075000;1.045910;1.050000;0.355847;
1140.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.297914;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.297914;0.068147;1.080000;1.048313;1.050000;0.298434;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.355847;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.355847;0.068415;1.075000;1.045910;1.050000;0.357109;
1150.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.298434;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.298434;0.068147;1.080000;1.048313;1.050000;0.298955;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.357109;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.357109;0.068415;1.075000;1.045910;1.050000;0.358372;
1160.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.298955;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.298955;0.068147;1.080000;1.048313;1.050000;0.299476;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.358372;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.358372;0.068415;1.075000;1.045910;1.050000;0.359634;
1170.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.299476;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.299476;0.068147;1.080000;1.048313;1.050000;0.299996;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.359634;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.359634;0.068415;1.075000;1.045910;1.050000;0.360896;
1180.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.299996;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.299996;0.068147;1.080000;1.048313;1.050000;0.300517;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.360896;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.360896;0.068415;1.075000;1.045910;1.050000;0.362159;
1190.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.300517;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.300517;0.068147;1.080000;1.048313;1.050000;0.301038;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.362159;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.362159;0.068415;1.075000;1.045910;1.050000;0.363421;
1200.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.301038;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.301038;0.068147;1.080000;1.048313;1.050000;0.301559;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.363421;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.363421;0.068415;1.075000;1.045910;1.050000;0.364683;
1210.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.301559;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.301559;0.068147;1.080000;1.048313;1.050000;0.302079;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.364683;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.364683;0.068415;1.075000;1.045910;1.050000;0.365946;
1220.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.302079;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.302079;0.068147;1.080000;1.048313;1.050000;0.302600;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.365946;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.365946;0.068415;1.075000;1.045910;1.050000;0.367208;
1230.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.302600;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.302600;0.068147;1.080000;1.048313;1.050000;0.303121;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.367208;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.367208;0.068415;1.075000;1.045910;1.050000;0.368470;
1240.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.303121;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.303121;0.068147;1.080000;1.048313;1.050000;0.303641;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.368470;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.368470;0.068415;1.075000;1.045910;1.050000;0.369733;
1250.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.303641;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.303641;0.068147;1.080000;1.048313;1.050000;0.304162;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.369733;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.369733;0.068415;1.075000;1.045910;1.050000;0.370995;
1260.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.304162;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.304162;0.068147;1.080000;1.048313;1.050000;0.304683;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.370995;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.370995;0.068415;1.075000;1.045910;1.050000;0.372257;
1270.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.304683;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.304683;0.068147;1.080000;1.048313;1.050000;0.305203;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.372257;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.372257;0.068415;1.075000;1.045910;1.050000;0.373520;
1280.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.305203;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.305203;0.068147;1.080000;1.048313;1.050000;0.305724;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.373520;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.373520;0.068415;1.075000;1.045910;1.050000;0.374782;
1290.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.305724;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.305724;0.068147;1.080000;1.048313;1.050000;0.306245;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.374782;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.374782;0.068415;1.075000;1.045910;1.050000;0.376044;
1300.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.306245;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.306245;0.068147;1.080000;1.048313;1.050000;0.306766;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.376044;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.376044;0.068415;1.075000;1.045910;1.050000;0.377307;
1310.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.306766;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.306766;0.068147;1.080000;1.048313;1.050000;0.307286;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.377307;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.377307;0.068415;1.075000;1.045910;1.050000;0.378569;
1320.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.307286;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.307286;0.068147;1.080000;1.048313;1.050000;0.307807;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.378569;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.378569;0.068415;1.075000;1.045910;1.050000;0.379831;
1330.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.307807;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.307807;0.068147;1.080000;1.048313;1.050000;0.308328;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.379831;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.379831;0.068415;1.075000;1.045910;1.050000;0.381094;
1340.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.308328;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.308328;0.068147;1.080000;1.048313;1.050000;0.308848;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.381094;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.381094;0.068415;1.075000;1.045910;1.050000;0.382356;
1350.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.308848;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.308848;0.068147;1.080000;1.048313;1.050000;0.309369;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.382356;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.382356;0.068415;1.075000;1.045910;1.050000;0.383619;
1360.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.309369;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.309369;0.068147;1.080000;1.048313;1.050000;0.309890;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.383619;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.383619;0.068415;1.075000;1.045910;1.050000;0.384881;
1370.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.309890;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.309890;0.068147;1.080000;1.048313;1.050000;0.310411;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.384881;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.384881;0.068415;1.075000;1.045910;1.050000;0.386143;
1380.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.310411;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.310411;0.068147;1.080000;1.048313;1.050000;0.310931;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.386143;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.386143;0.068415;1.075000;1.045910;1.050000;0.387406;
1390.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.310931;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.310931;0.068147;1.080000;1.048313;1.050000;0.311452;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.387406;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.387406;0.068415;1.075000;1.045910;1.050000;0.388668;
1400.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.311452;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.311452;0.068147;1.080000;1.048313;1.050000;0.311973;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.388668;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.388668;0.068415;1.075000;1.045910;1.050000;0.389930;
1410.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.311973;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.311973;0.068147;1.080000;1.048313;1.050000;0.312493;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.389930;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.389930;0.068415;1.075000;1.045910;1.050000;0.391193;
1420.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.312493;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.312493;0.068147;1.080000;1.048313;1.050000;0.313014;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.391193;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.391193;0.068415;1.075000;1.045910;1.050000;0.392455;
1430.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.313014;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.313014;0.068147;1.080000;1.048313;1.050000;0.313535;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.392455;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.392455;0.068415;1.075000;1.045910;1.050000;0.393717;
1440.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.313535;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.313535;0.068147;1.080000;1.048313;1.050000;0.314056;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.393717;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.393717;0.068415;1.075000;1.045910;1.050000;0.394980;
1450.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.314056;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.314056;0.068147;1.080000;1.048313;1.050000;0.314576;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.394980;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.394980;0.068415;1.075000;1.045910;1.050000;0.396242;
1460.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.314576;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.314576;0.068147;1.080000;1.048313;1.050000;0.315097;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.396242;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.396242;0.068415;1.075000;1.045910;1.050000;0.397504;
1470.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.315097;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.315097;0.068147;1.080000;1.048313;1.050000;0.315618;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.397504;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.397504;0.068415;1.075000;1.045910;1.050000;0.398767;
1480.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.315618;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.315618;0.068147;1.080000;1.048313;1.050000;0.316138;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.398767;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.398767;0.068415;1.075000;1.045910;1.050000;0.400029;
1490.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.316138;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.316138;0.068147;1.080000;1.048313;1.050000;0.316659;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.400029;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.400029;0.068415;1.075000;1.045910;1.050000;0.401291;
1500.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.316659;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.316659;0.068147;1.080000;1.048313;1.050000;0.317180;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.401291;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.401291;0.068415;1.075000;1.045910;1.050000;0.402554;
1510.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.317180;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.317180;0.068147;1.080000;1.048313;1.050000;0.317701;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.402554;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.402554;0.068415;1.075000;1.045910;1.050000;0.403816;
1520.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.317701;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.317701;0.068147;1.080000;1.048313;1.050000;0.318221;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.403816;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.403816;0.068415;1.075000;1.045910;1.050000;0.405078;
1530.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.318221;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.318221;0.068147;1.080000;1.048313;1.050000;0.318742;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.405078;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.405078;0.068415;1.075000;1.045910;1.050000;0.406341;
1540.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.318742;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.318742;0.068147;1.080000;1.048313;1.050000;0.319263;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.406341;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.406341;0.068415;1.075000;1.045910;1.050000;0.407603;
1550.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.319263;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.319263;0.068147;1.080000;1.048313;1.050000;0.319783;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.407603;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.407603;0.068415;1.075000;1.045910;1.050000;0.408865;
1560.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.319783;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.319783;0.068147;1.080000;1.048313;1.050000;0.320304;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.408865;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.408865;0.068415;1.075000;1.045910;1.050000;0.410128;
1570.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.320304;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.320304;0.068147;1.080000;1.048313;1.050000;0.320825;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.410128;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.410128;0.068415;1.075000;1.045910;1.050000;0.411390;
1580.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.320825;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.320825;0.068147;1.080000;1.048313;1.050000;0.321346;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.411390;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.411390;0.068415;1.075000;1.045910;1.050000;0.412652;
1590.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.321346;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.321346;0.068147;1.080000;1.048313;1.050000;0.321866;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.412652;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.412652;0.068415;1.075000;1.045910;1.050000;0.413915;
1600.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.321866;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.321866;0.068147;1.080000;1.048313;1.050000;0.322387;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.413915;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.413915;0.068415;1.075000;1.045910;1.050000;0.415177;
1610.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.322387;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.322387;0.068147;1.080000;1.048313;1.050000;0.322908;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.415177;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.415177;0.068415;1.075000;1.045910;1.050000;0.416440;
1620.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.322908;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.322908;0.068147;1.080000;1.048313;1.050000;0.323428;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.416440;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.416440;0.068415;1.075000;1.045910;1.050000;0.417702;
1630.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.323428;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.323428;0.068147;1.080000;1.048313;1.050000;0.323949;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.417702;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.417702;0.068415;1.075000;1.045910;1.050000;0.418964;
1640.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.323949;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.323949;0.068147;1.080000;1.048313;1.050000;0.324470;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.418964;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.418964;0.068415;1.075000;1.045910;1.050000;0.420227;
1650.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.324470;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.324470;0.068147;1.080000;1.048313;1.050000;0.324991;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.420227;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.420227;0.068415;1.075000;1.045910;1.050000;0.421489;
1660.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.324991;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.324991;0.068147;1.080000;1.048313;1.050000;0.325511;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.421489;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.421489;0.068415;1.075000;1.045910;1.050000;0.422751;
1670.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.325511;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.325511;0.068147;1.080000;1.048313;1.050000;0.326032;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.422751;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.422751;0.068415;1.075000;1.045910;1.050000;0.424014;
1680.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.326032;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.326032;0.068147;1.080000;1.048313;1.050000;0.326553;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.424014;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.424014;0.068415;1.075000;1.045910;1.050000;0.425276;
1690.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.326553;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.326553;0.068147;1.080000;1.048313;1.050000;0.327073;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.425276;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.425276;0.068415;1.075000;1.045910;1.050000;0.426538;
1700.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.327073;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.327073;0.068147;1.080000;1.048313;1.050000;0.327594;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.426538;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.426538;0.068415;1.075000;1.045910;1.050000;0.427801;
1710.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.327594;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.327594;0.068147;1.080000;1.048313;1.050000;0.328115;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.427801;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.427801;0.068415;1.075000;1.045910;1.050000;0.429063;
1720.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.328115;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.328115;0.068147;1.080000;1.048313;1.050000;0.328636;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.429063;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.429063;0.068415;1.075000;1.045910;1.050000;0.430325;
1730.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.328636;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.328636;0.068147;1.080000;1.048313;1.050000;0.329156;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.430325;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.430325;0.068415;1.075000;1.045910;1.050000;0.431588;
1740.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.329156;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.329156;0.068147;1.080000;1.048313;1.050000;0.329677;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.431588;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.431588;0.068415;1.075000;1.045910;1.050000;0.432850;
1750.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.329677;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.329677;0.068147;1.080000;1.048313;1.050000;0.330198;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.432850;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.432850;0.068415;1.075000;1.045910;1.050000;0.434112;
1760.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.330198;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.330198;0.068147;1.080000;1.048313;1.050000;0.330718;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.434112;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.434112;0.068415;1.075000;1.045910;1.050000;0.435375;
1770.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.330718;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.330718;0.068147;1.080000;1.048313;1.050000;0.331239;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.435375;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.435375;0.068415;1.075000;1.045910;1.050000;0.436637;
1780.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.331239;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.331239;0.068147;1.080000;1.048313;1.050000;0.331760;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.436637;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.436637;0.068415;1.075000;1.045910;1.050000;0.437899;
1790.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.331760;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.331760;0.068147;1.080000;1.048313;1.050000;0.332281;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.437899;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.437899;0.068415;1.075000;1.045910;1.050000;0.439162;
1800.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.332281;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.332281;0.068147;1.080000;1.048313;1.050000;0.332801;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.439162;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.439162;0.068415;1.075000;1.045910;1.050000;0.440424;
1810.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.332801;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.332801;0.068147;1.080000;1.048313;1.050000;0.333322;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.440424;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.440424;0.068415;1.075000;1.045910;1.050000;0.441686;
1820.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.333322;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.333322;0.068147;1.080000;1.048313;1.050000;0.333843;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.441686;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.441686;0.068415;1.075000;1.045910;1.050000;0.442949;
1830.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.333843;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.333843;0.068147;1.080000;1.048313;1.050000;0.334363;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.442949;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.442949;0.068415;1.075000;1.045910;1.050000;0.444211;
1840.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.334363;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.334363;0.068147;1.080000;1.048313;1.050000;0.334884;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.444211;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.444211;0.068415;1.075000;1.045910;1.050000;0.445474;
1850.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.334884;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.334884;0.068147;1.080000;1.048313;1.050000;0.335405;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.445474;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.445474;0.068415;1.075000;1.045910;1.050000;0.446736;
1860.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.335405;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.335405;0.068147;1.080000;1.048313;1.050000;0.335926;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.446736;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.446736;0.068415;1.075000;1.045910;1.050000;0.447998;
1870.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.335926;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.335926;0.068147;1.080000;1.048313;1.050000;0.336446;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.447998;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.447998;0.068415;1.075000;1.045910;1.050000;0.449261;
1880.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.336446;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.336446;0.068147;1.080000;1.048313;1.050000;0.336967;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.449261;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.449261;0.068415;1.075000;1.045910;1.050000;0.450523;
1890.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.336967;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.336967;0.068147;1.080000;1.048313;1.050000;0.337488;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.450523;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.450523;0.068415;1.075000;1.045910;1.050000;0.451785;
1900.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.337488;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.337488;0.068147;1.080000;1.048313;1.050000;0.338008;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.451785;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.451785;0.068415;1.075000;1.045910;1.050000;0.453048;
1910.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.338008;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.338008;0.068147;1.080000;1.048313;1.050000;0.338529;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.453048;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.453048;0.068415;1.075000;1.045910;1.050000;0.454310;
1920.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.338529;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.338529;0.068147;1.080000;1.048313;1.050000;0.339050;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.454310;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.454310;0.068415;1.075000;1.045910;1.050000;0.455572;
1930.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.339050;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.339050;0.068147;1.080000;1.048313;1.050000;0.339571;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.455572;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.455572;0.068415;1.075000;1.045910;1.050000;0.456835;
1940.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.339571;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.339571;0.068147;1.080000;1.048313;1.050000;0.340091;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.456835;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.456835;0.068415;1.075000;1.045910;1.050000;0.458097;
1950.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.340091;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.340091;0.068147;1.080000;1.048313;1.050000;0.340612;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.458097;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.458097;0.068415;1.075000;1.045910;1.050000;0.459359;
1960.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.340612;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.340612;0.068147;1.080000;1.048313;1.050000;0.341133;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.459359;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.459359;0.068415;1.075000;1.045910;1.050000;0.460622;
1970.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.341133;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.341133;0.068147;1.080000;1.048313;1.050000;0.341653;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.460622;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.460622;0.068415;1.075000;1.045910;1.050000;0.461884;
1980.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.341653;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.341653;0.068147;1.080000;1.048313;1.050000;0.342174;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.461884;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.461884;0.068415;1.075000;1.045910;1.050000;0.463146;
1990.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.342174;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.342174;0.068147;1.080000;1.048313;1.050000;0.342695;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.463146;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.463146;0.068415;1.075000;1.045910;1.050000;0.464409;
2000.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.342695;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.342695;0.068147;1.080000;1.048313;1.050000;0.343216;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.464409;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.464409;0.068415;1.075000;1.045910;1.050000;0.465671;
2010.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.343216;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.343216;0.068147;1.080000;1.048313;1.050000;0.343736;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.465671;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.465671;0.068415;1.075000;1.045910;1.050000;0.466933;
2020.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.343736;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.343736;0.068147;1.080000;1.048313;1.050000;0.344257;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.466933;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.466933;0.068415;1.075000;1.045910;1.050000;0.468196;
2030.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.344257;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.344257;0.068147;1.080000;1.048313;1.050000;0.344778;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.468196;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.468196;0.068415;1.075000;1.045910;1.050000;0.469458;
2040.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.344778;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.344778;0.068147;1.080000;1.048313;1.050000;0.345298;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.469458;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.469458;0.068415;1.075000;1.045910;1.050000;0.470720;
2050.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.345298;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.345298;0.068147;1.080000;1.048313;1.050000;0.345819;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.470720;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.470720;0.068415;1.075000;1.045910;1.050000;0.471983;
2060.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.345819;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.345819;0.068147;1.080000;1.048313;1.050000;0.346340;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.471983;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.471983;0.068415;1.075000;1.045910;1.050000;0.473245;
2070.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.346340;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.346340;0.068147;1.080000;1.048313;1.050000;0.346861;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.473245;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.473245;0.068415;1.075000;1.045910;1.050000;0.474507;
2080.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.346861;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.346861;0.068147;1.080000;1.048313;1.050000;0.347381;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.474507;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.474507;0.068415;1.075000;1.045910;1.050000;0.475770;
2090.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.347381;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.347381;0.068147;1.080000;1.048313;1.050000;0.347902;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.475770;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.475770;0.068415;1.075000;1.045910;1.050000;0.477032;
2100.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.347902;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.347902;0.068147;1.080000;1.048313;1.050000;0.348423;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.477032;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.477032;0.068415;1.075000;1.045910;1.050000;0.478295;
2110.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.348423;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.348423;0.068147;1.080000;1.048313;1.050000;0.348943;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.478295;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.478295;0.068415;1.075000;1.045910;1.050000;0.479557;
2120.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.348943;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.348943;0.068147;1.080000;1.048313;1.050000;0.349464;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.479557;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.479557;0.068415;1.075000;1.045910;1.050000;0.480819;
2130.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.349464;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.349464;0.068147;1.080000;1.048313;1.050000;0.349985;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.480819;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.480819;0.068415;1.075000;1.045910;1.050000;0.482082;
2140.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.349985;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.349985;0.068147;1.080000;1.048313;1.050000;0.350505;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.482082;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.482082;0.068415;1.075000;1.045910;1.050000;0.483344;
2150.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.350505;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.350505;0.068147;1.080000;1.048313;1.050000;0.351026;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.483344;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.483344;0.068415;1.075000;1.045910;1.050000;0.484606;
2160.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.351026;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.351026;0.068147;1.080000;1.048313;1.050000;0.351547;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.484606;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.484606;0.068415;1.075000;1.045910;1.050000;0.485869;
