time;Generator5_generator_UPu;Generator5_generator_UStatorPu;Generator5_generator_UStatorRefPu;Generator5_generator_PGenPu;Generator5_generator_QGenPu;Generator5_generator_QMaxPu;Generator5_generator_QMinPu;Generator5_reactivePowerControlLoop_level;Generator5_reactivePowerControlLoop_QStatorPu;Generator5_reactivePowerControlLoop_UStatorRefPu;Generator6_generator_UPu;Generator6_generator_UStatorPu;Generator6_generator_UStatorRefPu;Generator6_generator_PGenPu;Generator6_generator_QGenPu;Generator6_generator_QMaxPu;Generator6_generator_QMinPu;Generator6_reactivePowerControlLoop_level;Generator6_reactivePowerControlLoop_QStatorPu;Generator6_reactivePowerControlLoop_UStatorRefPu;SVC_secondaryVoltageControl_UpPu;SVC_secondaryVoltageControl_level;SVC_secondaryVoltageControl_feedback1_y;SVC_secondaryVoltageControl_limIntegrator_u;SVC_secondaryVoltageControl_limIntegrator_y;Generator9_generator_UPu;Generator9_generator_UStatorPu;Generator9_generator_UStatorRefPu;Generator9_generator_PGenPu;Generator9_generator_QGenPu;Generator9_generator_QMaxPu;Generator9_generator_QMinPu;Generator9_reactivePowerControlLoop_level;Generator9_reactivePowerControlLoop_QStatorPu;Generator9_reactivePowerControlLoop_UStatorRefPu;Generator10_generator_UPu;Generator10_generator_UStatorPu;Generator10_generator_UStatorRefPu;Generator10_generator_PGenPu;Generator10_generator_QGenPu;Generator10_generator_QMaxPu;Generator10_generator_QMinPu;Generator10_reactivePowerControlLoop_level;Generator10_reactivePowerControlLoop_QStatorPu;Generator10_reactivePowerControlLoop_UStatorRefPu;SVC2_secondaryVoltageControl_UpPu;SVC2_secondaryVoltageControl_level;SVC2_secondaryVoltageControl_feedback1_y;SVC2_secondaryVoltageControl_limIntegrator_u;SVC2_secondaryVoltageControl_limIntegrator_y;
0.000000;1.050000;1.076183;1.076183;1.500000;0.500000;0.620000;-2.000000;0.219064;0.306689;1.076183;1.050000;1.076183;1.076183;1.500000;0.500000;2.000000;-1.250000;0.219064;0.306689;1.076183;1.050000;0.219064;0.000000;0.000000;0.219064;1.049436;1.075000;1.075000;1.500000;0.486641;0.620000;-2.000000;0.219760;0.299771;1.075000;1.049436;1.075000;1.075000;1.500000;0.486641;2.000000;-1.250000;0.219760;0.299771;1.075000;1.049436;0.219760;0.000564;0.000000;0.219064;
10.000000;1.050000;1.076183;1.076183;1.500000;0.500000;0.620000;-2.000000;0.219064;0.306689;1.076183;1.050000;1.076183;1.076183;1.500000;0.500000;2.000000;-1.250000;0.219064;0.306689;1.076183;1.050000;0.219064;0.000000;0.000000;0.219064;1.049436;1.075000;1.075000;1.500000;0.486641;0.620000;-2.000000;0.219760;0.299771;1.075000;1.049436;1.075000;1.075000;1.500000;0.486641;2.000000;-1.250000;0.219760;0.299771;1.075000;1.049436;0.219760;0.000564;0.000000;0.219064;
20.000000;1.050000;1.076183;1.076183;1.500000;0.500000;0.620000;-2.000000;0.219064;0.306689;1.076183;1.050000;1.076183;1.076183;1.500000;0.500000;2.000000;-1.250000;0.219064;0.306689;1.076183;1.050000;0.219064;0.000000;0.000000;0.219064;1.049436;1.075000;1.075000;1.500000;0.486641;0.620000;-2.000000;0.219760;0.299771;1.075000;1.049436;1.075000;1.075000;1.500000;0.486641;2.000000;-1.250000;0.219760;0.299771;1.075000;1.049436;0.219760;0.000564;0.000000;0.219064;
30.000000;1.050000;1.076183;1.076183;1.500000;0.500000;0.620000;-2.000000;0.219064;0.306689;1.076183;1.050000;1.076183;1.076183;1.500000;0.500000;2.000000;-1.250000;0.219064;0.306689;1.076183;1.050000;0.219064;0.000000;0.000000;0.219064;1.049436;1.075000;1.075000;1.500000;0.486641;0.620000;-2.000000;0.219760;0.299771;1.075000;1.049436;1.075000;1.075000;1.500000;0.486641;2.000000;-1.250000;0.219760;0.299771;1.075000;1.049436;0.219760;0.000564;0.000000;0.219064;
40.000000;1.050000;1.076183;1.076183;1.500000;0.500000;0.620000;-2.000000;0.219064;0.306689;1.076183;1.050000;1.076183;1.076183;1.500000;0.500000;2.000000;-1.250000;0.219064;0.306689;1.076183;1.050000;0.219064;0.000000;0.000000;0.219064;1.049436;1.075000;1.075000;1.500000;0.486641;0.620000;-2.000000;0.219760;0.299771;1.075000;1.049436;1.075000;1.075000;1.500000;0.486641;2.000000;-1.250000;0.219760;0.299771;1.075000;1.049436;0.219760;0.000564;0.000000;0.219064;
50.000000;1.050000;1.076183;1.076183;1.500000;0.500000;0.620000;-2.000000;0.219064;0.306689;1.076183;1.050000;1.076183;1.076183;1.500000;0.500000;2.000000;-1.250000;0.219064;0.306689;1.076183;1.050000;0.219064;0.000000;0.000000;0.219064;1.049436;1.075000;1.075000;1.500000;0.486641;0.620000;-2.000000;0.219760;0.299771;1.075000;1.049436;1.075000;1.075000;1.500000;0.486641;2.000000;-1.250000;0.219760;0.299771;1.075000;1.049436;0.219760;0.000564;0.000000;0.219064;
50.000000;1.055540;1.076183;1.076183;1.500000;0.386203;0.620000;-2.000000;0.212224;0.246935;1.076183;1.055540;1.076183;1.076183;1.500000;0.386203;2.000000;-1.250000;0.212224;0.246935;1.076183;1.055540;0.212224;-0.005540;-0.000171;0.219064;1.054772;1.075000;1.075000;1.500000;0.377061;0.620000;-2.000000;0.213173;0.242285;1.075000;1.054772;1.075000;1.075000;1.500000;0.377061;2.000000;-1.250000;0.213173;0.242285;1.075000;1.054772;0.213173;-0.004772;0.000000;0.219064;
60.000000;1.056840;1.078183;1.078183;1.500000;0.401676;0.620000;-2.000000;0.208508;0.254807;1.078183;1.056840;1.078183;1.078183;1.500000;0.401676;2.000000;-1.250000;0.208508;0.254807;1.078183;1.056840;0.208508;-0.006840;-0.000211;0.216953;1.054772;1.075000;1.075000;1.500000;0.377061;0.620000;-2.000000;0.213173;0.242285;1.075000;1.054772;1.075000;1.075000;1.500000;0.377061;2.000000;-1.250000;0.213173;0.242285;1.075000;1.054772;0.213173;-0.004772;0.000000;0.219064;
70.000000;1.058140;1.080183;1.080183;1.500000;0.417205;0.620000;-2.000000;0.204391;0.262722;1.080183;1.058140;1.080183;1.080183;1.500000;0.417205;2.000000;-1.250000;0.204391;0.262722;1.080183;1.058140;0.204391;-0.008140;-0.000251;0.214440;1.054772;1.075000;1.075000;1.500000;0.377061;0.620000;-2.000000;0.213173;0.242285;1.075000;1.054772;1.075000;1.075000;1.500000;0.377061;2.000000;-1.250000;0.213173;0.242285;1.075000;1.054772;0.213173;-0.004772;0.000000;0.219064;
70.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.216523;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.216523;0.068147;1.080000;1.048313;0.216523;0.001687;0.000052;0.214440;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.224113;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.224113;0.068415;1.075000;1.045910;0.224113;0.004090;0.000000;0.219064;
80.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.217044;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.217044;0.068147;1.080000;1.048313;0.217044;0.001687;0.000052;0.214961;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.224113;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.224113;0.068415;1.075000;1.045910;0.224113;0.004090;0.000000;0.219064;
80.000000;1.047440;1.078183;1.078183;1.600000;0.587271;0.620000;-2.000000;0.218122;0.359820;1.078183;1.047440;1.051163;1.080000;1.600000;0.019802;0.019802;-1.200000;0.218122;0.068244;1.080000;1.047440;0.218122;0.002560;0.000079;0.214961;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.224113;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.224113;0.068415;1.075000;1.045910;0.224113;0.004090;0.000000;0.219064;
90.000000;1.046478;1.076183;1.076183;1.600000;0.564776;0.620000;-2.000000;0.220396;0.348101;1.076183;1.046478;1.050211;1.080000;1.600000;0.019802;0.019802;-1.200000;0.220396;0.068351;1.080000;1.046478;0.220396;0.003522;0.000109;0.216048;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.224113;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.224113;0.068415;1.075000;1.045910;0.224113;0.004090;0.000000;0.219064;
100.000000;1.045517;1.074183;1.074183;1.600000;0.542325;0.620000;-2.000000;0.222966;0.336427;1.074183;1.045517;1.049258;1.080000;1.600000;0.019802;0.019802;-1.200000;0.222966;0.068459;1.080000;1.045517;0.222966;0.004483;0.000138;0.217432;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.224113;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.224113;0.068415;1.075000;1.045910;0.224113;0.004090;0.000000;0.219064;
100.000000;1.045517;1.074183;1.074183;1.600000;0.542345;0.620000;-2.000000;0.222966;0.336449;1.074183;1.045517;1.049258;1.080000;1.600000;0.019802;0.019802;-1.200000;0.222966;0.068459;1.080000;1.045517;0.222966;0.004483;0.000138;0.217432;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.224113;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.224113;0.068415;1.075000;1.045910;0.224113;0.004090;0.000000;0.219064;
110.000000;1.045026;1.073160;1.073160;1.600000;0.530876;0.620000;-2.000000;0.225108;0.330491;1.073160;1.045026;1.048771;1.080000;1.600000;0.019802;0.019802;-1.200000;0.225108;0.068514;1.080000;1.045026;0.225108;0.004974;0.000154;0.218967;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.224113;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.224113;0.068415;1.075000;1.045910;0.224113;0.004090;0.000000;0.219064;
120.000000;1.044735;1.072556;1.072556;1.600000;0.524116;0.620000;-2.000000;0.227091;0.326985;1.072556;1.044735;1.048483;1.080000;1.600000;0.019802;0.019802;-1.200000;0.227091;0.068546;1.080000;1.044735;0.227091;0.005265;0.000162;0.220592;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.224113;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.224113;0.068415;1.075000;1.045910;0.224113;0.004090;0.000000;0.219064;
130.000000;1.044586;1.072246;1.072246;1.600000;0.520640;0.620000;-2.000000;0.228947;0.325183;1.072246;1.044586;1.048335;1.080000;1.600000;0.019802;0.019802;-1.200000;0.228947;0.068563;1.080000;1.044586;0.228947;0.005414;0.000167;0.222263;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.224113;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.224113;0.068415;1.075000;1.045910;0.224113;0.004090;0.000000;0.219064;
140.000000;1.044535;1.072139;1.072139;1.600000;0.519451;0.620000;-2.000000;0.230696;0.324567;1.072139;1.044535;1.048285;1.080000;1.600000;0.019802;0.019802;-1.200000;0.230696;0.068569;1.080000;1.044535;0.230696;0.005465;0.000169;0.223949;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.224113;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.224113;0.068415;1.075000;1.045910;0.224113;0.004090;0.000000;0.219064;
150.000000;1.044552;1.072175;1.072175;1.600000;0.519845;0.620000;-2.000000;0.232357;0.324772;1.072175;1.044552;1.048301;1.080000;1.600000;0.019802;0.019802;-1.200000;0.232357;0.068567;1.080000;1.044552;0.232357;0.005448;0.000168;0.225631;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.224113;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.224113;0.068415;1.075000;1.045910;0.224113;0.004090;0.000000;0.219064;
160.000000;1.044615;1.072307;1.072307;1.600000;0.521323;0.620000;-2.000000;0.233940;0.325538;1.072307;1.044615;1.048364;1.080000;1.600000;0.019802;0.019802;-1.200000;0.233940;0.068560;1.080000;1.044615;0.233940;0.005385;0.000166;0.227293;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.224113;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.224113;0.068415;1.075000;1.045910;0.224113;0.004090;0.000000;0.219064;
170.000000;1.044710;1.072504;1.072504;1.600000;0.523530;0.620000;-2.000000;0.235456;0.326682;1.072504;1.044710;1.048458;1.080000;1.600000;0.019802;0.019802;-1.200000;0.235456;0.068549;1.080000;1.044710;0.235456;0.005290;0.000163;0.228926;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.224113;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.224113;0.068415;1.075000;1.045910;0.224113;0.004090;0.000000;0.219064;
180.000000;1.044826;1.072744;1.072744;1.600000;0.526217;0.620000;-2.000000;0.236911;0.328076;1.072744;1.044826;1.048572;1.080000;1.600000;0.019802;0.019802;-1.200000;0.236911;0.068536;1.080000;1.044826;0.236911;0.005174;0.000160;0.230523;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.224113;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.224113;0.068415;1.075000;1.045910;0.224113;0.004090;0.000000;0.219064;
190.000000;1.044954;1.073011;1.073011;1.600000;0.529208;0.620000;-2.000000;0.238310;0.329628;1.073011;1.044954;1.048700;1.080000;1.600000;0.019802;0.019802;-1.200000;0.238310;0.068522;1.080000;1.044954;0.238310;0.005046;0.000156;0.232080;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.224113;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.224113;0.068415;1.075000;1.045910;0.224113;0.004090;0.000000;0.219064;
200.000000;1.045090;1.073294;1.073294;1.600000;0.532380;0.620000;-2.000000;0.239657;0.331274;1.073294;1.045090;1.048834;1.080000;1.600000;0.019802;0.019802;-1.200000;0.239657;0.068507;1.080000;1.045090;0.239657;0.004910;0.000152;0.233595;1.045910;1.075000;1.075000;1.600000;0.551517;0.620000;-2.000000;0.224113;0.341214;1.075000;1.045910;1.049647;1.075000;1.600000;0.019802;0.019802;-1.200000;0.224113;0.068415;1.075000;1.045910;0.224113;0.004090;0.000000;0.219064;
200.000000;1.045090;1.073294;1.073294;1.600000;0.532381;0.620000;-2.000000;0.239657;0.331274;1.073294;1.045090;1.048834;1.080000;1.600000;0.019802;0.019802;-1.200000;0.239657;0.068507;1.080000;1.045090;0.239657;0.004910;0.000152;0.233595;1.045841;1.074857;1.074857;1.600000;0.549909;0.620000;-2.000000;0.224198;0.340379;1.074857;1.045841;1.049579;1.075000;1.600000;0.019802;0.019802;-1.200000;0.224198;0.068422;1.075000;1.045841;0.224198;0.004159;0.000000;0.219064;
210.000000;1.045230;1.073585;1.073585;1.600000;0.535646;0.620000;-2.000000;0.240957;0.332969;1.073585;1.045230;1.048973;1.080000;1.600000;0.019802;0.019802;-1.200000;0.240957;0.068491;1.080000;1.045230;0.240957;0.004770;0.000147;0.235068;1.045726;1.074618;1.074618;1.600000;0.547231;0.620000;-2.000000;0.224340;0.338987;1.074618;1.045726;1.049465;1.075000;1.600000;0.019802;0.019802;-1.200000;0.224340;0.068435;1.075000;1.045726;0.224340;0.004274;0.000000;0.219064;
220.000000;1.045371;1.073879;1.073879;1.600000;0.538944;0.620000;-2.000000;0.242211;0.334682;1.073879;1.045371;1.049113;1.080000;1.600000;0.019802;0.019802;-1.200000;0.242211;0.068475;1.080000;1.045371;0.242211;0.004629;0.000143;0.236496;1.045619;1.074394;1.074394;1.600000;0.544713;0.620000;-2.000000;0.224473;0.337678;1.074394;1.045619;1.049358;1.075000;1.600000;0.019802;0.019802;-1.200000;0.224473;0.068447;1.075000;1.045619;0.224473;0.004381;0.000000;0.219064;
230.000000;1.045512;1.074173;1.074173;1.600000;0.542234;0.620000;-2.000000;0.243422;0.336390;1.074173;1.045512;1.049253;1.080000;1.600000;0.019802;0.019802;-1.200000;0.243422;0.068459;1.080000;1.045512;0.243422;0.004488;0.000139;0.237881;1.045517;1.074183;1.074183;1.600000;0.542345;0.620000;-2.000000;0.224598;0.336448;1.074183;1.045517;1.049258;1.075000;1.600000;0.019802;0.019802;-1.200000;0.224598;0.068459;1.075000;1.045517;0.224598;0.004483;0.000000;0.219064;
240.000000;1.045652;1.074463;1.074463;1.600000;0.545485;0.620000;-2.000000;0.244592;0.338080;1.074463;1.045652;1.049391;1.080000;1.600000;0.019802;0.019802;-1.200000;0.244592;0.068444;1.080000;1.045652;0.244592;0.004348;0.000134;0.239223;1.045422;1.073984;1.073984;1.600000;0.540120;0.620000;-2.000000;0.224716;0.335292;1.073984;1.045422;1.049163;1.075000;1.600000;0.019802;0.019802;-1.200000;0.224716;0.068469;1.075000;1.045422;0.224716;0.004578;0.000000;0.219064;
250.000000;1.045789;1.074747;1.074747;1.600000;0.548681;0.620000;-2.000000;0.245723;0.339740;1.074747;1.045789;1.049527;1.080000;1.600000;0.019802;0.019802;-1.200000;0.245723;0.068428;1.080000;1.045789;0.245723;0.004211;0.000130;0.240523;1.045332;1.073798;1.073798;1.600000;0.538028;0.620000;-2.000000;0.224827;0.334206;1.073798;1.045332;1.049074;1.075000;1.600000;0.019802;0.019802;-1.200000;0.224827;0.068479;1.075000;1.045332;0.224827;0.004668;0.000000;0.219064;
260.000000;1.045922;1.075026;1.075026;1.600000;0.551806;0.620000;-2.000000;0.246816;0.341365;1.075026;1.045922;1.049660;1.080000;1.600000;0.019802;0.019802;-1.200000;0.246816;0.068413;1.080000;1.045922;0.246816;0.004078;0.000126;0.241782;1.045248;1.073622;1.073622;1.600000;0.536062;0.620000;-2.000000;0.224931;0.333185;1.073622;1.045248;1.048991;1.075000;1.600000;0.019802;0.019802;-1.200000;0.224931;0.068489;1.075000;1.045248;0.224931;0.004752;0.000000;0.219064;
270.000000;1.046053;1.075297;1.075297;1.600000;0.554854;0.620000;-2.000000;0.247873;0.342949;1.075297;1.046053;1.049789;1.080000;1.600000;0.019802;0.019802;-1.200000;0.247873;0.068399;1.080000;1.046053;0.247873;0.003947;0.000122;0.243000;1.045169;1.073457;1.073457;1.600000;0.534214;0.620000;-2.000000;0.225029;0.332226;1.073457;1.045169;1.048912;1.075000;1.600000;0.019802;0.019802;-1.200000;0.225029;0.068498;1.075000;1.045169;0.225029;0.004831;0.000000;0.219064;
280.000000;1.046180;1.075561;1.075561;1.600000;0.557820;0.620000;-2.000000;0.248895;0.344492;1.075561;1.046180;1.049915;1.080000;1.600000;0.019802;0.019802;-1.200000;0.248895;0.068385;1.080000;1.046180;0.248895;0.003820;0.000118;0.244179;1.045094;1.073302;1.073302;1.600000;0.532477;0.620000;-2.000000;0.225121;0.331324;1.073302;1.045094;1.048839;1.075000;1.600000;0.019802;0.019802;-1.200000;0.225121;0.068506;1.075000;1.045094;0.225121;0.004906;0.000000;0.219064;
290.000000;1.046303;1.075818;1.075818;1.600000;0.560700;0.620000;-2.000000;0.249884;0.345990;1.075818;1.046303;1.050037;1.080000;1.600000;0.019802;0.019802;-1.200000;0.249884;0.068371;1.080000;1.046303;0.249884;0.003697;0.000114;0.245320;1.045024;1.073157;1.073157;1.600000;0.530844;0.620000;-2.000000;0.225207;0.330477;1.073157;1.045024;1.048769;1.075000;1.600000;0.019802;0.019802;-1.200000;0.225207;0.068514;1.075000;1.045024;0.225207;0.004976;0.000000;0.219064;
300.000000;1.046423;1.076067;1.076067;1.600000;0.563495;0.620000;-2.000000;0.250841;0.347445;1.076067;1.046423;1.050155;1.080000;1.600000;0.019802;0.019802;-1.200000;0.250841;0.068357;1.080000;1.046423;0.250841;0.003577;0.000110;0.246424;1.044958;1.073020;1.073020;1.600000;0.529310;0.620000;-2.000000;0.225288;0.329681;1.073020;1.044958;1.048704;1.075000;1.600000;0.019802;0.019802;-1.200000;0.225288;0.068521;1.075000;1.044958;0.225288;0.005042;0.000000;0.219064;
310.000000;1.046539;1.076308;1.076308;1.600000;0.566205;0.620000;-2.000000;0.251766;0.348855;1.076308;1.046539;1.050270;1.080000;1.600000;0.019802;0.019802;-1.200000;0.251766;0.068344;1.080000;1.046539;0.251766;0.003461;0.000107;0.247493;1.044896;1.072891;1.072891;1.600000;0.527867;0.620000;-2.000000;0.225365;0.328932;1.072891;1.044896;1.048643;1.075000;1.600000;0.019802;0.019802;-1.200000;0.225365;0.068528;1.075000;1.044896;0.225365;0.005104;0.000000;0.219064;
320.000000;1.046651;1.076542;1.076542;1.600000;0.568830;0.620000;-2.000000;0.252661;0.350221;1.076542;1.046651;1.050382;1.080000;1.600000;0.019802;0.019802;-1.200000;0.252661;0.068332;1.080000;1.046651;0.252661;0.003349;0.000103;0.248526;1.044838;1.072770;1.072770;1.600000;0.526512;0.620000;-2.000000;0.225436;0.328229;1.072770;1.044838;1.048585;1.075000;1.600000;0.019802;0.019802;-1.200000;0.225436;0.068535;1.075000;1.044838;0.225436;0.005162;0.000000;0.219064;
330.000000;1.046760;1.076768;1.076768;1.600000;0.571373;0.620000;-2.000000;0.253527;0.351545;1.076768;1.046760;1.050489;1.080000;1.600000;0.019802;0.019802;-1.200000;0.253527;0.068320;1.080000;1.046760;0.253527;0.003240;0.000100;0.249526;1.044783;1.072656;1.072656;1.600000;0.525237;0.620000;-2.000000;0.225504;0.327568;1.072656;1.044783;1.048531;1.075000;1.600000;0.019802;0.019802;-1.200000;0.225504;0.068541;1.075000;1.044783;0.225504;0.005217;0.000000;0.219064;
340.000000;1.046865;1.076987;1.076987;1.600000;0.573834;0.620000;-2.000000;0.254365;0.352827;1.076987;1.046865;1.050594;1.080000;1.600000;0.019802;0.019802;-1.200000;0.254365;0.068308;1.080000;1.046865;0.254365;0.003135;0.000097;0.250494;1.044732;1.072549;1.072549;1.600000;0.524039;0.620000;-2.000000;0.225567;0.326946;1.072549;1.044732;1.048480;1.075000;1.600000;0.019802;0.019802;-1.200000;0.225567;0.068547;1.075000;1.044732;0.225567;0.005268;0.000000;0.219064;
350.000000;1.046967;1.077199;1.077199;1.600000;0.576216;0.620000;-2.000000;0.255175;0.354067;1.077199;1.046967;1.050694;1.080000;1.600000;0.019802;0.019802;-1.200000;0.255175;0.068297;1.080000;1.046967;0.255175;0.003033;0.000094;0.251430;1.044684;1.072449;1.072449;1.600000;0.522913;0.620000;-2.000000;0.225627;0.326362;1.072449;1.044684;1.048432;1.075000;1.600000;0.019802;0.019802;-1.200000;0.225627;0.068552;1.075000;1.044684;0.225627;0.005316;0.000000;0.219064;
360.000000;1.047065;1.077404;1.077404;1.600000;0.578522;0.620000;-2.000000;0.255959;0.355268;1.077404;1.047065;1.050792;1.080000;1.600000;0.019802;0.019802;-1.200000;0.255959;0.068286;1.080000;1.047065;0.255959;0.002935;0.000091;0.252336;1.044638;1.072354;1.072354;1.600000;0.521854;0.620000;-2.000000;0.225683;0.325813;1.072354;1.044638;1.048387;1.075000;1.600000;0.019802;0.019802;-1.200000;0.225683;0.068557;1.075000;1.044638;0.225683;0.005362;0.000000;0.219064;
370.000000;1.047160;1.077602;1.077602;1.600000;0.580753;0.620000;-2.000000;0.256718;0.356431;1.077602;1.047160;1.050887;1.080000;1.600000;0.019802;0.019802;-1.200000;0.256718;0.068275;1.080000;1.047160;0.256718;0.002840;0.000088;0.253212;1.044596;1.072265;1.072265;1.600000;0.520859;0.620000;-2.000000;0.225736;0.325297;1.072265;1.044596;1.048344;1.075000;1.600000;0.019802;0.019802;-1.200000;0.225736;0.068562;1.075000;1.044596;0.225736;0.005404;0.000000;0.219064;
380.000000;1.047253;1.077794;1.077794;1.600000;0.582911;0.620000;-2.000000;0.257452;0.357556;1.077794;1.047253;1.050978;1.080000;1.600000;0.019802;0.019802;-1.200000;0.257452;0.068265;1.080000;1.047253;0.257452;0.002747;0.000085;0.254060;1.044555;1.072182;1.072182;1.600000;0.519923;0.620000;-2.000000;0.225786;0.324812;1.072182;1.044555;1.048305;1.075000;1.600000;0.019802;0.019802;-1.200000;0.225786;0.068567;1.075000;1.044555;0.225786;0.005445;0.000000;0.219064;
390.000000;1.047342;1.077979;1.077979;1.600000;0.584999;0.620000;-2.000000;0.258163;0.358644;1.077979;1.047342;1.051066;1.080000;1.600000;0.019802;0.019802;-1.200000;0.258163;0.068255;1.080000;1.047342;0.258163;0.002658;0.000082;0.254881;1.044518;1.072103;1.072103;1.600000;0.519044;0.620000;-2.000000;0.225832;0.324356;1.072103;1.044518;1.048267;1.075000;1.600000;0.019802;0.019802;-1.200000;0.225832;0.068571;1.075000;1.044518;0.225832;0.005482;0.000000;0.219064;
400.000000;1.047428;1.078159;1.078159;1.600000;0.587020;0.620000;-2.000000;0.258850;0.359697;1.078159;1.047428;1.051152;1.080000;1.600000;0.019802;0.019802;-1.200000;0.258850;0.068245;1.080000;1.047428;0.258850;0.002572;0.000079;0.255675;1.044482;1.072029;1.072029;1.600000;0.518217;0.620000;-2.000000;0.225876;0.323927;1.072029;1.044482;1.048232;1.075000;1.600000;0.019802;0.019802;-1.200000;0.225876;0.068575;1.075000;1.044482;0.225876;0.005518;0.000000;0.219064;
410.000000;1.047511;1.078332;1.078332;1.600000;0.588974;0.620000;-2.000000;0.259515;0.360716;1.078332;1.047511;1.051235;1.080000;1.600000;0.019802;0.019802;-1.200000;0.259515;0.068236;1.080000;1.047511;0.259515;0.002489;0.000077;0.256443;1.044449;1.071960;1.071960;1.600000;0.517440;0.620000;-2.000000;0.225917;0.323524;1.071960;1.044449;1.048199;1.075000;1.600000;0.019802;0.019802;-1.200000;0.225917;0.068579;1.075000;1.044449;0.225917;0.005551;0.000000;0.219064;
420.000000;1.047592;1.078500;1.078500;1.600000;0.590865;0.620000;-2.000000;0.260158;0.361702;1.078500;1.047592;1.051315;1.080000;1.600000;0.019802;0.019802;-1.200000;0.260158;0.068227;1.080000;1.047592;0.260158;0.002408;0.000074;0.257186;1.044417;1.071894;1.071894;1.600000;0.516709;0.620000;-2.000000;0.225956;0.323146;1.071894;1.044417;1.048168;1.075000;1.600000;0.019802;0.019802;-1.200000;0.225956;0.068582;1.075000;1.044417;0.225956;0.005583;0.000000;0.219064;
430.000000;1.047670;1.078663;1.078663;1.600000;0.592694;0.620000;-2.000000;0.260781;0.362657;1.078663;1.047670;1.051392;1.080000;1.600000;0.019802;0.019802;-1.200000;0.260781;0.068218;1.080000;1.047670;0.260781;0.002330;0.000072;0.257905;1.044388;1.071833;1.071833;1.600000;0.516022;0.620000;-2.000000;0.225992;0.322789;1.071833;1.044388;1.048139;1.075000;1.600000;0.019802;0.019802;-1.200000;0.225992;0.068585;1.075000;1.044388;0.225992;0.005612;0.000000;0.219064;
440.000000;1.047746;1.078820;1.078820;1.600000;0.594464;0.620000;-2.000000;0.261384;0.363580;1.078820;1.047746;1.051467;1.080000;1.600000;0.019802;0.019802;-1.200000;0.261384;0.068210;1.080000;1.047746;0.261384;0.002254;0.000070;0.258601;1.044360;1.071775;1.071775;1.600000;0.515376;0.620000;-2.000000;0.226027;0.322455;1.071775;1.044360;1.048111;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226027;0.068589;1.075000;1.044360;0.226027;0.005640;0.000000;0.219064;
450.000000;1.047819;1.078972;1.078972;1.600000;0.596176;0.620000;-2.000000;0.261967;0.364473;1.078972;1.047819;1.051539;1.080000;1.600000;0.019802;0.019802;-1.200000;0.261967;0.068202;1.080000;1.047819;0.261967;0.002181;0.000067;0.259274;1.044334;1.071721;1.071721;1.600000;0.514769;0.620000;-2.000000;0.226059;0.322140;1.071721;1.044334;1.048085;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226059;0.068591;1.075000;1.044334;0.226059;0.005666;0.000000;0.219064;
460.000000;1.047890;1.079119;1.079119;1.600000;0.597833;0.620000;-2.000000;0.262531;0.365337;1.079119;1.047890;1.051609;1.080000;1.600000;0.019802;0.019802;-1.200000;0.262531;0.068194;1.080000;1.047890;0.262531;0.002110;0.000065;0.259925;1.044310;1.071670;1.071670;1.600000;0.514198;0.620000;-2.000000;0.226089;0.321844;1.071670;1.044310;1.048061;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226089;0.068594;1.075000;1.044310;0.226089;0.005690;0.000000;0.219064;
470.000000;1.047958;1.079261;1.079261;1.600000;0.599435;0.620000;-2.000000;0.263077;0.366174;1.079261;1.047958;1.051677;1.080000;1.600000;0.019802;0.019802;-1.200000;0.263077;0.068186;1.080000;1.047958;0.263077;0.002042;0.000063;0.260556;1.044286;1.071622;1.071622;1.600000;0.513661;0.620000;-2.000000;0.226118;0.321566;1.071622;1.044286;1.048038;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226118;0.068597;1.075000;1.044286;0.226118;0.005714;0.000000;0.219064;
480.000000;1.048024;1.079399;1.079399;1.600000;0.600986;0.620000;-2.000000;0.263605;0.366983;1.079399;1.048024;1.051743;1.080000;1.600000;0.019802;0.019802;-1.200000;0.263605;0.068179;1.080000;1.048024;0.263605;0.001976;0.000061;0.261165;1.044265;1.071577;1.071577;1.600000;0.513156;0.620000;-2.000000;0.226144;0.321304;1.071577;1.044265;1.048017;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226144;0.068599;1.075000;1.044265;0.226144;0.005735;0.000000;0.219064;
490.000000;1.048088;1.079532;1.079532;1.600000;0.602486;0.620000;-2.000000;0.264116;0.367766;1.079532;1.048088;1.051806;1.080000;1.600000;0.019802;0.019802;-1.200000;0.264116;0.068172;1.080000;1.048088;0.264116;0.001912;0.000059;0.261756;1.044244;1.071535;1.071535;1.600000;0.512682;0.620000;-2.000000;0.226170;0.321058;1.071535;1.044244;1.047996;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226170;0.068602;1.075000;1.044244;0.226170;0.005756;0.000000;0.219064;
500.000000;1.048150;1.079661;1.079661;1.600000;0.603937;0.620000;-2.000000;0.264611;0.368523;1.079661;1.048150;1.051867;1.080000;1.600000;0.019802;0.019802;-1.200000;0.264611;0.068165;1.080000;1.048150;0.264611;0.001850;0.000057;0.262327;1.044225;1.071495;1.071495;1.600000;0.512236;0.620000;-2.000000;0.226193;0.320827;1.071495;1.044225;1.047977;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226193;0.068604;1.075000;1.044225;0.226193;0.005775;0.000000;0.219064;
510.000000;1.048210;1.079785;1.079785;1.600000;0.605341;0.620000;-2.000000;0.265089;0.369256;1.079785;1.048210;1.051927;1.080000;1.600000;0.019802;0.019802;-1.200000;0.265089;0.068158;1.080000;1.048210;0.265089;0.001790;0.000055;0.262879;1.044207;1.071457;1.071457;1.600000;0.511816;0.620000;-2.000000;0.226215;0.320610;1.071457;1.044207;1.047960;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226215;0.068606;1.075000;1.044207;0.226215;0.005793;0.000000;0.219064;
520.000000;1.048268;1.079906;1.079906;1.600000;0.606700;0.620000;-2.000000;0.265553;0.369966;1.079906;1.048268;1.051984;1.080000;1.600000;0.019802;0.019802;-1.200000;0.265553;0.068152;1.080000;1.048268;0.265553;0.001732;0.000053;0.263414;1.044190;1.071422;1.071422;1.600000;0.511422;0.620000;-2.000000;0.226236;0.320406;1.071422;1.044190;1.047943;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226236;0.068608;1.075000;1.044190;0.226236;0.005810;0.000000;0.219064;
530.000000;1.048324;1.080022;1.080022;1.600000;0.608014;0.620000;-2.000000;0.266001;0.370652;1.080022;1.048324;1.052040;1.080000;1.600000;0.019802;0.019802;-1.200000;0.266001;0.068146;1.080000;1.048324;0.266001;0.001676;0.000052;0.263931;1.044174;1.071389;1.071389;1.600000;0.511051;0.620000;-2.000000;0.226256;0.320214;1.071389;1.044174;1.047927;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226256;0.068609;1.075000;1.044174;0.226256;0.005826;0.000000;0.219064;
530.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.266014;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.266014;0.068147;1.080000;1.048313;0.266014;0.001687;0.000052;0.263931;1.044174;1.071389;1.071389;1.600000;0.511051;0.620000;-2.000000;0.226256;0.320214;1.071389;1.044174;1.047927;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226256;0.068609;1.075000;1.044174;0.226256;0.005826;0.000000;0.219064;
540.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.266535;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.266535;0.068147;1.080000;1.048313;0.266535;0.001687;0.000052;0.264452;1.044159;1.071358;1.071358;1.600000;0.510703;0.620000;-2.000000;0.226274;0.320033;1.071358;1.044159;1.047912;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226274;0.068611;1.075000;1.044159;0.226274;0.005841;0.000000;0.219064;
550.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.267055;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.267055;0.068147;1.080000;1.048313;0.267055;0.001687;0.000052;0.264973;1.044145;1.071328;1.071328;1.600000;0.510375;0.620000;-2.000000;0.226292;0.319863;1.071328;1.044145;1.047898;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226292;0.068613;1.075000;1.044145;0.226292;0.005855;0.000000;0.219064;
560.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.267576;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.267576;0.068147;1.080000;1.048313;0.267576;0.001687;0.000052;0.265493;1.044132;1.071301;1.071301;1.600000;0.510067;0.620000;-2.000000;0.226308;0.319704;1.071301;1.044132;1.047885;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226308;0.068614;1.075000;1.044132;0.226308;0.005868;0.000000;0.219064;
570.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.268097;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.268097;0.068147;1.080000;1.048313;0.268097;0.001687;0.000052;0.266014;1.044120;1.071275;1.071275;1.600000;0.509777;0.620000;-2.000000;0.226324;0.319553;1.071275;1.044120;1.047873;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226324;0.068616;1.075000;1.044120;0.226324;0.005880;0.000000;0.219064;
580.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.268618;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.268618;0.068147;1.080000;1.048313;0.268618;0.001687;0.000052;0.266535;1.044108;1.071251;1.071251;1.600000;0.509505;0.620000;-2.000000;0.226338;0.319412;1.071251;1.044108;1.047861;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226338;0.068617;1.075000;1.044108;0.226338;0.005892;0.000000;0.219064;
590.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.269138;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.269138;0.068147;1.080000;1.048313;0.269138;0.001687;0.000052;0.267055;1.044097;1.071228;1.071228;1.600000;0.509248;0.620000;-2.000000;0.226352;0.319280;1.071228;1.044097;1.047850;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226352;0.068618;1.075000;1.044097;0.226352;0.005903;0.000000;0.219064;
600.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.269659;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.269659;0.068147;1.080000;1.048313;0.269659;0.001687;0.000052;0.267576;1.044087;1.071206;1.071206;1.600000;0.509008;0.620000;-2.000000;0.226364;0.319155;1.071206;1.044087;1.047840;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226364;0.068619;1.075000;1.044087;0.226364;0.005913;0.000000;0.219064;
610.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.270180;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.270180;0.068147;1.080000;1.048313;0.270180;0.001687;0.000052;0.268097;1.044077;1.071186;1.071186;1.600000;0.508781;0.620000;-2.000000;0.226376;0.319038;1.071186;1.044077;1.047830;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226376;0.068620;1.075000;1.044077;0.226376;0.005923;0.000000;0.219064;
620.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.270700;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.270700;0.068147;1.080000;1.048313;0.270700;0.001687;0.000052;0.268618;1.044068;1.071167;1.071167;1.600000;0.508568;0.620000;-2.000000;0.226388;0.318927;1.071167;1.044068;1.047821;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226388;0.068621;1.075000;1.044068;0.226388;0.005932;0.000000;0.219064;
630.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.271221;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.271221;0.068147;1.080000;1.048313;0.271221;0.001687;0.000052;0.269138;1.044059;1.071149;1.071149;1.600000;0.508368;0.620000;-2.000000;0.226398;0.318824;1.071149;1.044059;1.047813;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226398;0.068622;1.075000;1.044059;0.226398;0.005941;0.000000;0.219064;
640.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.271742;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.271742;0.068147;1.080000;1.048313;0.271742;0.001687;0.000052;0.269659;1.044051;1.071132;1.071132;1.600000;0.508180;0.620000;-2.000000;0.226408;0.318726;1.071132;1.044051;1.047805;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226408;0.068623;1.075000;1.044051;0.226408;0.005949;0.000000;0.219064;
650.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.272263;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.272263;0.068147;1.080000;1.048313;0.272263;0.001687;0.000052;0.270180;1.044043;1.071116;1.071116;1.600000;0.508003;0.620000;-2.000000;0.226418;0.318634;1.071116;1.044043;1.047797;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226418;0.068624;1.075000;1.044043;0.226418;0.005957;0.000000;0.219064;
660.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.272783;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.272783;0.068147;1.080000;1.048313;0.272783;0.001687;0.000052;0.270700;1.044036;1.071101;1.071101;1.600000;0.507837;0.620000;-2.000000;0.226427;0.318548;1.071101;1.044036;1.047790;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226427;0.068625;1.075000;1.044036;0.226427;0.005964;0.000000;0.219064;
670.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.273304;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.273304;0.068147;1.080000;1.048313;0.273304;0.001687;0.000052;0.271221;1.044029;1.071087;1.071087;1.600000;0.507680;0.620000;-2.000000;0.226435;0.318467;1.071087;1.044029;1.047783;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226435;0.068626;1.075000;1.044029;0.226435;0.005971;0.000000;0.219064;
680.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.273825;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.273825;0.068147;1.080000;1.048313;0.273825;0.001687;0.000052;0.271742;1.044023;1.071074;1.071074;1.600000;0.507533;0.620000;-2.000000;0.226443;0.318391;1.071074;1.044023;1.047777;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226443;0.068626;1.075000;1.044023;0.226443;0.005977;0.000000;0.219064;
690.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.274345;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.274345;0.068147;1.080000;1.048313;0.274345;0.001687;0.000052;0.272263;1.044017;1.071062;1.071062;1.600000;0.507395;0.620000;-2.000000;0.226450;0.318319;1.071062;1.044017;1.047771;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226450;0.068627;1.075000;1.044017;0.226450;0.005983;0.000000;0.219064;
700.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.274866;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.274866;0.068147;1.080000;1.048313;0.274866;0.001687;0.000052;0.272783;1.044012;1.071050;1.071050;1.600000;0.507265;0.620000;-2.000000;0.226457;0.318252;1.071050;1.044012;1.047766;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226457;0.068628;1.075000;1.044012;0.226457;0.005988;0.000000;0.219064;
710.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.275387;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.275387;0.068147;1.080000;1.048313;0.275387;0.001687;0.000052;0.273304;1.044006;1.071039;1.071039;1.600000;0.507142;0.620000;-2.000000;0.226463;0.318189;1.071039;1.044006;1.047761;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226463;0.068628;1.075000;1.044006;0.226463;0.005994;0.000000;0.219064;
720.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.275908;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.275908;0.068147;1.080000;1.048313;0.275908;0.001687;0.000052;0.273825;1.044001;1.071029;1.071029;1.600000;0.507027;0.620000;-2.000000;0.226469;0.318129;1.071029;1.044001;1.047756;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226469;0.068629;1.075000;1.044001;0.226469;0.005999;0.000000;0.219064;
730.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.276428;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.276428;0.068147;1.080000;1.048313;0.276428;0.001687;0.000052;0.274345;1.043997;1.071019;1.071019;1.600000;0.506919;0.620000;-2.000000;0.226475;0.318073;1.071019;1.043997;1.047751;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226475;0.068629;1.075000;1.043997;0.226475;0.006003;0.000000;0.219064;
740.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.276949;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.276949;0.068147;1.080000;1.048313;0.276949;0.001687;0.000052;0.274866;1.043992;1.071010;1.071010;1.600000;0.506818;0.620000;-2.000000;0.226481;0.318021;1.071010;1.043992;1.047747;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226481;0.068630;1.075000;1.043992;0.226481;0.006008;0.000000;0.219064;
750.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.277470;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.277470;0.068147;1.080000;1.048313;0.277470;0.001687;0.000052;0.275387;1.043988;1.071002;1.071002;1.600000;0.506722;0.620000;-2.000000;0.226486;0.317971;1.071002;1.043988;1.047743;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226486;0.068630;1.075000;1.043988;0.226486;0.006012;0.000000;0.219064;
760.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.277990;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.277990;0.068147;1.080000;1.048313;0.277990;0.001687;0.000052;0.275908;1.043984;1.070994;1.070994;1.600000;0.506632;0.620000;-2.000000;0.226490;0.317924;1.070994;1.043984;1.047739;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226490;0.068631;1.075000;1.043984;0.226490;0.006016;0.000000;0.219064;
770.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.278511;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.278511;0.068147;1.080000;1.048313;0.278511;0.001687;0.000052;0.276428;1.043981;1.070986;1.070986;1.600000;0.506548;0.620000;-2.000000;0.226495;0.317881;1.070986;1.043981;1.047735;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226495;0.068631;1.075000;1.043981;0.226495;0.006019;0.000000;0.219064;
780.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.279032;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.279032;0.068147;1.080000;1.048313;0.279032;0.001687;0.000052;0.276949;1.043977;1.070979;1.070979;1.600000;0.506468;0.620000;-2.000000;0.226499;0.317840;1.070979;1.043977;1.047732;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226499;0.068632;1.075000;1.043977;0.226499;0.006023;0.000000;0.219064;
790.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.279553;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.279553;0.068147;1.080000;1.048313;0.279553;0.001687;0.000052;0.277470;1.043974;1.070972;1.070972;1.600000;0.506394;0.620000;-2.000000;0.226503;0.317801;1.070972;1.043974;1.047729;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226503;0.068632;1.075000;1.043974;0.226503;0.006026;0.000000;0.219064;
800.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.280073;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.280073;0.068147;1.080000;1.048313;0.280073;0.001687;0.000052;0.277990;1.043971;1.070966;1.070966;1.600000;0.506323;0.620000;-2.000000;0.226507;0.317764;1.070966;1.043971;1.047726;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226507;0.068632;1.075000;1.043971;0.226507;0.006029;0.000000;0.219064;
810.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.280594;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.280594;0.068147;1.080000;1.048313;0.280594;0.001687;0.000052;0.278511;1.043968;1.070960;1.070960;1.600000;0.506257;0.620000;-2.000000;0.226510;0.317730;1.070960;1.043968;1.047723;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226510;0.068633;1.075000;1.043968;0.226510;0.006032;0.000000;0.219064;
820.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.281115;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.281115;0.068147;1.080000;1.048313;0.281115;0.001687;0.000052;0.279032;1.043966;1.070955;1.070955;1.600000;0.506195;0.620000;-2.000000;0.226514;0.317698;1.070955;1.043966;1.047720;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226514;0.068633;1.075000;1.043966;0.226514;0.006034;0.000000;0.219064;
830.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.281635;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.281635;0.068147;1.080000;1.048313;0.281635;0.001687;0.000052;0.279553;1.043963;1.070949;1.070949;1.600000;0.506137;0.620000;-2.000000;0.226517;0.317668;1.070949;1.043963;1.047718;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226517;0.068633;1.075000;1.043963;0.226517;0.006037;0.000000;0.219064;
840.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.282156;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.282156;0.068147;1.080000;1.048313;0.282156;0.001687;0.000052;0.280073;1.043961;1.070945;1.070945;1.600000;0.506082;0.620000;-2.000000;0.226520;0.317639;1.070945;1.043961;1.047715;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226520;0.068633;1.075000;1.043961;0.226520;0.006039;0.000000;0.219064;
850.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.282677;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.282677;0.068147;1.080000;1.048313;0.282677;0.001687;0.000052;0.280594;1.043959;1.070940;1.070940;1.600000;0.506030;0.620000;-2.000000;0.226522;0.317613;1.070940;1.043959;1.047713;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226522;0.068634;1.075000;1.043959;0.226522;0.006041;0.000000;0.219064;
860.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.283198;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.283198;0.068147;1.080000;1.048313;0.283198;0.001687;0.000052;0.281115;1.043956;1.070936;1.070936;1.600000;0.505982;0.620000;-2.000000;0.226525;0.317588;1.070936;1.043956;1.047711;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226525;0.068634;1.075000;1.043956;0.226525;0.006044;0.000000;0.219064;
870.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.283718;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.283718;0.068147;1.080000;1.048313;0.283718;0.001687;0.000052;0.281635;1.043955;1.070931;1.070931;1.600000;0.505936;0.620000;-2.000000;0.226527;0.317564;1.070931;1.043955;1.047709;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226527;0.068634;1.075000;1.043955;0.226527;0.006045;0.000000;0.219064;
880.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.284239;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.284239;0.068147;1.080000;1.048313;0.284239;0.001687;0.000052;0.282156;1.043953;1.070928;1.070928;1.600000;0.505893;0.620000;-2.000000;0.226530;0.317542;1.070928;1.043953;1.047707;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226530;0.068634;1.075000;1.043953;0.226530;0.006047;0.000000;0.219064;
890.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.284760;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.284760;0.068147;1.080000;1.048313;0.284760;0.001687;0.000052;0.282677;1.043951;1.070924;1.070924;1.600000;0.505853;0.620000;-2.000000;0.226532;0.317521;1.070924;1.043951;1.047706;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226532;0.068635;1.075000;1.043951;0.226532;0.006049;0.000000;0.219064;
900.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.285280;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.285280;0.068147;1.080000;1.048313;0.285280;0.001687;0.000052;0.283198;1.043949;1.070921;1.070921;1.600000;0.505815;0.620000;-2.000000;0.226534;0.317501;1.070921;1.043949;1.047704;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226534;0.068635;1.075000;1.043949;0.226534;0.006051;0.000000;0.219064;
910.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.285801;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.285801;0.068147;1.080000;1.048313;0.285801;0.001687;0.000052;0.283718;1.043948;1.070917;1.070917;1.600000;0.505779;0.620000;-2.000000;0.226536;0.317483;1.070917;1.043948;1.047703;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226536;0.068635;1.075000;1.043948;0.226536;0.006052;0.000000;0.219064;
920.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.286322;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.286322;0.068147;1.080000;1.048313;0.286322;0.001687;0.000052;0.284239;1.043946;1.070914;1.070914;1.600000;0.505746;0.620000;-2.000000;0.226537;0.317465;1.070914;1.043946;1.047701;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226537;0.068635;1.075000;1.043946;0.226537;0.006054;0.000000;0.219064;
920.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.286322;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.286322;0.068147;1.080000;1.048313;0.286322;0.001687;0.000052;0.284239;1.043946;1.070914;1.070914;1.600000;0.505746;0.620000;-2.000000;0.226537;0.317465;1.070914;1.043946;1.047701;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226537;0.068635;1.075000;1.043946;0.226537;0.006054;0.000000;0.219064;
930.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.286843;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.286843;0.068147;1.080000;1.048313;0.286843;0.001687;0.000052;0.284760;1.043945;1.070912;1.070912;1.600000;0.505714;0.620000;-2.000000;0.226539;0.317449;1.070912;1.043945;1.047700;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226539;0.068635;1.075000;1.043945;0.226539;0.006055;0.000000;0.219064;
940.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.287363;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.287363;0.068147;1.080000;1.048313;0.287363;0.001687;0.000052;0.285280;1.043944;1.070909;1.070909;1.600000;0.505684;0.620000;-2.000000;0.226541;0.317434;1.070909;1.043944;1.047698;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226541;0.068635;1.075000;1.043944;0.226541;0.006056;0.000000;0.219064;
950.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.287884;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.287884;0.068147;1.080000;1.048313;0.287884;0.001687;0.000052;0.285801;1.043943;1.070906;1.070906;1.600000;0.505656;0.620000;-2.000000;0.226542;0.317419;1.070906;1.043943;1.047697;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226542;0.068635;1.075000;1.043943;0.226542;0.006057;0.000000;0.219064;
