time;Generator5_generator_UPu;Generator5_generator_UStatorPu;Generator5_generator_UStatorRefPu;Generator5_generator_PGenPu;Generator5_generator_QGenPu;Generator5_generator_QMaxPu;Generator5_generator_QMinPu;Generator5_reactivePowerControlLoop_level;Generator5_reactivePowerControlLoop_QStatorPu;Generator5_reactivePowerControlLoop_UStatorRefPu;Generator6_generator_UPu;Generator6_generator_UStatorPu;Generator6_generator_UStatorRefPu;Generator6_generator_PGenPu;Generator6_generator_QGenPu;Generator6_generator_QMaxPu;Generator6_generator_QMinPu;Generator6_reactivePowerControlLoop_level;Generator6_reactivePowerControlLoop_QStatorPu;Generator6_reactivePowerControlLoop_UStatorRefPu;SVC_secondaryVoltageControl_UpPu;SVC_secondaryVoltageControl_level;SVC_secondaryVoltageControl_feedback1_y;SVC_secondaryVoltageControl_limIntegrator_u;SVC_secondaryVoltageControl_limIntegrator_y;Generator9_generator_UPu;Generator9_generator_UStatorPu;Generator9_generator_UStatorRefPu;Generator9_generator_PGenPu;Generator9_generator_QGenPu;Generator9_generator_QMaxPu;Generator9_generator_QMinPu;Generator9_reactivePowerControlLoop_level;Generator9_reactivePowerControlLoop_QStatorPu;Generator9_reactivePowerControlLoop_UStatorRefPu;Generator10_generator_UPu;Generator10_generator_UStatorPu;Generator10_generator_UStatorRefPu;Generator10_generator_PGenPu;Generator10_generator_QGenPu;Generator10_generator_QMaxPu;Generator10_generator_QMinPu;Generator10_reactivePowerControlLoop_level;Generator10_reactivePowerControlLoop_QStatorPu;Generator10_reactivePowerControlLoop_UStatorRefPu;SVC2_secondaryVoltageControl_UpPu;SVC2_secondaryVoltageControl_level;SVC2_secondaryVoltageControl_feedback1_y;SVC2_secondaryVoltageControl_limIntegrator_u;SVC2_secondaryVoltageControl_limIntegrator_y;
960.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.288405;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.288405;0.068147;1.080000;1.048313;0.288405;0.001687;0.000052;0.286322;1.043941;1.070904;1.070904;1.600000;0.505630;0.620000;-2.000000;0.226544;0.317406;1.070904;1.043941;1.047696;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226544;0.068636;1.075000;1.043941;0.226544;0.006059;0.000000;0.219064;
970.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.288925;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.288925;0.068147;1.080000;1.048313;0.288925;0.001687;0.000052;0.286843;1.043940;1.070902;1.070902;1.600000;0.505606;0.620000;-2.000000;0.226545;0.317393;1.070902;1.043940;1.047695;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226545;0.068636;1.075000;1.043940;0.226545;0.006060;0.000000;0.219064;
980.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.289446;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.289446;0.068147;1.080000;1.048313;0.289446;0.001687;0.000052;0.287363;1.043939;1.070900;1.070900;1.600000;0.505582;0.620000;-2.000000;0.226546;0.317381;1.070900;1.043939;1.047694;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226546;0.068636;1.075000;1.043939;0.226546;0.006061;0.000000;0.219064;
990.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.289967;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.289967;0.068147;1.080000;1.048313;0.289967;0.001687;0.000052;0.287884;1.043938;1.070898;1.070898;1.600000;0.505561;0.620000;-2.000000;0.226547;0.317369;1.070898;1.043938;1.047693;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226547;0.068636;1.075000;1.043938;0.226547;0.006062;0.000000;0.219064;
1000.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.290488;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.290488;0.068147;1.080000;1.048313;0.290488;0.001687;0.000052;0.288405;1.043938;1.070896;1.070896;1.600000;0.505540;0.620000;-2.000000;0.226548;0.317359;1.070896;1.043938;1.047692;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226548;0.068636;1.075000;1.043938;0.226548;0.006062;0.000000;0.219064;
1010.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.291008;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.291008;0.068147;1.080000;1.048313;0.291008;0.001687;0.000052;0.288925;1.043937;1.070894;1.070894;1.600000;0.505521;0.620000;-2.000000;0.226549;0.317349;1.070894;1.043937;1.047692;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226549;0.068636;1.075000;1.043937;0.226549;0.006063;0.000000;0.219064;
1020.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.291529;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.291529;0.068147;1.080000;1.048313;0.291529;0.001687;0.000052;0.289446;1.043936;1.070893;1.070893;1.600000;0.505503;0.620000;-2.000000;0.226550;0.317340;1.070893;1.043936;1.047691;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226550;0.068636;1.075000;1.043936;0.226550;0.006064;0.000000;0.219064;
1030.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.292050;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.292050;0.068147;1.080000;1.048313;0.292050;0.001687;0.000052;0.289967;1.043935;1.070891;1.070891;1.600000;0.505486;0.620000;-2.000000;0.226551;0.317331;1.070891;1.043935;1.047690;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226551;0.068636;1.075000;1.043935;0.226551;0.006065;0.000000;0.219064;
1040.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.292570;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.292570;0.068147;1.080000;1.048313;0.292570;0.001687;0.000052;0.290488;1.043934;1.070890;1.070890;1.600000;0.505470;0.620000;-2.000000;0.226552;0.317322;1.070890;1.043934;1.047689;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226552;0.068636;1.075000;1.043934;0.226552;0.006066;0.000000;0.219064;
1050.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.293091;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.293091;0.068147;1.080000;1.048313;0.293091;0.001687;0.000052;0.291008;1.043934;1.070888;1.070888;1.600000;0.505455;0.620000;-2.000000;0.226553;0.317315;1.070888;1.043934;1.047689;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226553;0.068636;1.075000;1.043934;0.226553;0.006066;0.000000;0.219064;
1060.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.293612;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.293612;0.068147;1.080000;1.048313;0.293612;0.001687;0.000052;0.291529;1.043933;1.070887;1.070887;1.600000;0.505440;0.620000;-2.000000;0.226554;0.317307;1.070887;1.043933;1.047688;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226554;0.068637;1.075000;1.043933;0.226554;0.006067;0.000000;0.219064;
1070.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.294133;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.294133;0.068147;1.080000;1.048313;0.294133;0.001687;0.000052;0.292050;1.043933;1.070886;1.070886;1.600000;0.505427;0.620000;-2.000000;0.226554;0.317300;1.070886;1.043933;1.047688;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226554;0.068637;1.075000;1.043933;0.226554;0.006067;0.000000;0.219064;
1080.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.294653;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.294653;0.068147;1.080000;1.048313;0.294653;0.001687;0.000052;0.292570;1.043932;1.070885;1.070885;1.600000;0.505415;0.620000;-2.000000;0.226555;0.317294;1.070885;1.043932;1.047687;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226555;0.068637;1.075000;1.043932;0.226555;0.006068;0.000000;0.219064;
1090.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.295174;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.295174;0.068147;1.080000;1.048313;0.295174;0.001687;0.000052;0.293091;1.043932;1.070884;1.070884;1.600000;0.505403;0.620000;-2.000000;0.226556;0.317288;1.070884;1.043932;1.047686;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226556;0.068637;1.075000;1.043932;0.226556;0.006068;0.000000;0.219064;
1100.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.295695;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.295695;0.068147;1.080000;1.048313;0.295695;0.001687;0.000052;0.293612;1.043931;1.070883;1.070883;1.600000;0.505392;0.620000;-2.000000;0.226556;0.317282;1.070883;1.043931;1.047686;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226556;0.068637;1.075000;1.043931;0.226556;0.006069;0.000000;0.219064;
1110.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.296215;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.296215;0.068147;1.080000;1.048313;0.296215;0.001687;0.000052;0.294133;1.043931;1.070882;1.070882;1.600000;0.505381;0.620000;-2.000000;0.226557;0.317277;1.070882;1.043931;1.047686;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226557;0.068637;1.075000;1.043931;0.226557;0.006069;0.000000;0.219064;
1120.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.296736;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.296736;0.068147;1.080000;1.048313;0.296736;0.001687;0.000052;0.294653;1.043930;1.070881;1.070881;1.600000;0.505371;0.620000;-2.000000;0.226557;0.317272;1.070881;1.043930;1.047685;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226557;0.068637;1.075000;1.043930;0.226557;0.006070;0.000000;0.219064;
1130.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.297257;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.297257;0.068147;1.080000;1.048313;0.297257;0.001687;0.000052;0.295174;1.043930;1.070880;1.070880;1.600000;0.505362;0.620000;-2.000000;0.226558;0.317267;1.070880;1.043930;1.047685;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226558;0.068637;1.075000;1.043930;0.226558;0.006070;0.000000;0.219064;
1140.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.297778;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.297778;0.068147;1.080000;1.048313;0.297778;0.001687;0.000052;0.295695;1.043929;1.070879;1.070879;1.600000;0.505354;0.620000;-2.000000;0.226558;0.317262;1.070879;1.043929;1.047684;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226558;0.068637;1.075000;1.043929;0.226558;0.006071;0.000000;0.219064;
1150.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.298298;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.298298;0.068147;1.080000;1.048313;0.298298;0.001687;0.000052;0.296215;1.043929;1.070879;1.070879;1.600000;0.505345;0.620000;-2.000000;0.226559;0.317258;1.070879;1.043929;1.047684;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226559;0.068637;1.075000;1.043929;0.226559;0.006071;0.000000;0.219064;
1160.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.298819;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.298819;0.068147;1.080000;1.048313;0.298819;0.001687;0.000052;0.296736;1.043929;1.070878;1.070878;1.600000;0.505338;0.620000;-2.000000;0.226559;0.317254;1.070878;1.043929;1.047684;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226559;0.068637;1.075000;1.043929;0.226559;0.006071;0.000000;0.219064;
1170.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.299340;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.299340;0.068147;1.080000;1.048313;0.299340;0.001687;0.000052;0.297257;1.043929;1.070877;1.070877;1.600000;0.505331;0.620000;-2.000000;0.226559;0.317250;1.070877;1.043929;1.047683;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226559;0.068637;1.075000;1.043929;0.226559;0.006071;0.000000;0.219064;
1180.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.299860;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.299860;0.068147;1.080000;1.048313;0.299860;0.001687;0.000052;0.297778;1.043928;1.070877;1.070877;1.600000;0.505324;0.620000;-2.000000;0.226560;0.317247;1.070877;1.043928;1.047683;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226560;0.068637;1.075000;1.043928;0.226560;0.006072;0.000000;0.219064;
1190.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.300381;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.300381;0.068147;1.080000;1.048313;0.300381;0.001687;0.000052;0.298298;1.043928;1.070876;1.070876;1.600000;0.505317;0.620000;-2.000000;0.226560;0.317244;1.070876;1.043928;1.047683;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226560;0.068637;1.075000;1.043928;0.226560;0.006072;0.000000;0.219064;
1200.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.300902;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.300902;0.068147;1.080000;1.048313;0.300902;0.001687;0.000052;0.298819;1.043928;1.070876;1.070876;1.600000;0.505311;0.620000;-2.000000;0.226561;0.317240;1.070876;1.043928;1.047683;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226561;0.068637;1.075000;1.043928;0.226561;0.006072;0.000000;0.219064;
1210.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.301422;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.301422;0.068147;1.080000;1.048313;0.301422;0.001687;0.000052;0.299340;1.043927;1.070875;1.070875;1.600000;0.505306;0.620000;-2.000000;0.226561;0.317238;1.070875;1.043927;1.047682;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226561;0.068637;1.075000;1.043927;0.226561;0.006073;0.000000;0.219064;
1220.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.301943;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.301943;0.068147;1.080000;1.048313;0.301943;0.001687;0.000052;0.299860;1.043927;1.070875;1.070875;1.600000;0.505301;0.620000;-2.000000;0.226561;0.317235;1.070875;1.043927;1.047682;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226561;0.068637;1.075000;1.043927;0.226561;0.006073;0.000000;0.219064;
1230.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.302464;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.302464;0.068147;1.080000;1.048313;0.302464;0.001687;0.000052;0.300381;1.043927;1.070874;1.070874;1.600000;0.505296;0.620000;-2.000000;0.226561;0.317232;1.070874;1.043927;1.047682;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226561;0.068637;1.075000;1.043927;0.226561;0.006073;0.000000;0.219064;
1240.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.302985;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.302985;0.068147;1.080000;1.048313;0.302985;0.001687;0.000052;0.300902;1.043927;1.070874;1.070874;1.600000;0.505291;0.620000;-2.000000;0.226562;0.317230;1.070874;1.043927;1.047682;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226562;0.068637;1.075000;1.043927;0.226562;0.006073;0.000000;0.219064;
1250.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.303505;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.303505;0.068147;1.080000;1.048313;0.303505;0.001687;0.000052;0.301422;1.043927;1.070873;1.070873;1.600000;0.505287;0.620000;-2.000000;0.226562;0.317228;1.070873;1.043927;1.047682;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226562;0.068637;1.075000;1.043927;0.226562;0.006073;0.000000;0.219064;
1260.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.304026;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.304026;0.068147;1.080000;1.048313;0.304026;0.001687;0.000052;0.301943;1.043926;1.070873;1.070873;1.600000;0.505282;0.620000;-2.000000;0.226562;0.317225;1.070873;1.043926;1.047681;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226562;0.068637;1.075000;1.043926;0.226562;0.006074;0.000000;0.219064;
1270.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.304547;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.304547;0.068147;1.080000;1.048313;0.304547;0.001687;0.000052;0.302464;1.043926;1.070873;1.070873;1.600000;0.505279;0.620000;-2.000000;0.226562;0.317223;1.070873;1.043926;1.047681;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226562;0.068637;1.075000;1.043926;0.226562;0.006074;0.000000;0.219064;
1280.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.305067;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.305067;0.068147;1.080000;1.048313;0.305067;0.001687;0.000052;0.302985;1.043926;1.070872;1.070872;1.600000;0.505275;0.620000;-2.000000;0.226562;0.317222;1.070872;1.043926;1.047681;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226562;0.068637;1.075000;1.043926;0.226562;0.006074;0.000000;0.219064;
1290.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.305588;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.305588;0.068147;1.080000;1.048313;0.305588;0.001687;0.000052;0.303505;1.043926;1.070872;1.070872;1.600000;0.505271;0.620000;-2.000000;0.226563;0.317220;1.070872;1.043926;1.047681;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226563;0.068637;1.075000;1.043926;0.226563;0.006074;0.000000;0.219064;
1300.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.306109;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.306109;0.068147;1.080000;1.048313;0.306109;0.001687;0.000052;0.304026;1.043926;1.070872;1.070872;1.600000;0.505268;0.620000;-2.000000;0.226563;0.317218;1.070872;1.043926;1.047681;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226563;0.068637;1.075000;1.043926;0.226563;0.006074;0.000000;0.219064;
1310.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.306630;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.306630;0.068147;1.080000;1.048313;0.306630;0.001687;0.000052;0.304547;1.043926;1.070871;1.070871;1.600000;0.505265;0.620000;-2.000000;0.226563;0.317216;1.070871;1.043926;1.047681;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226563;0.068637;1.075000;1.043926;0.226563;0.006074;0.000000;0.219064;
1320.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.307150;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.307150;0.068147;1.080000;1.048313;0.307150;0.001687;0.000052;0.305067;1.043926;1.070871;1.070871;1.600000;0.505262;0.620000;-2.000000;0.226563;0.317215;1.070871;1.043926;1.047680;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226563;0.068637;1.075000;1.043926;0.226563;0.006074;0.000000;0.219064;
1330.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.307671;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.307671;0.068147;1.080000;1.048313;0.307671;0.001687;0.000052;0.305588;1.043925;1.070871;1.070871;1.600000;0.505260;0.620000;-2.000000;0.226563;0.317214;1.070871;1.043925;1.047680;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226563;0.068637;1.075000;1.043925;0.226563;0.006075;0.000000;0.219064;
1340.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.308192;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.308192;0.068147;1.080000;1.048313;0.308192;0.001687;0.000052;0.306109;1.043925;1.070871;1.070871;1.600000;0.505257;0.620000;-2.000000;0.226563;0.317212;1.070871;1.043925;1.047680;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226563;0.068637;1.075000;1.043925;0.226563;0.006075;0.000000;0.219064;
1350.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.308712;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.308712;0.068147;1.080000;1.048313;0.308712;0.001687;0.000052;0.306630;1.043925;1.070871;1.070871;1.600000;0.505255;0.620000;-2.000000;0.226564;0.317211;1.070871;1.043925;1.047680;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226564;0.068637;1.075000;1.043925;0.226564;0.006075;0.000000;0.219064;
1360.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.309233;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.309233;0.068147;1.080000;1.048313;0.309233;0.001687;0.000052;0.307150;1.043925;1.070870;1.070870;1.600000;0.505252;0.620000;-2.000000;0.226564;0.317210;1.070870;1.043925;1.047680;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226564;0.068637;1.075000;1.043925;0.226564;0.006075;0.000000;0.219064;
1370.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.309754;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.309754;0.068147;1.080000;1.048313;0.309754;0.001687;0.000052;0.307671;1.043925;1.070870;1.070870;1.600000;0.505250;0.620000;-2.000000;0.226564;0.317209;1.070870;1.043925;1.047680;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226564;0.068637;1.075000;1.043925;0.226564;0.006075;0.000000;0.219064;
1380.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.310275;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.310275;0.068147;1.080000;1.048313;0.310275;0.001687;0.000052;0.308192;1.043925;1.070870;1.070870;1.600000;0.505248;0.620000;-2.000000;0.226564;0.317208;1.070870;1.043925;1.047680;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226564;0.068637;1.075000;1.043925;0.226564;0.006075;0.000000;0.219064;
1390.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.310795;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.310795;0.068147;1.080000;1.048313;0.310795;0.001687;0.000052;0.308712;1.043925;1.070870;1.070870;1.600000;0.505247;0.620000;-2.000000;0.226564;0.317207;1.070870;1.043925;1.047680;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226564;0.068637;1.075000;1.043925;0.226564;0.006075;0.000000;0.219064;
1400.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.311316;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.311316;0.068147;1.080000;1.048313;0.311316;0.001687;0.000052;0.309233;1.043925;1.070870;1.070870;1.600000;0.505245;0.620000;-2.000000;0.226564;0.317206;1.070870;1.043925;1.047680;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226564;0.068637;1.075000;1.043925;0.226564;0.006075;0.000000;0.219064;
1410.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.311837;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.311837;0.068147;1.080000;1.048313;0.311837;0.001687;0.000052;0.309754;1.043925;1.070870;1.070870;1.600000;0.505243;0.620000;-2.000000;0.226564;0.317205;1.070870;1.043925;1.047680;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226564;0.068637;1.075000;1.043925;0.226564;0.006075;0.000000;0.219064;
1420.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.312357;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.312357;0.068147;1.080000;1.048313;0.312357;0.001687;0.000052;0.310275;1.043925;1.070869;1.070869;1.600000;0.505242;0.620000;-2.000000;0.226564;0.317204;1.070869;1.043925;1.047680;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226564;0.068638;1.075000;1.043925;0.226564;0.006075;0.000000;0.219064;
1430.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.312878;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.312878;0.068147;1.080000;1.048313;0.312878;0.001687;0.000052;0.310795;1.043925;1.070869;1.070869;1.600000;0.505240;0.620000;-2.000000;0.226564;0.317204;1.070869;1.043925;1.047680;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226564;0.068638;1.075000;1.043925;0.226564;0.006075;0.000000;0.219064;
1440.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.313399;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.313399;0.068147;1.080000;1.048313;0.313399;0.001687;0.000052;0.311316;1.043925;1.070869;1.070869;1.600000;0.505239;0.620000;-2.000000;0.226564;0.317203;1.070869;1.043925;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226564;0.068638;1.075000;1.043925;0.226564;0.006075;0.000000;0.219064;
1450.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.313920;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.313920;0.068147;1.080000;1.048313;0.313920;0.001687;0.000052;0.311837;1.043925;1.070869;1.070869;1.600000;0.505237;0.620000;-2.000000;0.226564;0.317202;1.070869;1.043925;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226564;0.068638;1.075000;1.043925;0.226564;0.006075;0.000000;0.219064;
1460.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.314440;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.314440;0.068147;1.080000;1.048313;0.314440;0.001687;0.000052;0.312357;1.043924;1.070869;1.070869;1.600000;0.505236;0.620000;-2.000000;0.226564;0.317202;1.070869;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226564;0.068638;1.075000;1.043924;0.226564;0.006076;0.000000;0.219064;
1470.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.314961;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.314961;0.068147;1.080000;1.048313;0.314961;0.001687;0.000052;0.312878;1.043924;1.070869;1.070869;1.600000;0.505235;0.620000;-2.000000;0.226565;0.317201;1.070869;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
1480.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.315482;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.315482;0.068147;1.080000;1.048313;0.315482;0.001687;0.000052;0.313399;1.043924;1.070869;1.070869;1.600000;0.505234;0.620000;-2.000000;0.226565;0.317200;1.070869;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
1490.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.316002;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.316002;0.068147;1.080000;1.048313;0.316002;0.001687;0.000052;0.313920;1.043924;1.070869;1.070869;1.600000;0.505233;0.620000;-2.000000;0.226565;0.317200;1.070869;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
1500.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.316523;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.316523;0.068147;1.080000;1.048313;0.316523;0.001687;0.000052;0.314440;1.043924;1.070869;1.070869;1.600000;0.505232;0.620000;-2.000000;0.226565;0.317199;1.070869;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
1510.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.317044;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.317044;0.068147;1.080000;1.048313;0.317044;0.001687;0.000052;0.314961;1.043924;1.070868;1.070868;1.600000;0.505231;0.620000;-2.000000;0.226565;0.317199;1.070868;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
1520.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.317565;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.317565;0.068147;1.080000;1.048313;0.317565;0.001687;0.000052;0.315482;1.043924;1.070868;1.070868;1.600000;0.505230;0.620000;-2.000000;0.226565;0.317199;1.070868;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
1530.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.318085;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.318085;0.068147;1.080000;1.048313;0.318085;0.001687;0.000052;0.316002;1.043924;1.070868;1.070868;1.600000;0.505230;0.620000;-2.000000;0.226565;0.317198;1.070868;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
1540.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.318606;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.318606;0.068147;1.080000;1.048313;0.318606;0.001687;0.000052;0.316523;1.043924;1.070868;1.070868;1.600000;0.505229;0.620000;-2.000000;0.226565;0.317198;1.070868;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
1550.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.319127;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.319127;0.068147;1.080000;1.048313;0.319127;0.001687;0.000052;0.317044;1.043924;1.070868;1.070868;1.600000;0.505228;0.620000;-2.000000;0.226565;0.317197;1.070868;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
1560.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.319647;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.319647;0.068147;1.080000;1.048313;0.319647;0.001687;0.000052;0.317565;1.043924;1.070868;1.070868;1.600000;0.505228;0.620000;-2.000000;0.226565;0.317197;1.070868;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
1570.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.320168;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.320168;0.068147;1.080000;1.048313;0.320168;0.001687;0.000052;0.318085;1.043924;1.070868;1.070868;1.600000;0.505227;0.620000;-2.000000;0.226565;0.317197;1.070868;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
1580.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.320689;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.320689;0.068147;1.080000;1.048313;0.320689;0.001687;0.000052;0.318606;1.043924;1.070868;1.070868;1.600000;0.505226;0.620000;-2.000000;0.226565;0.317196;1.070868;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
1590.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.321210;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.321210;0.068147;1.080000;1.048313;0.321210;0.001687;0.000052;0.319127;1.043924;1.070868;1.070868;1.600000;0.505226;0.620000;-2.000000;0.226565;0.317196;1.070868;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
1600.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.321730;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.321730;0.068147;1.080000;1.048313;0.321730;0.001687;0.000052;0.319647;1.043924;1.070868;1.070868;1.600000;0.505225;0.620000;-2.000000;0.226565;0.317196;1.070868;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
1610.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.322251;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.322251;0.068147;1.080000;1.048313;0.322251;0.001687;0.000052;0.320168;1.043924;1.070868;1.070868;1.600000;0.505225;0.620000;-2.000000;0.226565;0.317196;1.070868;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
1620.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.322772;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.322772;0.068147;1.080000;1.048313;0.322772;0.001687;0.000052;0.320689;1.043924;1.070868;1.070868;1.600000;0.505224;0.620000;-2.000000;0.226565;0.317195;1.070868;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
1630.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.323292;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.323292;0.068147;1.080000;1.048313;0.323292;0.001687;0.000052;0.321210;1.043924;1.070868;1.070868;1.600000;0.505224;0.620000;-2.000000;0.226565;0.317195;1.070868;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
1640.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.323813;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.323813;0.068147;1.080000;1.048313;0.323813;0.001687;0.000052;0.321730;1.043924;1.070868;1.070868;1.600000;0.505224;0.620000;-2.000000;0.226565;0.317195;1.070868;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
1650.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.324334;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.324334;0.068147;1.080000;1.048313;0.324334;0.001687;0.000052;0.322251;1.043924;1.070868;1.070868;1.600000;0.505223;0.620000;-2.000000;0.226565;0.317195;1.070868;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
1660.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.324855;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.324855;0.068147;1.080000;1.048313;0.324855;0.001687;0.000052;0.322772;1.043924;1.070868;1.070868;1.600000;0.505223;0.620000;-2.000000;0.226565;0.317195;1.070868;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
1670.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.325375;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.325375;0.068147;1.080000;1.048313;0.325375;0.001687;0.000052;0.323292;1.043924;1.070868;1.070868;1.600000;0.505222;0.620000;-2.000000;0.226565;0.317194;1.070868;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
1680.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.325896;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.325896;0.068147;1.080000;1.048313;0.325896;0.001687;0.000052;0.323813;1.043924;1.070868;1.070868;1.600000;0.505222;0.620000;-2.000000;0.226565;0.317194;1.070868;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
1690.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.326417;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.326417;0.068147;1.080000;1.048313;0.326417;0.001687;0.000052;0.324334;1.043924;1.070868;1.070868;1.600000;0.505222;0.620000;-2.000000;0.226565;0.317194;1.070868;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
1700.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.326937;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.326937;0.068147;1.080000;1.048313;0.326937;0.001687;0.000052;0.324855;1.043924;1.070868;1.070868;1.600000;0.505222;0.620000;-2.000000;0.226565;0.317194;1.070868;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
1710.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.327458;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.327458;0.068147;1.080000;1.048313;0.327458;0.001687;0.000052;0.325375;1.043924;1.070868;1.070868;1.600000;0.505221;0.620000;-2.000000;0.226565;0.317194;1.070868;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
1720.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.327979;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.327979;0.068147;1.080000;1.048313;0.327979;0.001687;0.000052;0.325896;1.043924;1.070868;1.070868;1.600000;0.505221;0.620000;-2.000000;0.226565;0.317194;1.070868;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
1730.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.328500;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.328500;0.068147;1.080000;1.048313;0.328500;0.001687;0.000052;0.326417;1.043924;1.070868;1.070868;1.600000;0.505221;0.620000;-2.000000;0.226565;0.317194;1.070868;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
1740.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.329020;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.329020;0.068147;1.080000;1.048313;0.329020;0.001687;0.000052;0.326937;1.043924;1.070868;1.070868;1.600000;0.505221;0.620000;-2.000000;0.226565;0.317193;1.070868;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
1750.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.329541;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.329541;0.068147;1.080000;1.048313;0.329541;0.001687;0.000052;0.327458;1.043924;1.070867;1.070867;1.600000;0.505220;0.620000;-2.000000;0.226565;0.317193;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
1760.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.330062;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.330062;0.068147;1.080000;1.048313;0.330062;0.001687;0.000052;0.327979;1.043924;1.070867;1.070867;1.600000;0.505220;0.620000;-2.000000;0.226565;0.317193;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
1770.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.330582;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.330582;0.068147;1.080000;1.048313;0.330582;0.001687;0.000052;0.328500;1.043924;1.070867;1.070867;1.600000;0.505220;0.620000;-2.000000;0.226565;0.317193;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
1780.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.331103;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.331103;0.068147;1.080000;1.048313;0.331103;0.001687;0.000052;0.329020;1.043924;1.070867;1.070867;1.600000;0.505220;0.620000;-2.000000;0.226565;0.317193;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
1790.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.331624;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.331624;0.068147;1.080000;1.048313;0.331624;0.001687;0.000052;0.329541;1.043924;1.070867;1.070867;1.600000;0.505220;0.620000;-2.000000;0.226565;0.317193;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
1800.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.332145;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.332145;0.068147;1.080000;1.048313;0.332145;0.001687;0.000052;0.330062;1.043924;1.070867;1.070867;1.600000;0.505220;0.620000;-2.000000;0.226565;0.317193;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
1810.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.332665;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.332665;0.068147;1.080000;1.048313;0.332665;0.001687;0.000052;0.330582;1.043924;1.070867;1.070867;1.600000;0.505219;0.620000;-2.000000;0.226565;0.317193;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
1820.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.333186;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.333186;0.068147;1.080000;1.048313;0.333186;0.001687;0.000052;0.331103;1.043924;1.070867;1.070867;1.600000;0.505219;0.620000;-2.000000;0.226565;0.317193;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
1830.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.333707;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.333707;0.068147;1.080000;1.048313;0.333707;0.001687;0.000052;0.331624;1.043924;1.070867;1.070867;1.600000;0.505219;0.620000;-2.000000;0.226565;0.317193;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
1840.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.334227;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.334227;0.068147;1.080000;1.048313;0.334227;0.001687;0.000052;0.332145;1.043924;1.070867;1.070867;1.600000;0.505219;0.620000;-2.000000;0.226565;0.317193;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
1850.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.334748;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.334748;0.068147;1.080000;1.048313;0.334748;0.001687;0.000052;0.332665;1.043924;1.070867;1.070867;1.600000;0.505219;0.620000;-2.000000;0.226565;0.317193;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
1860.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.335269;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.335269;0.068147;1.080000;1.048313;0.335269;0.001687;0.000052;0.333186;1.043924;1.070867;1.070867;1.600000;0.505219;0.620000;-2.000000;0.226565;0.317193;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
1870.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.335790;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.335790;0.068147;1.080000;1.048313;0.335790;0.001687;0.000052;0.333707;1.043924;1.070867;1.070867;1.600000;0.505219;0.620000;-2.000000;0.226565;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
1880.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.336310;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.336310;0.068147;1.080000;1.048313;0.336310;0.001687;0.000052;0.334227;1.043924;1.070867;1.070867;1.600000;0.505219;0.620000;-2.000000;0.226565;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
1890.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.336831;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.336831;0.068147;1.080000;1.048313;0.336831;0.001687;0.000052;0.334748;1.043924;1.070867;1.070867;1.600000;0.505219;0.620000;-2.000000;0.226565;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
1900.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.337352;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.337352;0.068147;1.080000;1.048313;0.337352;0.001687;0.000052;0.335269;1.043924;1.070867;1.070867;1.600000;0.505219;0.620000;-2.000000;0.226565;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
1910.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.337872;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.337872;0.068147;1.080000;1.048313;0.337872;0.001687;0.000052;0.335790;1.043924;1.070867;1.070867;1.600000;0.505218;0.620000;-2.000000;0.226565;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
1920.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.338393;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.338393;0.068147;1.080000;1.048313;0.338393;0.001687;0.000052;0.336310;1.043924;1.070867;1.070867;1.600000;0.505218;0.620000;-2.000000;0.226565;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
1930.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.338914;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.338914;0.068147;1.080000;1.048313;0.338914;0.001687;0.000052;0.336831;1.043924;1.070867;1.070867;1.600000;0.505218;0.620000;-2.000000;0.226565;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
1940.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.339435;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.339435;0.068147;1.080000;1.048313;0.339435;0.001687;0.000052;0.337352;1.043924;1.070867;1.070867;1.600000;0.505218;0.620000;-2.000000;0.226565;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
1950.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.339955;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.339955;0.068147;1.080000;1.048313;0.339955;0.001687;0.000052;0.337872;1.043924;1.070867;1.070867;1.600000;0.505218;0.620000;-2.000000;0.226565;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
1960.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.340476;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.340476;0.068147;1.080000;1.048313;0.340476;0.001687;0.000052;0.338393;1.043924;1.070867;1.070867;1.600000;0.505218;0.620000;-2.000000;0.226565;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
1970.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.340997;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.340997;0.068147;1.080000;1.048313;0.340997;0.001687;0.000052;0.338914;1.043924;1.070867;1.070867;1.600000;0.505218;0.620000;-2.000000;0.226565;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
