time;Generator5_generator_UPu;Generator5_generator_UStatorPu;Generator5_generator_UStatorRefPu;Generator5_generator_PGenPu;Generator5_generator_QGenPu;Generator5_generator_QMaxPu;Generator5_generator_QMinPu;Generator5_reactivePowerControlLoop_level;Generator5_reactivePowerControlLoop_QStatorPu;Generator5_reactivePowerControlLoop_UStatorRefPu;Generator6_generator_UPu;Generator6_generator_UStatorPu;Generator6_generator_UStatorRefPu;Generator6_generator_PGenPu;Generator6_generator_QGenPu;Generator6_generator_QMaxPu;Generator6_generator_QMinPu;Generator6_reactivePowerControlLoop_level;Generator6_reactivePowerControlLoop_QStatorPu;Generator6_reactivePowerControlLoop_UStatorRefPu;SVC_secondaryVoltageControl_UpPu;SVC_secondaryVoltageControl_level;SVC_secondaryVoltageControl_feedback1_y;SVC_secondaryVoltageControl_limIntegrator_u;SVC_secondaryVoltageControl_limIntegrator_y;Generator9_generator_UPu;Generator9_generator_UStatorPu;Generator9_generator_UStatorRefPu;Generator9_generator_PGenPu;Generator9_generator_QGenPu;Generator9_generator_QMaxPu;Generator9_generator_QMinPu;Generator9_reactivePowerControlLoop_level;Generator9_reactivePowerControlLoop_QStatorPu;Generator9_reactivePowerControlLoop_UStatorRefPu;Generator10_generator_UPu;Generator10_generator_UStatorPu;Generator10_generator_UStatorRefPu;Generator10_generator_PGenPu;Generator10_generator_QGenPu;Generator10_generator_QMaxPu;Generator10_generator_QMinPu;Generator10_reactivePowerControlLoop_level;Generator10_reactivePowerControlLoop_QStatorPu;Generator10_reactivePowerControlLoop_UStatorRefPu;SVC2_secondaryVoltageControl_UpPu;SVC2_secondaryVoltageControl_level;SVC2_secondaryVoltageControl_feedback1_y;SVC2_secondaryVoltageControl_limIntegrator_u;SVC2_secondaryVoltageControl_limIntegrator_y;
1980.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.341517;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.341517;0.068147;1.080000;1.048313;0.341517;0.001687;0.000052;0.339435;1.043924;1.070867;1.070867;1.600000;0.505218;0.620000;-2.000000;0.226565;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
1990.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.342038;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.342038;0.068147;1.080000;1.048313;0.342038;0.001687;0.000052;0.339955;1.043924;1.070867;1.070867;1.600000;0.505218;0.620000;-2.000000;0.226565;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
2000.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.342559;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.342559;0.068147;1.080000;1.048313;0.342559;0.001687;0.000052;0.340476;1.043924;1.070867;1.070867;1.600000;0.505218;0.620000;-2.000000;0.226565;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
2010.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.343080;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.343080;0.068147;1.080000;1.048313;0.343080;0.001687;0.000052;0.340997;1.043924;1.070867;1.070867;1.600000;0.505218;0.620000;-2.000000;0.226565;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
2020.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.343600;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.343600;0.068147;1.080000;1.048313;0.343600;0.001687;0.000052;0.341517;1.043924;1.070867;1.070867;1.600000;0.505218;0.620000;-2.000000;0.226565;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
2030.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.344121;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.344121;0.068147;1.080000;1.048313;0.344121;0.001687;0.000052;0.342038;1.043924;1.070867;1.070867;1.600000;0.505218;0.620000;-2.000000;0.226565;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
2040.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.344642;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.344642;0.068147;1.080000;1.048313;0.344642;0.001687;0.000052;0.342559;1.043924;1.070867;1.070867;1.600000;0.505218;0.620000;-2.000000;0.226565;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
2050.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.345162;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.345162;0.068147;1.080000;1.048313;0.345162;0.001687;0.000052;0.343080;1.043924;1.070867;1.070867;1.600000;0.505218;0.620000;-2.000000;0.226565;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
2060.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.345683;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.345683;0.068147;1.080000;1.048313;0.345683;0.001687;0.000052;0.343600;1.043924;1.070867;1.070867;1.600000;0.505218;0.620000;-2.000000;0.226565;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
2070.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.346204;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.346204;0.068147;1.080000;1.048313;0.346204;0.001687;0.000052;0.344121;1.043924;1.070867;1.070867;1.600000;0.505218;0.620000;-2.000000;0.226565;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
2080.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.346724;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.346724;0.068147;1.080000;1.048313;0.346724;0.001687;0.000052;0.344642;1.043924;1.070867;1.070867;1.600000;0.505218;0.620000;-2.000000;0.226565;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
2090.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.347245;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.347245;0.068147;1.080000;1.048313;0.347245;0.001687;0.000052;0.345162;1.043924;1.070867;1.070867;1.600000;0.505218;0.620000;-2.000000;0.226565;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
2100.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.347766;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.347766;0.068147;1.080000;1.048313;0.347766;0.001687;0.000052;0.345683;1.043924;1.070867;1.070867;1.600000;0.505218;0.620000;-2.000000;0.226565;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
2110.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.348287;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.348287;0.068147;1.080000;1.048313;0.348287;0.001687;0.000052;0.346204;1.043924;1.070867;1.070867;1.600000;0.505218;0.620000;-2.000000;0.226565;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
2120.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.348807;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.348807;0.068147;1.080000;1.048313;0.348807;0.001687;0.000052;0.346724;1.043924;1.070867;1.070867;1.600000;0.505218;0.620000;-2.000000;0.226565;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
2130.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.349328;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.349328;0.068147;1.080000;1.048313;0.349328;0.001687;0.000052;0.347245;1.043924;1.070867;1.070867;1.600000;0.505218;0.620000;-2.000000;0.226565;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
2140.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.349849;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.349849;0.068147;1.080000;1.048313;0.349849;0.001687;0.000052;0.347766;1.043924;1.070867;1.070867;1.600000;0.505218;0.620000;-2.000000;0.226565;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
2150.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.350369;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.350369;0.068147;1.080000;1.048313;0.350369;0.001687;0.000052;0.348287;1.043924;1.070867;1.070867;1.600000;0.505218;0.620000;-2.000000;0.226565;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
2160.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.350890;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.350890;0.068147;1.080000;1.048313;0.350890;0.001687;0.000052;0.348807;1.043924;1.070867;1.070867;1.600000;0.505218;0.620000;-2.000000;0.226565;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
2170.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.351411;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.351411;0.068147;1.080000;1.048313;0.351411;0.001687;0.000052;0.349328;1.043924;1.070867;1.070867;1.600000;0.505218;0.620000;-2.000000;0.226565;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
2180.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.351932;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.351932;0.068147;1.080000;1.048313;0.351932;0.001687;0.000052;0.349849;1.043924;1.070867;1.070867;1.600000;0.505218;0.620000;-2.000000;0.226565;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
2190.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.352452;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.352452;0.068147;1.080000;1.048313;0.352452;0.001687;0.000052;0.350369;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226565;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
2200.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.352973;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.352973;0.068147;1.080000;1.048313;0.352973;0.001687;0.000052;0.350890;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226565;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
2210.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.353494;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.353494;0.068147;1.080000;1.048313;0.353494;0.001687;0.000052;0.351411;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226565;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
2220.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.354014;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.354014;0.068147;1.080000;1.048313;0.354014;0.001687;0.000052;0.351932;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226565;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
2230.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.354535;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.354535;0.068147;1.080000;1.048313;0.354535;0.001687;0.000052;0.352452;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226565;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
2240.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.355056;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.355056;0.068147;1.080000;1.048313;0.355056;0.001687;0.000052;0.352973;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226565;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
2250.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.355577;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.355577;0.068147;1.080000;1.048313;0.355577;0.001687;0.000052;0.353494;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226565;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
2260.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.356097;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.356097;0.068147;1.080000;1.048313;0.356097;0.001687;0.000052;0.354014;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226565;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
2270.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.356618;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.356618;0.068147;1.080000;1.048313;0.356618;0.001687;0.000052;0.354535;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226565;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
2280.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.357139;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.357139;0.068147;1.080000;1.048313;0.357139;0.001687;0.000052;0.355056;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226565;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
2290.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.357659;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.357659;0.068147;1.080000;1.048313;0.357659;0.001687;0.000052;0.355577;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226565;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
2300.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.358180;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.358180;0.068147;1.080000;1.048313;0.358180;0.001687;0.000052;0.356097;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226565;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
2310.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.358701;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.358701;0.068147;1.080000;1.048313;0.358701;0.001687;0.000052;0.356618;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226565;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
2320.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.359222;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.359222;0.068147;1.080000;1.048313;0.359222;0.001687;0.000052;0.357139;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226565;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
2330.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.359742;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.359742;0.068147;1.080000;1.048313;0.359742;0.001687;0.000052;0.357659;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226565;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
2340.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.360263;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.360263;0.068147;1.080000;1.048313;0.360263;0.001687;0.000052;0.358180;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226565;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
2350.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.360784;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.360784;0.068147;1.080000;1.048313;0.360784;0.001687;0.000052;0.358701;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226565;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
2360.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.361304;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.361304;0.068147;1.080000;1.048313;0.361304;0.001687;0.000052;0.359222;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226565;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
2370.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.361825;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.361825;0.068147;1.080000;1.048313;0.361825;0.001687;0.000052;0.359742;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226565;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226565;0.068638;1.075000;1.043924;0.226565;0.006076;0.000000;0.219064;
2380.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.362346;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.362346;0.068147;1.080000;1.048313;0.362346;0.001687;0.000052;0.360263;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2390.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.362867;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.362867;0.068147;1.080000;1.048313;0.362867;0.001687;0.000052;0.360784;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2400.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.363387;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.363387;0.068147;1.080000;1.048313;0.363387;0.001687;0.000052;0.361304;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2410.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.363908;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.363908;0.068147;1.080000;1.048313;0.363908;0.001687;0.000052;0.361825;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2420.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.364429;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.364429;0.068147;1.080000;1.048313;0.364429;0.001687;0.000052;0.362346;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2430.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.364949;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.364949;0.068147;1.080000;1.048313;0.364949;0.001687;0.000052;0.362867;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2440.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.365470;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.365470;0.068147;1.080000;1.048313;0.365470;0.001687;0.000052;0.363387;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2450.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.365991;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.365991;0.068147;1.080000;1.048313;0.365991;0.001687;0.000052;0.363908;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2460.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.366512;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.366512;0.068147;1.080000;1.048313;0.366512;0.001687;0.000052;0.364429;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2470.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.367032;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.367032;0.068147;1.080000;1.048313;0.367032;0.001687;0.000052;0.364949;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2480.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.367553;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.367553;0.068147;1.080000;1.048313;0.367553;0.001687;0.000052;0.365470;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2490.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.368074;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.368074;0.068147;1.080000;1.048313;0.368074;0.001687;0.000052;0.365991;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2500.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.368594;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.368594;0.068147;1.080000;1.048313;0.368594;0.001687;0.000052;0.366512;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2510.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.369115;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.369115;0.068147;1.080000;1.048313;0.369115;0.001687;0.000052;0.367032;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2520.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.369636;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.369636;0.068147;1.080000;1.048313;0.369636;0.001687;0.000052;0.367553;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2530.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.370157;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.370157;0.068147;1.080000;1.048313;0.370157;0.001687;0.000052;0.368074;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2540.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.370677;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.370677;0.068147;1.080000;1.048313;0.370677;0.001687;0.000052;0.368594;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2550.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.371198;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.371198;0.068147;1.080000;1.048313;0.371198;0.001687;0.000052;0.369115;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2560.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.371719;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.371719;0.068147;1.080000;1.048313;0.371719;0.001687;0.000052;0.369636;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2570.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.372239;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.372239;0.068147;1.080000;1.048313;0.372239;0.001687;0.000052;0.370157;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2580.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.372760;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.372760;0.068147;1.080000;1.048313;0.372760;0.001687;0.000052;0.370677;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2590.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.373281;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.373281;0.068147;1.080000;1.048313;0.373281;0.001687;0.000052;0.371198;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2600.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.373802;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.373802;0.068147;1.080000;1.048313;0.373802;0.001687;0.000052;0.371719;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2610.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.374322;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.374322;0.068147;1.080000;1.048313;0.374322;0.001687;0.000052;0.372239;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2620.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.374843;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.374843;0.068147;1.080000;1.048313;0.374843;0.001687;0.000052;0.372760;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2630.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.375364;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.375364;0.068147;1.080000;1.048313;0.375364;0.001687;0.000052;0.373281;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2640.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.375884;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.375884;0.068147;1.080000;1.048313;0.375884;0.001687;0.000052;0.373802;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2650.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.376405;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.376405;0.068147;1.080000;1.048313;0.376405;0.001687;0.000052;0.374322;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2660.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.376926;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.376926;0.068147;1.080000;1.048313;0.376926;0.001687;0.000052;0.374843;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2670.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.377447;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.377447;0.068147;1.080000;1.048313;0.377447;0.001687;0.000052;0.375364;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2680.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.377967;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.377967;0.068147;1.080000;1.048313;0.377967;0.001687;0.000052;0.375884;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2690.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.378488;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.378488;0.068147;1.080000;1.048313;0.378488;0.001687;0.000052;0.376405;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2700.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.379009;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.379009;0.068147;1.080000;1.048313;0.379009;0.001687;0.000052;0.376926;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2710.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.379529;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.379529;0.068147;1.080000;1.048313;0.379529;0.001687;0.000052;0.377447;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2720.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.380050;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.380050;0.068147;1.080000;1.048313;0.380050;0.001687;0.000052;0.377967;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2730.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.380571;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.380571;0.068147;1.080000;1.048313;0.380571;0.001687;0.000052;0.378488;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2740.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.381092;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.381092;0.068147;1.080000;1.048313;0.381092;0.001687;0.000052;0.379009;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2750.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.381612;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.381612;0.068147;1.080000;1.048313;0.381612;0.001687;0.000052;0.379529;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2760.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.382133;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.382133;0.068147;1.080000;1.048313;0.382133;0.001687;0.000052;0.380050;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2770.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.382654;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.382654;0.068147;1.080000;1.048313;0.382654;0.001687;0.000052;0.380571;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2780.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.383174;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.383174;0.068147;1.080000;1.048313;0.383174;0.001687;0.000052;0.381092;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2790.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.383695;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.383695;0.068147;1.080000;1.048313;0.383695;0.001687;0.000052;0.381612;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2800.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.384216;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.384216;0.068147;1.080000;1.048313;0.384216;0.001687;0.000052;0.382133;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2810.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.384737;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.384737;0.068147;1.080000;1.048313;0.384737;0.001687;0.000052;0.382654;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2820.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.385257;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.385257;0.068147;1.080000;1.048313;0.385257;0.001687;0.000052;0.383174;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2830.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.385778;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.385778;0.068147;1.080000;1.048313;0.385778;0.001687;0.000052;0.383695;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2840.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.386299;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.386299;0.068147;1.080000;1.048313;0.386299;0.001687;0.000052;0.384216;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2850.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.386819;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.386819;0.068147;1.080000;1.048313;0.386819;0.001687;0.000052;0.384737;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2860.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.387340;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.387340;0.068147;1.080000;1.048313;0.387340;0.001687;0.000052;0.385257;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2870.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.387861;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.387861;0.068147;1.080000;1.048313;0.387861;0.001687;0.000052;0.385778;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2880.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.388382;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.388382;0.068147;1.080000;1.048313;0.388382;0.001687;0.000052;0.386299;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2890.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.388902;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.388902;0.068147;1.080000;1.048313;0.388902;0.001687;0.000052;0.386819;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2900.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.389423;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.389423;0.068147;1.080000;1.048313;0.389423;0.001687;0.000052;0.387340;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2910.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.389944;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.389944;0.068147;1.080000;1.048313;0.389944;0.001687;0.000052;0.387861;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2920.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.390464;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.390464;0.068147;1.080000;1.048313;0.390464;0.001687;0.000052;0.388382;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2930.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.390985;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.390985;0.068147;1.080000;1.048313;0.390985;0.001687;0.000052;0.388902;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2940.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.391506;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.391506;0.068147;1.080000;1.048313;0.391506;0.001687;0.000052;0.389423;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2950.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.392026;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.392026;0.068147;1.080000;1.048313;0.392026;0.001687;0.000052;0.389944;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2960.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.392547;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.392547;0.068147;1.080000;1.048313;0.392547;0.001687;0.000052;0.390464;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2970.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.393068;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.393068;0.068147;1.080000;1.048313;0.393068;0.001687;0.000052;0.390985;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2980.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.393589;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.393589;0.068147;1.080000;1.048313;0.393589;0.001687;0.000052;0.391506;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
2990.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.394109;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.394109;0.068147;1.080000;1.048313;0.394109;0.001687;0.000052;0.392026;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
3000.000000;1.048313;1.080000;1.080000;1.600000;0.607761;0.620000;-2.000000;0.394630;0.370520;1.080000;1.048313;1.052029;1.080000;1.600000;0.019802;0.019802;-1.200000;0.394630;0.068147;1.080000;1.048313;0.394630;0.001687;0.000052;0.392547;1.043924;1.070867;1.070867;1.600000;0.505217;0.620000;-2.000000;0.226566;0.317192;1.070867;1.043924;1.047679;1.075000;1.600000;0.019802;0.019802;-1.200000;0.226566;0.068638;1.075000;1.043924;0.226566;0.006076;0.000000;0.219064;
