time;NETWORK__BUS__A_TN_Upu;NETWORK__BUS__B_TN_Upu;NETWORK__BUS__A2_TN_Upu;NETWORK__BUS__B2_TN_Upu;NETWORK__BUS__C_TN_Upu;NETWORK__BUS__E_TN_Upu;NETWORK__BUS__F_TN_Upu;GFLVSC_WP1_GFL_plantController_PInjRefPu;GFLVSC_WP1_GFL_plantController_QInjRefPu;GFLVSC_WP2_GFL_plantController_PInjRefPu;GFLVSC_WP2_GFL_plantController_QInjRefPu;GFLVSC_HVDC1_GFL_plantController_PInjRefPu;GFLVSC_HVDC1_GFL_plantController_QInjRefPu;GFLVSC_HVDC2_GFL_plantController_PInjRefPu;GFLVSC_HVDC2_GFL_plantController_QInjRefPu;GFLVSC_WP1_GFL_plantController_PRefPu;GFLVSC_WP1_GFL_plantController_PRegFilteredPu;GFLVSC_WP1_GFL_plantController_URefPu;GFLVSC_WP1_GFL_plantController_QRegFilteredPu;GFLVSC_WP1_GFL_plantController_URegFilteredPu;GFLVSC_WP2_GFL_plantController_PRefPu;GFLVSC_WP2_GFL_plantController_PRegFilteredPu;GFLVSC_WP2_GFL_plantController_URefPu;GFLVSC_WP2_GFL_plantController_QRegFilteredPu;GFLVSC_WP2_GFL_plantController_URegFilteredPu;GFLVSC_HVDC1_GFL_plantController_PRefPu;GFLVSC_HVDC1_GFL_plantController_PRegFilteredPu;GFLVSC_HVDC1_GFL_plantController_URefPu;GFLVSC_HVDC1_GFL_plantController_QRegFilteredPu;GFLVSC_HVDC1_GFL_plantController_URegFilteredPu;GFLVSC_HVDC2_GFL_plantController_PRefPu;GFLVSC_HVDC2_GFL_plantController_PRegFilteredPu;GFLVSC_HVDC2_GFL_plantController_URefPu;GFLVSC_HVDC2_GFL_plantController_QRegFilteredPu;GFLVSC_HVDC2_GFL_plantController_URegFilteredPu;InfBus_infiniteBus_UBus0Pu;InfBus_infiniteBus_UPhaseBus0;
0.00000;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.00100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.01100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.02100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.03100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.04100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.05100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.06100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.07100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.08100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.09100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.10100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.11100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.12100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.13100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.14100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.15100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.16100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.17100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.18100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.19100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.20100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.21100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.22100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.23100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.24100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.25100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.26100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.27100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.28100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.29100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.30100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.31100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.32100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.33100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.34100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.35100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.36100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.37100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.38100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.39100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.40100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.41100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.42100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.43100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.44100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.45100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.46100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.47100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.48100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.49100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.50100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.51100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.52100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.53100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.54100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.55100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.56100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.57100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.58100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.59100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.60100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.61100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.62100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.63100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.64100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.65100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.66100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.67100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.68100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.69100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.70100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.71100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.72100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.73100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.74100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.75100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.76100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.77100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.78100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.79100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.80100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.81100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.82100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.83100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.84100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.85100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.86100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.87100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.88100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.89100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.90100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.91100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.92100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.93100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.94100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.95100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.96100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.97100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.98100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
0.99100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.00200;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.01300;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.02400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.03500;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.04600;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.05700;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.06800;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.07900;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.09000;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.10100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.11200;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.12300;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.13400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.14500;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.15600;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.16700;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.17800;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.18900;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.20000;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.21100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.22200;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.23300;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.24400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.25500;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.26600;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.27700;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.28800;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.29900;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.31000;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.32100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.33200;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.34300;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.35400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.36500;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.37600;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.38700;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.39800;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.40900;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.42000;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.43100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.44200;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.45300;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.46400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.47500;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.48600;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.49700;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.50800;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.51900;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.53000;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.54100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.55200;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.56300;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
