time;NETWORK__BUS__A_TN_Upu;NETWORK__BUS__B_TN_Upu;NETWORK__BUS__A2_TN_Upu;NETWORK__BUS__B2_TN_Upu;NETWORK__BUS__C_TN_Upu;NETWORK__BUS__E_TN_Upu;NETWORK__BUS__F_TN_Upu;GFLVSC_WP1_GFL_plantController_PInjRefPu;GFLVSC_WP1_GFL_plantController_QInjRefPu;GFLVSC_WP2_GFL_plantController_PInjRefPu;GFLVSC_WP2_GFL_plantController_QInjRefPu;GFLVSC_HVDC1_GFL_plantController_PInjRefPu;GFLVSC_HVDC1_GFL_plantController_QInjRefPu;GFLVSC_HVDC2_GFL_plantController_PInjRefPu;GFLVSC_HVDC2_GFL_plantController_QInjRefPu;GFLVSC_WP1_GFL_plantController_PRefPu;GFLVSC_WP1_GFL_plantController_PRegFilteredPu;GFLVSC_WP1_GFL_plantController_URefPu;GFLVSC_WP1_GFL_plantController_QRegFilteredPu;GFLVSC_WP1_GFL_plantController_URegFilteredPu;GFLVSC_WP2_GFL_plantController_PRefPu;GFLVSC_WP2_GFL_plantController_PRegFilteredPu;GFLVSC_WP2_GFL_plantController_URefPu;GFLVSC_WP2_GFL_plantController_QRegFilteredPu;GFLVSC_WP2_GFL_plantController_URegFilteredPu;GFLVSC_HVDC1_GFL_plantController_PRefPu;GFLVSC_HVDC1_GFL_plantController_PRegFilteredPu;GFLVSC_HVDC1_GFL_plantController_URefPu;GFLVSC_HVDC1_GFL_plantController_QRegFilteredPu;GFLVSC_HVDC1_GFL_plantController_URegFilteredPu;GFLVSC_HVDC2_GFL_plantController_PRefPu;GFLVSC_HVDC2_GFL_plantController_PRegFilteredPu;GFLVSC_HVDC2_GFL_plantController_URefPu;GFLVSC_HVDC2_GFL_plantController_QRegFilteredPu;GFLVSC_HVDC2_GFL_plantController_URegFilteredPu;InfBus_infiniteBus_UBus0Pu;InfBus_infiniteBus_UPhaseBus0;
1.57400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.58500;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.59600;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.60700;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.61800;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.62900;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.64000;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.65100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.66200;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.67300;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.68400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.69500;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.70600;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.71700;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.72800;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.73900;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.75000;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.76100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.77200;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.78300;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.79400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.80500;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.81600;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.82700;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.83800;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.84900;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.86000;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.87100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.88200;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.89300;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.90400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.91500;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.92600;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.93700;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.94800;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.95900;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.97000;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.98100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
1.99200;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.00300;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.01400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.02500;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.03600;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.04700;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.05800;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.06900;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.08000;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.09100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.10200;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.11300;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.12400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.13500;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.14600;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.15700;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.16800;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.17900;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.19000;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.20100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.21200;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.22300;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.23400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.24500;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.25600;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.26700;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.27800;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.28900;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.30000;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.31100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.32200;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.33300;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.34400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.35500;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.36600;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.37700;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.38800;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.39900;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.41000;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.42100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.43200;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.44300;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.45400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.46500;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.47600;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.48700;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.49800;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.50900;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.52000;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.53100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.54200;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.55300;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.56400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.57500;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.58600;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.59700;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.60800;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.61900;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.63000;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.64100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.65200;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.66300;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.67400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.68500;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.69600;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.70700;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.71800;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.72900;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.74000;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.75100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.76200;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.77300;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.78400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.79500;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.80600;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.81700;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.82800;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.83900;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.85000;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.86100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.87200;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.88300;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.89400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.90500;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.91600;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.92700;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.93800;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.94900;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.96000;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.97100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.98200;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
2.99300;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.00400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.01500;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.02600;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.03700;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.04800;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.05900;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.07000;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.08100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.09200;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.10300;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.11400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.12500;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.13600;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.14700;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.15800;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.16900;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.18000;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.19100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.20200;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.21300;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.22400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.23500;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.24600;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
