time;NETWORK__BUS__A_TN_Upu;NETWORK__BUS__B_TN_Upu;NETWORK__BUS__A2_TN_Upu;NETWORK__BUS__B2_TN_Upu;NETWORK__BUS__C_TN_Upu;NETWORK__BUS__E_TN_Upu;NETWORK__BUS__F_TN_Upu;GFLVSC_WP1_GFL_plantController_PInjRefPu;GFLVSC_WP1_GFL_plantController_QInjRefPu;GFLVSC_WP2_GFL_plantController_PInjRefPu;GFLVSC_WP2_GFL_plantController_QInjRefPu;GFLVSC_HVDC1_GFL_plantController_PInjRefPu;GFLVSC_HVDC1_GFL_plantController_QInjRefPu;GFLVSC_HVDC2_GFL_plantController_PInjRefPu;GFLVSC_HVDC2_GFL_plantController_QInjRefPu;GFLVSC_WP1_GFL_plantController_PRefPu;GFLVSC_WP1_GFL_plantController_PRegFilteredPu;GFLVSC_WP1_GFL_plantController_URefPu;GFLVSC_WP1_GFL_plantController_QRegFilteredPu;GFLVSC_WP1_GFL_plantController_URegFilteredPu;GFLVSC_WP2_GFL_plantController_PRefPu;GFLVSC_WP2_GFL_plantController_PRegFilteredPu;GFLVSC_WP2_GFL_plantController_URefPu;GFLVSC_WP2_GFL_plantController_QRegFilteredPu;GFLVSC_WP2_GFL_plantController_URegFilteredPu;GFLVSC_HVDC1_GFL_plantController_PRefPu;GFLVSC_HVDC1_GFL_plantController_PRegFilteredPu;GFLVSC_HVDC1_GFL_plantController_URefPu;GFLVSC_HVDC1_GFL_plantController_QRegFilteredPu;GFLVSC_HVDC1_GFL_plantController_URegFilteredPu;GFLVSC_HVDC2_GFL_plantController_PRefPu;GFLVSC_HVDC2_GFL_plantController_PRegFilteredPu;GFLVSC_HVDC2_GFL_plantController_URefPu;GFLVSC_HVDC2_GFL_plantController_QRegFilteredPu;GFLVSC_HVDC2_GFL_plantController_URegFilteredPu;InfBus_infiniteBus_UBus0Pu;InfBus_infiniteBus_UPhaseBus0;
3.25700;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.26800;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.27900;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.29000;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.30100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.31200;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.32300;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.33400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.34500;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.35600;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.36700;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.37800;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.38900;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.40000;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.41100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.42200;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.43300;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.44400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.45500;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.46600;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.47700;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.48800;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.49900;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.51000;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.52100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.53200;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.54300;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.55400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.56500;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.57600;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.58700;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.59800;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.60900;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.62000;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.63100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.64200;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.65300;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.66400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.67500;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.68600;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.69700;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.70800;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.71900;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.73000;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.74100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.75200;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.76300;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.77400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.78500;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.79600;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.80700;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.81800;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.82900;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.84000;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.85100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.86200;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.87300;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.88400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.89500;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.90600;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.91700;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.92800;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.93900;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.95000;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.96100;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.97200;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.98300;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
3.99400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.00400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.01400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.02400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.03400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.04400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.05400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.06400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.07400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.08400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.09400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.10400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.11400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.12400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.13400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.14400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.15400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.16400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.17400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.18400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.19400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.20400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.21400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.22400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.23400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.24400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.25400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.26400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.27400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.28400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.29400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.30400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.31400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.32400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.33400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.34400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.35400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.36400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.37400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.38400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.39400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.40400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.41400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.42400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.43400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.44400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.45400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.46400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.47400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.48400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.49400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.50400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.51400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.52400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.53400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.54400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.55400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.56400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.57400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.58400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.59400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.60400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.61400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.62400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.63400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.64400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.65400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.66400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.67400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.68400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.69400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.70400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.71400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.72400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.73400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.74400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.75400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.76400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.77400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.78400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.79400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.80400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.81400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.82400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.83400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.84400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
