time;NETWORK__BUS__A_TN_Upu;NETWORK__BUS__B_TN_Upu;NETWORK__BUS__A2_TN_Upu;NETWORK__BUS__B2_TN_Upu;NETWORK__BUS__C_TN_Upu;NETWORK__BUS__E_TN_Upu;NETWORK__BUS__F_TN_Upu;GFLVSC_WP1_GFL_plantController_PInjRefPu;GFLVSC_WP1_GFL_plantController_QInjRefPu;GFLVSC_WP2_GFL_plantController_PInjRefPu;GFLVSC_WP2_GFL_plantController_QInjRefPu;GFLVSC_HVDC1_GFL_plantController_PInjRefPu;GFLVSC_HVDC1_GFL_plantController_QInjRefPu;GFLVSC_HVDC2_GFL_plantController_PInjRefPu;GFLVSC_HVDC2_GFL_plantController_QInjRefPu;GFLVSC_WP1_GFL_plantController_PRefPu;GFLVSC_WP1_GFL_plantController_PRegFilteredPu;GFLVSC_WP1_GFL_plantController_URefPu;GFLVSC_WP1_GFL_plantController_QRegFilteredPu;GFLVSC_WP1_GFL_plantController_URegFilteredPu;GFLVSC_WP2_GFL_plantController_PRefPu;GFLVSC_WP2_GFL_plantController_PRegFilteredPu;GFLVSC_WP2_GFL_plantController_URefPu;GFLVSC_WP2_GFL_plantController_QRegFilteredPu;GFLVSC_WP2_GFL_plantController_URegFilteredPu;GFLVSC_HVDC1_GFL_plantController_PRefPu;GFLVSC_HVDC1_GFL_plantController_PRegFilteredPu;GFLVSC_HVDC1_GFL_plantController_URefPu;GFLVSC_HVDC1_GFL_plantController_QRegFilteredPu;GFLVSC_HVDC1_GFL_plantController_URegFilteredPu;GFLVSC_HVDC2_GFL_plantController_PRefPu;GFLVSC_HVDC2_GFL_plantController_PRegFilteredPu;GFLVSC_HVDC2_GFL_plantController_URefPu;GFLVSC_HVDC2_GFL_plantController_QRegFilteredPu;GFLVSC_HVDC2_GFL_plantController_URegFilteredPu;InfBus_infiniteBus_UBus0Pu;InfBus_infiniteBus_UPhaseBus0;
4.85400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.86400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.87400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.88400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.89400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.90400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.91400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.92400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.93400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.94400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.95400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.96400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.97400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.98400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
4.99400;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
5.00000;1.01649;1.01845;1.05091;1.02590;1.00055;1.06870;1.03739;0.82984;-0.06641;0.82989;-0.30700;0.95376;-0.04474;0.82007;0.29648;0.82983;0.82983;1.04656;-0.06642;1.06870;0.82988;0.82988;0.93505;-0.30701;1.03739;0.95375;0.95375;1.00157;-0.04475;1.01649;0.82006;0.82006;1.11727;0.29647;1.01845;1.05192;-0.30779;
5.00100;0.11030;0.24970;0.20986;0.29343;0.51826;0.25143;0.32683;0.84014;-0.06641;0.89691;-0.30700;1.05323;-0.04474;0.89491;0.29648;0.82983;0.80933;1.04656;-0.05882;1.04487;0.82988;0.69646;0.93505;-0.20443;0.87214;0.95375;0.75575;1.00157;-0.02329;0.80574;0.82006;0.67109;1.11727;0.26660;0.83967;1.05192;-0.30779;
5.00200;0.12974;0.29183;0.25441;0.35379;0.53971;0.30050;0.38854;0.84981;-0.04639;0.94450;-0.19933;1.00000;0.13183;0.95934;0.35000;0.82983;0.79017;1.04656;-0.04941;1.02317;0.82988;0.60236;0.93505;-0.11691;0.75967;0.95375;0.59530;1.00157;0.00468;0.64853;0.82006;0.54353;1.11727;0.26331;0.71227;1.05192;-0.30779;
5.00300;0.14409;0.31845;0.27144;0.39114;0.55545;0.30973;0.42800;0.86010;-0.03727;0.97744;-0.17266;1.00000;0.18668;1.01293;0.35000;0.82983;0.76989;1.04656;-0.04092;1.00237;0.82988;0.53785;0.93505;-0.04170;0.68254;0.95375;0.46849;1.00157;0.03403;0.53122;0.82006;0.43815;1.11727;0.27427;0.62068;1.05192;-0.30779;
5.00400;0.15175;0.33127;0.29794;0.40913;0.56291;0.33794;0.44733;0.87049;-0.02904;1.00067;-0.15500;1.00000;0.22753;1.00000;0.35000;0.82983;0.74949;1.04656;-0.03111;0.98300;0.82988;0.49298;0.93505;0.02068;0.62784;0.95375;0.36960;1.00157;0.06130;0.44297;0.82006;0.35350;1.11727;0.29014;0.55337;1.05192;-0.30779;
5.00400;0.15175;0.33127;0.29794;0.40913;0.56291;0.33794;0.44733;0.87049;-0.02904;1.00000;-0.15500;1.00000;0.22753;1.00000;0.35000;0.82983;0.74949;1.04656;-0.03111;0.98300;0.82988;0.49298;0.93505;0.02068;0.62784;0.95375;0.36960;1.00157;0.06130;0.44297;0.82006;0.35350;1.11727;0.29014;0.55337;1.05192;-0.30779;
5.00900;0.15680;0.33538;0.32541;0.40396;0.56701;0.36930;0.44057;0.91987;0.00580;1.00000;-0.10773;1.00000;0.32757;1.00000;0.35000;0.82983;0.65399;1.04656;0.02287;0.89804;0.82988;0.38961;0.93505;0.16224;0.49456;0.95375;0.12662;1.00157;0.13873;0.23285;0.82006;0.13761;1.11727;0.34400;0.39411;1.05192;-0.30779;
5.01200;0.15622;0.33254;0.32467;0.39405;0.56640;0.36823;0.42919;0.94713;0.02451;1.00000;-0.09000;1.00000;0.35116;1.00000;0.35000;0.82983;0.60245;1.04656;0.05254;0.85307;0.82988;0.36486;0.93505;0.17563;0.46039;0.95375;0.07780;1.00157;0.15469;0.19094;0.82006;0.09150;1.11727;0.35423;0.36079;1.05192;-0.30779;
5.01400;0.15588;0.33086;0.32421;0.38818;0.56605;0.36755;0.42244;0.96439;0.03631;1.00000;-0.08022;1.00000;0.35000;1.00000;0.35000;0.82983;0.57030;1.04656;0.07084;0.82518;0.82988;0.35438;0.93505;0.17408;0.44538;0.95375;0.06108;1.00157;0.15995;0.17656;0.82006;0.07459;1.11727;0.35694;0.34863;1.05192;-0.30779;
5.01800;0.15526;0.32789;0.32333;0.37768;0.56546;0.36624;0.41039;0.99694;0.05844;1.00000;-0.06357;1.00000;0.35000;1.00000;0.35000;0.82983;0.51082;1.04656;0.10424;0.77401;0.82988;0.34057;0.93505;0.16140;0.42477;0.95375;0.04502;1.00157;0.16459;0.16277;0.82006;0.05607;1.11727;0.35805;0.33564;1.05192;-0.30779;
5.01900;0.15512;0.32721;0.32310;0.37529;0.56533;0.36590;0.40764;1.00469;0.06368;1.00000;-0.05983;1.00000;0.35000;1.00000;0.35000;0.82983;0.49689;1.04656;0.11197;0.76211;0.82988;0.33798;0.93505;0.15744;0.42078;0.95375;0.04293;1.00157;0.16510;0.16099;0.82006;0.05316;1.11727;0.35787;0.33368;1.05192;-0.30779;
5.02400;0.15446;0.32419;0.32186;0.36450;0.56478;0.36408;0.39526;1.00000;0.08836;1.00000;-0.04281;1.00000;0.35000;1.00000;0.35000;0.82983;0.43232;1.04656;0.14717;0.70747;0.82988;0.32772;0.93505;0.13742;0.40464;0.95375;0.03724;1.00157;0.16609;0.15634;0.82006;0.04298;1.11727;0.35605;0.32735;1.05192;-0.30779;
5.02800;0.15397;0.32214;0.32074;0.35714;0.56443;0.36248;0.38681;1.00000;0.10643;1.00000;-0.03070;1.00000;0.35000;1.00000;0.35000;0.82983;0.38621;1.04656;0.17159;0.66903;0.82988;0.32141;0.93505;0.12300;0.39457;0.95375;0.03512;1.00157;0.16609;0.15488;0.82006;0.03725;1.11727;0.35428;0.32433;1.05192;-0.30779;
5.03300;0.15339;0.31994;0.31920;0.34929;0.56407;0.36031;0.37782;1.00000;0.12722;1.00000;-0.01696;1.00000;0.35000;1.00000;0.35000;0.82983;0.33460;1.04656;0.19799;0.62670;0.82988;0.31493;0.93505;0.10781;0.38416;0.95375;0.03321;1.00157;0.16585;0.15391;0.82006;0.03112;1.11727;0.35220;0.32157;1.05192;-0.30779;
5.03400;0.15327;0.31954;0.31887;0.34788;0.56401;0.35985;0.37621;1.00000;0.13116;1.00000;-0.01437;1.00000;0.35000;1.00000;0.35000;0.82983;0.32501;1.04656;0.20277;0.61892;0.82988;0.31378;0.93505;0.10513;0.38231;0.95375;0.03286;1.00157;0.16579;0.15376;0.82006;0.02997;1.11727;0.35181;0.32110;1.05192;-0.30779;
5.04300;0.15226;0.31648;0.31561;0.33731;0.56351;0.35545;0.36414;1.00000;0.16390;1.00000;0.00701;1.00000;0.35000;1.00000;0.35000;0.82983;0.24816;1.04656;0.23925;0.55777;0.82988;0.30522;0.93505;0.08585;0.36848;0.95375;0.02946;1.00157;0.16529;0.15264;0.82006;0.02020;1.11727;0.34875;0.31759;1.05192;-0.30779;
5.04400;0.15215;0.31619;0.31522;0.33634;0.56346;0.35492;0.36305;1.00000;0.16727;1.00000;0.00920;1.00000;0.35000;1.00000;0.35000;0.82983;0.24057;1.04656;0.24265;0.55186;0.82988;0.30444;0.93505;0.08417;0.36721;0.95375;0.02906;1.00157;0.16524;0.15253;0.82006;0.01917;1.11727;0.34845;0.31727;1.05192;-0.30779;
5.04700;0.15181;0.31537;0.31399;0.33366;0.56332;0.35331;0.36001;1.00000;0.17709;1.00000;0.01555;1.00000;0.35000;1.00000;0.35000;0.82983;0.21881;1.04656;0.25214;0.53504;0.82988;0.30232;0.93505;0.07962;0.36371;0.95375;0.02779;1.00157;0.16508;0.15219;0.82006;0.01616;1.11727;0.34760;0.31635;1.05192;-0.30779;
5.05400;0.15101;0.31372;0.31097;0.32859;0.56300;0.34941;0.35432;1.00000;0.19855;1.00000;0.02933;1.00000;0.35000;1.00000;0.35000;0.82983;0.17340;1.04656;0.27064;0.50062;0.82988;0.29839;0.93505;0.07145;0.35706;0.95375;0.02458;1.00157;0.16470;0.15139;0.82006;0.00952;1.11727;0.34583;0.31451;1.05192;-0.30779;
5.06400;0.14985;0.31187;0.30635;0.32374;0.56258;0.34361;0.34900;1.00000;0.22637;1.00000;0.04689;1.00000;0.35000;1.00000;0.35000;0.82983;0.11950;1.04656;0.28968;0.46104;0.82988;0.29498;0.93505;0.06456;0.35065;0.95375;0.01950;1.00157;0.16410;0.15023;0.82006;0.00108;1.11727;0.34372;0.31246;1.05192;-0.30779;
5.07400;0.14868;0.31050;0.30155;0.32111;0.56217;0.33772;0.34630;1.00000;0.25168;1.00000;0.06245;1.00000;0.35000;1.00000;0.35000;0.82983;0.07593;1.04656;0.30205;0.43009;0.82988;0.29369;0.93505;0.06190;0.34711;0.95375;0.01400;1.00157;0.16336;0.14906;0.82006;-0.00604;1.11727;0.34201;0.31094;1.05192;-0.30779;
5.08400;0.14754;0.30952;0.29680;0.32017;0.56178;0.33201;0.34559;1.00000;0.27514;1.00000;0.07647;1.00000;0.35000;1.00000;0.35000;0.82983;0.04056;1.04656;0.30956;0.40559;0.82988;0.29406;0.93505;0.06231;0.34576;0.95375;0.00833;1.00157;0.16248;0.14791;0.82006;-0.01175;1.11727;0.34065;0.30983;1.05192;-0.30779;
5.09400;0.14648;0.30886;0.29237;0.32052;0.56143;0.32677;0.34637;1.00000;0.29721;1.00000;0.08928;1.00000;0.35000;1.00000;0.35000;0.82983;0.01181;1.04656;0.31363;0.38597;0.82988;0.29570;0.93505;0.06493;0.34607;0.95375;0.00269;1.00157;0.16148;0.14682;0.82006;-0.01603;1.11727;0.33964;0.30907;1.05192;-0.30779;
5.10000;0.14582;0.30854;0.28929;0.32116;0.56120;0.32313;0.34736;1.00000;0.30998;1.00000;0.09651;1.00000;0.35000;1.00000;0.35000;0.82983;-0.00279;1.04656;0.31470;0.37598;0.82988;0.29713;0.93505;0.06733;0.34685;0.95375;-0.00061;1.00157;0.16079;0.14618;0.82006;-0.01796;1.11727;0.33917;0.30872;1.05192;-0.30779;
5.10100;1.44447;1.41936;1.56184;1.39897;1.29045;1.57213;1.39326;1.00000;0.29275;1.00000;0.01399;1.00000;0.35000;1.00000;0.35000;0.82983;-0.02629;1.04656;0.32092;0.41086;0.82988;0.39238;0.93505;-0.16192;0.59020;0.95375;0.00852;1.00157;0.48521;0.44811;0.82006;0.12276;1.11727;0.51611;0.56701;1.05192;-0.30779;
5.10200;1.24771;1.22548;1.29999;1.17260;1.16832;1.29994;1.16212;1.00000;0.28283;1.00000;-0.02306;1.00000;0.19707;1.00000;0.35000;0.82983;-0.03411;1.04656;0.30984;0.43678;0.82988;0.46254;0.93505;-0.33406;0.72320;0.95375;0.03126;1.00157;0.63018;0.63406;0.82006;0.27625;1.11727;0.55392;0.72014;1.05192;-0.30779;
5.10350;1.11475;1.09560;1.13106;1.02782;1.08394;1.12630;1.01710;1.00000;0.27303;1.00000;-0.04686;1.00000;0.10357;1.00000;0.35000;0.82983;-0.03550;1.04656;0.28556;0.46794;0.82988;0.54598;0.93505;-0.49972;0.82802;0.95375;0.07444;1.00157;0.69126;0.80073;0.82006;0.46958;1.11727;0.52935;0.85156;1.05192;-0.30779;
5.10450;1.09441;1.07584;1.10753;1.00819;1.07111;1.10206;0.99829;1.00000;0.26766;1.00000;-0.05485;1.00000;0.06975;1.00000;0.35000;0.82983;-0.03556;1.04656;0.26896;0.48642;0.82988;0.58870;0.93505;-0.56694;0.86762;0.95375;0.10257;1.00157;0.68792;0.86902;0.82006;0.56585;1.11727;0.49852;0.90372;1.05192;-0.30779;
5.10650;1.09749;1.08064;1.11370;1.02348;1.07307;1.10824;1.01695;1.00000;0.25716;1.00000;-0.07075;1.00000;0.02734;1.00000;0.35000;0.82983;-0.03772;1.04656;0.23812;0.52196;0.82988;0.66064;0.93505;-0.64158;0.92647;0.95375;0.15087;1.00157;0.65862;0.96208;0.82006;0.70468;1.11727;0.44370;0.97539;1.05192;-0.30779;
5.10750;1.10328;1.08793;1.12073;1.03810;1.07671;1.11531;1.03375;1.00000;0.25194;1.00000;-0.08036;1.00000;0.01355;1.00000;0.35000;0.82983;-0.03951;1.04656;0.22369;0.53926;0.82988;0.69388;0.93505;-0.65590;0.95142;0.95375;0.17103;1.00157;0.63995;0.99492;0.82006;0.75447;1.11727;0.42285;1.00156;1.05192;-0.30779;
5.11050;1.11531;1.10513;1.13332;1.07672;1.08449;1.12760;1.07862;1.00000;0.23678;0.94518;-0.11383;1.00000;-0.00910;0.92642;0.35000;0.82983;-0.04602;1.04656;0.18287;0.58897;0.82988;0.78525;0.93505;-0.63874;1.01485;0.95375;0.21963;1.00157;0.57231;1.05939;0.82006;0.85402;1.11727;0.38027;1.05605;1.05192;-0.30779;
5.11450;1.12095;1.11536;1.13929;1.10638;1.08841;1.13323;1.11381;1.00000;0.21820;0.89926;-0.15672;1.00000;-0.01419;0.89182;0.33238;0.82983;-0.05632;1.04656;0.13349;0.64956;0.82988;0.87678;0.93505;-0.55509;1.07421;0.95375;0.26477;1.00157;0.46967;1.09897;0.82006;0.92172;1.11727;0.33712;1.09345;1.05192;-0.30779;
5.11750;1.12203;1.11817;1.14152;1.11650;1.08929;1.13552;1.12600;1.00000;0.20541;0.87702;-0.17967;1.00000;-0.01029;0.87775;0.32956;0.82983;-0.06490;1.04656;0.10069;0.69077;0.82988;0.92016;0.93505;-0.49687;1.10090;0.95375;0.28785;1.00157;0.39841;1.11144;0.82006;0.94815;1.11727;0.31068;1.10658;1.05192;-0.30779;
5.12450;1.12474;1.12372;1.14681;1.13291;1.09140;1.14114;1.14538;1.00000;0.17880;0.84855;-0.21248;1.00000;0.00262;0.85987;0.32717;0.82983;-0.08566;1.04656;0.03717;0.77460;0.82988;0.97301;0.93505;-0.40415;1.13428;0.95375;0.31926;1.00157;0.26701;1.12203;0.82006;0.97902;1.11727;0.27611;1.11979;1.05192;-0.30779;
5.13450;1.12807;1.12947;1.15288;1.14659;1.09375;1.14778;1.16114;1.00000;0.14753;0.82978;-0.23687;1.00000;0.01554;0.84530;0.32247;0.82983;-0.11209;1.04656;-0.02901;0.86948;0.82988;1.00291;0.93505;-0.33629;1.15611;0.95375;0.33793;1.00157;0.14813;1.12689;0.82006;1.00007;1.11727;0.26728;1.12755;1.05192;-0.30779;
5.13750;1.12900;1.13086;1.15451;1.14935;1.09434;1.14958;1.16426;1.00000;0.13947;0.82602;-0.24164;1.00000;0.01780;0.84177;0.32065;0.82983;-0.11878;1.04656;-0.04448;0.89323;0.82988;1.00793;0.93505;-0.32461;1.16013;0.95375;0.34109;1.00157;0.12433;1.12791;0.82006;1.00454;1.11727;0.26915;1.12916;1.05192;-0.30779;
5.13950;1.12959;1.13171;1.15554;1.15095;1.09471;1.15073;1.16606;1.00000;0.13440;0.82375;-0.24440;1.00000;0.01895;0.83954;0.31938;0.82983;-0.12288;1.04656;-0.05386;0.90801;0.82988;1.01076;0.93505;-0.31829;1.16241;0.95375;0.34290;1.00157;0.11080;1.12855;0.82006;1.00725;1.11727;0.27092;1.13014;1.05192;-0.30779;
5.14150;1.13017;1.13250;1.15654;1.15238;1.09506;1.15185;1.16766;1.00000;0.12955;0.82163;-0.24689;1.00000;0.01987;0.83738;0.31810;0.82983;-0.12670;1.04656;-0.06254;0.92200;0.82988;1.01327;0.93505;-0.31294;1.16443;0.95375;0.34456;1.00157;0.09890;1.12916;0.82006;1.00977;1.11727;0.27295;1.13104;1.05192;-0.30779;
5.14450;1.13101;1.13361;1.15801;1.15427;1.09555;1.15351;1.16976;1.00000;0.12267;0.81866;-0.25019;1.00000;0.02084;0.83426;0.31617;0.82983;-0.13193;1.04656;-0.07437;0.94162;0.82988;1.01658;0.93505;-0.30642;1.16704;0.95375;0.34684;1.00157;0.08370;1.13005;0.82006;1.01328;1.11727;0.27627;1.13228;1.05192;-0.30779;
5.15450;1.13364;1.13670;1.16269;1.15900;1.09695;1.15880;1.17493;1.00000;0.10267;0.80984;-0.25869;1.00000;0.02147;0.82463;0.31005;0.82983;-0.14529;1.04656;-0.10480;0.99668;0.82988;1.02519;0.93505;-0.29347;1.17329;0.95375;0.35361;1.00157;0.05032;1.13279;0.82006;1.02317;1.11727;0.28700;1.13571;1.05192;-0.30779;
5.16450;1.13594;1.13903;1.16701;1.16210;1.09805;1.16375;1.17829;1.00000;0.08629;0.80171;-0.26499;1.00000;0.01968;0.81565;0.30476;0.82983;-0.15334;1.04656;-0.12419;1.03893;0.82988;1.03203;0.93505;-0.28782;1.17722;0.95375;0.36000;1.00157;0.03318;1.13520;0.82006;1.03132;1.11727;0.29441;1.13828;1.05192;-0.30779;
5.17450;1.13791;1.14079;1.17102;1.16424;1.09888;1.16838;1.18059;1.00000;0.07258;0.79375;-0.27022;1.00000;0.01677;0.80697;0.30033;0.82983;-0.15742;1.04656;-0.13530;1.07159;0.82988;1.03825;0.93505;-0.28533;1.17986;0.95375;0.36631;1.00157;0.02397;1.13728;0.82006;1.03853;1.11727;0.29806;1.14022;1.05192;-0.30779;
5.18350;1.13941;1.14199;1.17434;1.16559;1.09943;1.17226;1.18204;1.00000;0.06194;0.78656;-0.27442;1.00000;0.01377;0.79924;0.29690;0.82983;-0.15860;1.04656;-0.13990;1.09475;0.82988;1.04365;0.93505;-0.28436;1.18152;0.95375;0.37194;1.00157;0.01891;1.13887;0.82006;1.04456;1.11727;0.29894;1.14155;1.05192;-0.30779;
5.18450;1.13956;1.14210;1.17470;1.16571;1.09948;1.17268;1.18217;1.00000;0.06083;0.78576;-0.27487;1.00000;0.01343;0.79838;0.29654;0.82983;-0.15862;1.04656;-0.14015;1.09702;0.82988;1.04424;0.93505;-0.28430;1.18167;0.95375;0.37257;1.00157;0.01845;1.13903;0.82006;1.04522;1.11727;0.29893;1.14168;1.05192;-0.30779;
5.19450;1.14091;1.14304;1.17802;1.16667;1.09989;1.17661;1.18323;1.00000;0.05053;0.77769;-0.27912;1.00000;0.00996;0.78980;0.29321;0.82983;-0.15776;1.04656;-0.14033;1.11699;0.82988;1.05012;0.93505;-0.28408;1.18290;0.95375;0.37875;1.00157;0.01458;1.14048;0.82006;1.05158;1.11727;0.29811;1.14274;1.05192;-0.30779;
5.19950;1.14148;1.14340;1.17955;1.16698;1.10002;1.17844;1.18358;1.00000;0.04580;0.77362;-0.28113;1.00000;0.00823;0.78550;0.29166;0.82983;-0.15675;1.04656;-0.13907;1.12534;0.82988;1.05301;0.93505;-0.28418;1.18333;0.95375;0.38181;1.00157;0.01294;1.14109;0.82006;1.05467;1.11727;0.29732;1.14315;1.05192;-0.30779;
5.20450;1.14197;1.14367;1.18099;1.16720;1.10011;1.18016;1.18384;1.00000;0.04131;0.76954;-0.28307;1.00000;0.00651;0.78119;0.29018;0.82983;-0.15544;1.04656;-0.13709;1.13279;0.82988;1.05587;0.93505;-0.28440;1.18365;0.95375;0.38486;1.00157;0.01143;1.14163;0.82006;1.05771;1.11727;0.29639;1.14348;1.05192;-0.30779;
5.20850;1.14233;1.14385;1.18209;1.16731;1.10016;1.18149;1.18397;1.00000;0.03786;0.76626;-0.28457;1.00000;0.00515;0.77773;0.28903;0.82983;-0.15421;1.04656;-0.13507;1.13817;0.82988;1.05813;0.93505;-0.28464;1.18383;0.95375;0.38729;1.00157;0.01027;1.14202;0.82006;1.06011;1.11727;0.29556;1.14369;1.05192;-0.30779;
5.21450;1.14276;1.14403;1.18360;1.16736;1.10017;1.18333;1.18406;1.00000;0.03291;0.76133;-0.28675;1.00000;0.00315;0.77253;0.28737;0.82983;-0.15213;1.04656;-0.13142;1.14539;0.82988;1.06148;0.93505;-0.28514;1.18399;0.95375;0.39091;1.00157;0.00856;1.14251;0.82006;1.06365;1.11727;0.29423;1.14392;1.05192;-0.30779;
5.22250;1.14321;1.14412;1.18540;1.16726;1.10010;1.18555;1.18399;1.00000;0.02666;0.75471;-0.28953;1.00000;0.00054;0.76558;0.28523;0.82983;-0.14894;1.04656;-0.12565;1.15367;0.82988;1.06586;0.93505;-0.28593;1.18402;0.95375;0.39569;1.00157;0.00646;1.14302;0.82006;1.06827;1.11727;0.29245;1.14408;1.05192;-0.30779;
5.22350;1.14325;1.14412;1.18561;1.16723;1.10009;1.18581;1.18397;1.00000;0.02591;0.75389;-0.28987;1.00000;0.00021;0.76471;0.28497;0.82983;-0.14852;1.04656;-0.12487;1.15460;0.82988;1.06640;0.93505;-0.28604;1.18401;0.95375;0.39628;1.00157;0.00620;1.14308;0.82006;1.06884;1.11727;0.29223;1.14409;1.05192;-0.30779;
5.22450;1.14329;1.14412;1.18582;1.16720;1.10007;1.18607;1.18395;1.00000;0.02516;0.75306;-0.29020;1.00000;-0.00011;0.76383;0.28471;0.82983;-0.14808;1.04656;-0.12408;1.15552;0.82988;1.06694;0.93505;-0.28615;1.18399;0.95375;0.39687;1.00157;0.00595;1.14313;0.82006;1.06941;1.11727;0.29201;1.14410;1.05192;-0.30779;
5.22550;1.14333;1.14412;1.18602;1.16717;1.10005;1.18632;1.18392;1.00000;0.02441;0.75223;-0.29054;1.00000;-0.00043;0.76296;0.28445;0.82983;-0.14765;1.04656;-0.12329;1.15642;0.82988;1.06748;0.93505;-0.28627;1.18398;0.95375;0.39746;1.00157;0.00570;1.14317;0.82006;1.06997;1.11727;0.29179;1.14410;1.05192;-0.30779;
5.22650;1.14337;1.14411;1.18622;1.16714;1.10003;1.18657;1.18389;1.00000;0.02367;0.75140;-0.29087;1.00000;-0.00075;0.76209;0.28419;0.82983;-0.14721;1.04656;-0.12248;1.15730;0.82988;1.06802;0.93505;-0.28638;1.18395;0.95375;0.39805;1.00157;0.00545;1.14322;0.82006;1.07054;1.11727;0.29157;1.14410;1.05192;-0.30779;
5.22750;1.14340;1.14410;1.18641;1.16710;1.10001;1.18681;1.18385;1.00000;0.02294;0.75057;-0.29120;1.00000;-0.00107;0.76122;0.28394;0.82983;-0.14676;1.04656;-0.12166;1.15816;0.82988;1.06855;0.93505;-0.28650;1.18393;0.95375;0.39864;1.00157;0.00519;1.14326;0.82006;1.07110;1.11727;0.29135;1.14410;1.05192;-0.30779;
5.22850;1.14343;1.14409;1.18660;1.16705;1.09999;1.18705;1.18381;1.00000;0.02221;0.74974;-0.29153;1.00000;-0.00138;0.76034;0.28369;0.82983;-0.14631;1.04656;-0.12083;1.15900;0.82988;1.06908;0.93505;-0.28662;1.18390;0.95375;0.39923;1.00157;0.00494;1.14330;0.82006;1.07166;1.11727;0.29113;1.14410;1.05192;-0.30779;
5.22950;1.14346;1.14408;1.18678;1.16701;1.09996;1.18728;1.18377;1.00000;0.02149;0.74891;-0.29185;1.00000;-0.00170;0.75947;0.28343;0.82983;-0.14585;1.04656;-0.11999;1.15982;0.82988;1.06961;0.93505;-0.28675;1.18387;0.95375;0.39982;1.00157;0.00470;1.14334;0.82006;1.07221;1.11727;0.29092;1.14410;1.05192;-0.30779;
5.23050;1.14349;1.14406;1.18696;1.16696;1.09994;1.18751;1.18373;1.00000;0.02077;0.74808;-0.29218;1.00000;-0.00201;0.75859;0.28318;0.82983;-0.14539;1.04656;-0.11915;1.16063;0.82988;1.07014;0.93505;-0.28687;1.18384;0.95375;0.40041;1.00157;0.00445;1.14337;0.82006;1.07277;1.11727;0.29070;1.14409;1.05192;-0.30779;
5.23150;1.14351;1.14404;1.18714;1.16691;1.09991;1.18774;1.18368;1.00000;0.02005;0.74725;-0.29250;1.00000;-0.00232;0.75772;0.28293;0.82983;-0.14493;1.04656;-0.11830;1.16142;0.82988;1.07066;0.93505;-0.28700;1.18380;0.95375;0.40099;1.00157;0.00420;1.14340;0.82006;1.07332;1.11727;0.29048;1.14408;1.05192;-0.30779;
5.23250;1.14353;1.14402;1.18731;1.16686;1.09988;1.18796;1.18363;1.00000;0.01934;0.74641;-0.29282;1.00000;-0.00263;0.75685;0.28268;0.82983;-0.14446;1.04656;-0.11744;1.16220;0.82988;1.07119;0.93505;-0.28713;1.18376;0.95375;0.40158;1.00157;0.00395;1.14343;0.82006;1.07388;1.11727;0.29026;1.14406;1.05192;-0.30779;
5.23350;1.14355;1.14400;1.18748;1.16680;1.09985;1.18818;1.18358;1.00000;0.01863;0.74558;-0.29314;1.00000;-0.00294;0.75597;0.28243;0.82983;-0.14398;1.04656;-0.11658;1.16295;0.82988;1.07171;0.93505;-0.28726;1.18372;0.95375;0.40216;1.00157;0.00371;1.14346;0.82006;1.07443;1.11727;0.29004;1.14405;1.05192;-0.30779;
5.23450;1.14356;1.14397;1.18765;1.16674;1.09982;1.18839;1.18352;1.00000;0.01793;0.74475;-0.29345;1.00000;-0.00325;0.75509;0.28219;0.82983;-0.14351;1.04656;-0.11571;1.16369;0.82988;1.07223;0.93505;-0.28739;1.18367;0.95375;0.40275;1.00157;0.00346;1.14348;0.82006;1.07497;1.11727;0.28983;1.14403;1.05192;-0.30779;
5.23550;1.14358;1.14395;1.18781;1.16668;1.09978;1.18860;1.18346;1.00000;0.01724;0.74392;-0.29377;1.00000;-0.00356;0.75422;0.28194;0.82983;-0.14303;1.04656;-0.11483;1.16442;0.82988;1.07275;0.93505;-0.28753;1.18362;0.95375;0.40333;1.00157;0.00322;1.14350;0.82006;1.07552;1.11727;0.28961;1.14401;1.05192;-0.30779;
5.23650;1.14359;1.14392;1.18797;1.16661;1.09975;1.18880;1.18340;1.00000;0.01654;0.74309;-0.29408;1.00000;-0.00387;0.75334;0.28170;0.82983;-0.14254;1.04656;-0.11395;1.16513;0.82988;1.07326;0.93505;-0.28766;1.18357;0.95375;0.40391;1.00157;0.00297;1.14352;0.82006;1.07606;1.11727;0.28940;1.14399;1.05192;-0.30779;
5.23750;1.14360;1.14388;1.18813;1.16655;1.09971;1.18901;1.18334;1.00000;0.01586;0.74225;-0.29439;1.00000;-0.00417;0.75247;0.28146;0.82983;-0.14205;1.04656;-0.11306;1.16583;0.82988;1.07378;0.93505;-0.28780;1.18352;0.95375;0.40449;1.00157;0.00273;1.14354;0.82006;1.07661;1.11727;0.28918;1.14396;1.05192;-0.30779;
5.24450;1.14359;1.14359;1.18910;1.16600;1.09942;1.19030;1.18281;1.00000;0.01115;0.73642;-0.29650;1.00000;-0.00627;0.74632;0.27979;0.82983;-0.13855;1.04656;-0.10676;1.17031;0.82988;1.07732;0.93505;-0.28880;1.18305;0.95375;0.40854;1.00157;0.00105;1.14359;0.82006;1.08035;1.11727;0.28772;1.14373;1.05192;-0.30779;
5.25050;1.14348;1.14326;1.18978;1.16543;1.09911;1.19124;1.18226;1.00000;0.00727;0.73141;-0.29824;1.00000;-0.00803;0.74104;0.27841;0.82983;-0.13543;1.04656;-0.10126;1.17365;0.82988;1.08029;0.93505;-0.28969;1.18255;0.95375;0.41197;1.00157;-0.00034;1.14353;0.82006;1.08349;1.11727;0.28651;1.14344;1.05192;-0.30779;
5.25250;1.14343;1.14314;1.18999;1.16523;1.09900;1.19152;1.18206;1.00000;0.00601;0.72974;-0.29881;1.00000;-0.00860;0.73928;0.27796;0.82983;-0.13437;1.04656;-0.09943;1.17468;0.82988;1.08126;0.93505;-0.28999;1.18237;0.95375;0.41310;1.00157;-0.00079;1.14350;0.82006;1.08452;1.11727;0.28612;1.14333;1.05192;-0.30779;
5.25350;1.14341;1.14307;1.19008;1.16512;1.09894;1.19166;1.18195;1.00000;0.00538;0.72890;-0.29909;1.00000;-0.00889;0.73840;0.27774;0.82983;-0.13383;1.04656;-0.09851;1.17517;0.82988;1.08175;0.93505;-0.29014;1.18227;0.95375;0.41367;1.00157;-0.00101;1.14348;0.82006;1.08503;1.11727;0.28593;1.14327;1.05192;-0.30779;
5.25450;1.14337;1.14300;1.19017;1.16501;1.09888;1.19179;1.18184;1.00000;0.00476;0.72806;-0.29938;1.00000;-0.00917;0.73751;0.27751;0.82983;-0.13330;1.04656;-0.09760;1.17566;0.82988;1.08223;0.93505;-0.29029;1.18217;0.95375;0.41423;1.00157;-0.00123;1.14345;0.82006;1.08554;1.11727;0.28574;1.14321;1.05192;-0.30779;
5.25550;1.14334;1.14293;1.19026;1.16490;1.09882;1.19192;1.18174;1.00000;0.00414;0.72723;-0.29965;1.00000;-0.00946;0.73663;0.27729;0.82983;-0.13276;1.04656;-0.09668;1.17613;0.82988;1.08271;0.93505;-0.29045;1.18207;0.95375;0.41480;1.00157;-0.00145;1.14343;0.82006;1.08605;1.11727;0.28555;1.14314;1.05192;-0.30779;
5.25650;1.14331;1.14286;1.19035;1.16478;1.09876;1.19205;1.18162;1.00000;0.00353;0.72639;-0.29993;1.00000;-0.00974;0.73575;0.27707;0.82983;-0.13222;1.04656;-0.09576;1.17659;0.82988;1.08319;0.93505;-0.29060;1.18197;0.95375;0.41536;1.00157;-0.00168;1.14340;0.82006;1.08655;1.11727;0.28536;1.14308;1.05192;-0.30779;
5.25750;1.14331;1.14282;1.19047;1.16462;1.09876;1.19220;1.18139;1.00000;0.00291;0.72586;-0.30016;1.00000;-0.01002;0.73485;0.27687;0.82983;-0.13167;1.04656;-0.09485;1.17705;0.82988;1.08306;0.93505;-0.29096;1.18183;0.95375;0.41593;1.00157;-0.00195;1.14338;0.82006;1.08709;1.11727;0.28505;1.14302;1.05192;-0.30779;
5.25850;1.14338;1.14284;1.19065;1.16452;1.09883;1.19242;1.18119;1.00000;0.00230;0.72573;-0.30034;1.00000;-0.01029;0.73392;0.27668;0.82983;-0.13113;1.04656;-0.09394;1.17750;0.82988;1.08213;0.93505;-0.29155;1.18168;0.95375;0.41650;1.00157;-0.00229;1.14338;0.82006;1.08769;1.11727;0.28458;1.14298;1.05192;-0.30779;
5.26450;1.14442;1.14374;1.19220;1.16509;1.09970;1.19415;1.18115;1.00000;-0.00132;0.73060;-0.30130;1.00000;-0.01202;0.72787;0.27554;0.82983;-0.12788;1.04656;-0.08869;1.18009;0.82988;1.06548;0.93505;-0.29687;1.18119;0.95375;0.42011;1.00157;-0.00553;1.14394;0.82006;1.09214;1.11727;0.28015;1.14333;1.05192;-0.30779;
5.26650;1.14485;1.14417;1.19276;1.16552;1.10004;1.19476;1.18140;1.00000;-0.00251;0.73312;-0.30174;1.00000;-0.01264;0.72576;0.27508;0.82983;-0.12679;1.04656;-0.08704;1.18092;0.82988;1.05827;0.93505;-0.29854;1.18125;0.95375;0.42137;1.00157;-0.00681;1.14427;0.82006;1.09378;1.11727;0.27863;1.14364;1.05192;-0.30779;
5.27500;1.14747;1.14676;1.19573;1.16803;1.10238;1.19787;1.18323;1.00000;-0.00746;0.74420;-0.30408;1.00000;-0.01547;0.72893;0.27287;0.82983;-0.12215;1.04656;-0.08077;1.18439;0.82988;1.02764;0.93505;-0.30559;1.18243;0.95375;0.42698;1.00157;-0.01325;1.14644;0.82006;1.07675;1.11727;0.27135;1.14572;1.05192;-0.30779;
5.28500;1.15089;1.15034;1.19928;1.17204;1.10523;1.20153;1.18669;1.00000;-0.01308;0.75482;-0.30832;1.00000;-0.01941;0.73977;0.26904;0.82983;-0.11662;1.04656;-0.07519;1.18839;0.82988;0.99787;0.93505;-0.31026;1.18556;0.95375;0.43394;1.00157;-0.01958;1.14978;0.82006;1.04380;1.11727;0.26696;1.14918;1.05192;-0.30779;
5.29500;1.15394;1.15356;1.20241;1.17572;1.10772;1.20474;1.18994;1.00000;-0.01848;0.76342;-0.31305;1.00000;-0.02364;0.75042;0.26482;0.82983;-0.11098;1.04656;-0.07129;1.19224;0.82988;0.97338;0.93505;-0.31292;1.18890;0.95375;0.44093;1.00157;-0.02393;1.15296;0.82006;1.01276;1.11727;0.26492;1.15253;1.05192;-0.30779;
5.30500;1.15640;1.15614;1.20497;1.17863;1.10974;1.20740;1.19247;1.00000;-0.02367;0.77088;-0.31762;1.00000;-0.02784;0.76000;0.26078;0.82983;-0.10524;1.04656;-0.06861;1.19584;0.82988;0.95226;0.93505;-0.31513;1.19167;0.95375;0.44779;1.00157;-0.02713;1.15561;0.82006;0.98523;1.11727;0.26312;1.15531;1.05192;-0.30779;
5.31500;1.15830;1.15808;1.20699;1.18076;1.11130;1.20953;1.19425;1.00000;-0.02866;0.77756;-0.32185;1.00000;-0.03187;0.76845;0.25707;0.82983;-0.09941;1.04656;-0.06673;1.19913;0.82988;0.93362;0.93505;-0.31741;1.19369;0.95375;0.45446;1.00157;-0.02980;1.15769;0.82006;0.96119;1.11727;0.26101;1.15746;1.05192;-0.30779;
5.32500;1.15970;1.15949;1.20854;1.18222;1.11248;1.21121;1.19539;1.00000;-0.03348;0.78357;-0.32573;1.00000;-0.03570;0.77581;0.25366;0.82983;-0.09352;1.04656;-0.06531;1.20205;0.82988;0.91713;0.93505;-0.31984;1.19503;0.95375;0.46093;1.00157;-0.03229;1.15926;0.82006;0.94034;1.11727;0.25863;1.15905;1.05192;-0.30779;
5.33500;1.16069;1.16045;1.20969;1.18314;1.11333;1.21249;1.19601;1.00000;-0.03813;0.78897;-0.32933;1.00000;-0.03933;0.78220;0.25050;0.82983;-0.08758;1.04656;-0.06416;1.20459;0.82988;0.90260;0.93505;-0.32235;1.19582;0.95375;0.46723;1.00157;-0.03473;1.16038;0.82006;0.92236;1.11727;0.25612;1.16015;1.05192;-0.30779;
5.34500;1.16133;1.16105;1.21051;1.18362;1.11391;1.21343;1.19621;1.00000;-0.04265;0.79378;-0.33269;1.00000;-0.04277;0.78773;0.24754;0.82983;-0.08160;1.04656;-0.06313;1.20676;0.82988;0.88988;0.93505;-0.32487;1.19616;0.95375;0.47338;1.00157;-0.03718;1.16113;0.82006;0.90689;1.11727;0.25362;1.16086;1.05192;-0.30779;
5.35500;1.16168;1.16133;1.21102;1.18374;1.11426;1.21408;1.19608;1.00000;-0.04702;0.79805;-0.33586;1.00000;-0.04606;0.79250;0.24473;0.82983;-0.07559;1.04656;-0.06218;1.20857;0.82988;0.87881;0.93505;-0.32736;1.19613;0.95375;0.47940;1.00157;-0.03963;1.16158;0.82006;0.89360;1.11727;0.25118;1.16125;1.05192;-0.30779;
5.36500;1.16180;1.16138;1.21128;1.18358;1.11442;1.21447;1.19570;1.00000;-0.05127;0.80181;-0.33887;1.00000;-0.04920;0.79661;0.24206;0.82983;-0.06955;1.04656;-0.06126;1.21004;0.82988;0.86923;0.93505;-0.32979;1.19582;0.95375;0.48530;1.00157;-0.04207;1.16177;0.82006;0.88221;1.11727;0.24883;1.16137;1.05192;-0.30779;
5.37500;1.16168;1.16118;1.21130;1.18314;1.11440;1.21461;1.19504;1.00000;-0.05539;0.80512;-0.34174;1.00000;-0.05221;0.80017;0.23950;0.82983;-0.06350;1.04656;-0.06037;1.21120;0.82988;0.86096;0.93505;-0.33212;1.19525;0.95375;0.49111;1.00157;-0.04449;1.16172;0.82006;0.87242;1.11727;0.24660;1.16125;1.05192;-0.30779;
5.38500;1.16137;1.16079;1.21111;1.18246;1.11423;1.21454;1.19419;1.00000;-0.05940;0.80804;-0.34448;1.00000;-0.05511;0.80326;0.23705;0.82983;-0.05744;1.04656;-0.05952;1.21207;0.82988;0.85386;0.93505;-0.33435;1.19446;0.95375;0.49682;1.00157;-0.04685;1.16148;0.82006;0.86400;1.11727;0.24447;1.16092;1.05192;-0.30779;
5.39500;1.16089;1.16022;1.21072;1.18160;1.11393;1.21427;1.19315;1.00000;-0.06328;0.81060;-0.34710;1.00000;-0.05790;0.80593;0.23471;0.82983;-0.05137;1.04656;-0.05871;1.21267;0.82988;0.84777;0.93505;-0.33651;1.19349;0.95375;0.50246;1.00157;-0.04917;1.16105;0.82006;0.85677;1.11727;0.24244;1.16041;1.05192;-0.30779;
5.40500;1.16025;1.15950;1.21015;1.18055;1.11351;1.21382;1.19195;1.00000;-0.06705;0.81285;-0.34962;1.00000;-0.06059;0.80825;0.23246;0.82983;-0.04529;1.04656;-0.05796;1.21302;0.82988;0.84256;0.93505;-0.33859;1.19235;0.95375;0.50801;1.00157;-0.05145;1.16047;0.82006;0.85056;1.11727;0.24048;1.15975;1.05192;-0.30779;
5.40700;1.16011;1.15934;1.21002;1.18033;1.11342;1.21371;1.19170;1.00000;-0.06779;0.81327;-0.35011;1.00000;-0.06112;0.80868;0.23202;0.82983;-0.04407;1.04656;-0.05782;1.21306;0.82988;0.84162;0.93505;-0.33899;1.19210;0.95375;0.50912;1.00157;-0.05190;1.16034;0.82006;0.84943;1.11727;0.24010;1.15960;1.05192;-0.30779;
5.41500;1.15950;1.15867;1.20944;1.17940;1.11301;1.21322;1.19066;1.00000;-0.07070;0.81481;-0.35000;1.00000;-0.06319;0.81026;0.23030;0.82983;-0.03920;1.04656;-0.05728;1.21314;0.82988;0.83815;0.93505;-0.34052;1.19109;0.95375;0.51350;1.00157;-0.05368;1.15975;0.82006;0.84524;1.11727;0.23860;1.15895;1.05192;-0.30779;
5.42500;1.15867;1.15778;1.20862;1.17825;1.11244;1.21250;1.18940;1.00000;-0.07423;0.81651;-0.35000;1.00000;-0.06570;0.81200;0.22821;0.82983;-0.03312;1.04656;-0.05672;1.21305;0.82988;0.83447;0.93505;-0.34206;1.18981;0.95375;0.51894;1.00157;-0.05594;1.15895;0.82006;0.84070;1.11727;0.23669;1.15808;1.05192;-0.30779;
5.43500;1.15779;1.15685;1.20771;1.17710;1.11183;1.21168;1.18816;1.00000;-0.07766;0.81796;-0.35000;1.00000;-0.06814;0.81350;0.22619;0.82983;-0.02703;1.04656;-0.05629;1.21279;0.82988;0.83142;0.93505;-0.34315;1.18857;0.95375;0.52435;1.00157;-0.05821;1.15808;0.82006;0.83684;1.11727;0.23477;1.15716;1.05192;-0.30779;
5.44500;1.15685;1.15587;1.20671;1.17595;1.11118;1.21076;1.18695;1.00000;-0.08097;0.81921;-0.35000;1.00000;-0.07052;0.81479;0.22422;0.82983;-0.02095;1.04656;-0.05603;1.21238;0.82988;0.82892;0.93505;-0.34386;1.18735;0.95375;0.52971;1.00157;-0.06046;1.15716;0.82006;0.83355;1.11727;0.23286;1.15620;1.05192;-0.30779;
5.45500;1.15585;1.15486;1.20563;1.17478;1.11048;1.20976;1.18573;1.00000;-0.08417;0.82029;-0.35000;1.00000;-0.07283;0.81591;0.22230;0.82983;-0.01488;1.04656;-0.05594;1.21182;0.82988;0.82687;0.93505;-0.34429;1.18613;0.95375;0.53504;1.00157;-0.06269;1.15618;0.82006;0.83075;1.11727;0.23099;1.15519;1.05192;-0.30779;
5.46500;1.15481;1.15380;1.20446;1.17359;1.10975;1.20867;1.18450;1.00000;-0.08726;0.82122;-0.35000;1.00000;-0.07509;0.81688;0.22044;0.82983;-0.00881;1.04656;-0.05602;1.21113;0.82988;0.82519;0.93505;-0.34450;1.18491;0.95375;0.54034;1.00157;-0.06487;1.15515;0.82006;0.82837;1.11727;0.22916;1.15415;1.05192;-0.30779;
5.47500;1.15371;1.15269;1.20323;1.17236;1.10898;1.20750;1.18325;1.00000;-0.09025;0.82205;-0.35000;1.00000;-0.07729;0.81773;0.21863;0.82983;-0.00275;1.04656;-0.05628;1.21033;0.82988;0.82380;0.93505;-0.34457;1.18366;0.95375;0.54560;1.00157;-0.06700;1.15407;0.82006;0.82633;1.11727;0.22738;1.15306;1.05192;-0.30779;
5.48500;1.15257;1.15155;1.20192;1.17110;1.10817;1.20625;1.18196;1.00000;-0.09314;0.82278;-0.35000;1.00000;-0.07942;0.81847;0.21687;0.82983;0.00330;1.04656;-0.05670;1.20942;0.82988;0.82265;0.93505;-0.34454;1.18239;0.95375;0.55083;1.00157;-0.06907;1.15295;0.82006;0.82459;1.11727;0.22565;1.15193;1.05192;-0.30779;
5.49500;1.15138;1.15036;1.20056;1.16979;1.10734;1.20494;1.18064;1.00000;-0.09592;0.82343;-0.35000;1.00000;-0.08151;0.81913;0.21516;0.82983;0.00934;1.04656;-0.05727;1.20842;0.82988;0.82171;0.93505;-0.34444;1.18107;0.95375;0.55603;1.00157;-0.07110;1.15177;0.82006;0.82309;1.11727;0.22398;1.15076;1.05192;-0.30779;
5.50500;1.15015;1.14914;1.19913;1.16845;1.10647;1.20357;1.17928;1.00000;-0.09861;0.82403;-0.35000;1.00000;-0.08353;0.81972;0.21351;0.82983;0.01536;1.04656;-0.05799;1.20733;0.82988;0.82093;0.93505;-0.34430;1.17973;0.95375;0.56119;1.00157;-0.07308;1.15055;0.82006;0.82181;1.11727;0.22235;1.14954;1.05192;-0.30779;
5.51500;1.14888;1.14788;1.19765;1.16706;1.10558;1.20214;1.17788;1.00000;-0.10120;0.82457;-0.35000;1.00000;-0.08549;0.82024;0.21191;0.82983;0.02138;1.04656;-0.05883;1.20616;0.82988;0.82029;0.93505;-0.34414;1.17834;0.95375;0.56632;1.00157;-0.07501;1.14930;0.82006;0.82071;1.11727;0.22077;1.14829;1.05192;-0.30779;
5.52500;1.14757;1.14658;1.19612;1.16564;1.10466;1.20066;1.17644;1.00000;-0.10370;0.82506;-0.35000;1.00000;-0.08741;0.82071;0.21036;0.82983;0.02738;1.04656;-0.05979;1.20491;0.82988;0.81976;0.93505;-0.34396;1.17692;0.95375;0.57142;1.00157;-0.07689;1.14800;0.82006;0.81977;1.11727;0.21924;1.14701;1.05192;-0.30779;
5.53500;1.14624;1.14525;1.19455;1.16418;1.10372;1.19913;1.17497;1.00000;-0.10611;0.82552;-0.35000;1.00000;-0.08926;0.82113;0.20887;0.82983;0.03336;1.04656;-0.06085;1.20360;0.82988;0.81933;0.93505;-0.34379;1.17546;0.95375;0.57649;1.00157;-0.07873;1.14668;0.82006;0.81896;1.11727;0.21775;1.14569;1.05192;-0.30779;
5.54500;1.14487;1.14390;1.19294;1.16268;1.10275;1.19756;1.17347;1.00000;-0.10844;0.82595;-0.35000;1.00000;-0.09106;0.82152;0.20742;0.82983;0.03933;1.04656;-0.06199;1.20222;0.82988;0.81898;0.93505;-0.34361;1.17396;0.95375;0.58153;1.00157;-0.08053;1.14532;0.82006;0.81827;1.11727;0.21630;1.14435;1.05192;-0.30779;
5.55500;1.14348;1.14252;1.19129;1.16116;1.10177;1.19596;1.17193;1.00000;-0.11068;0.82635;-0.35000;1.00000;-0.09281;0.82186;0.20603;0.82983;0.04529;1.04656;-0.06322;1.20079;0.82988;0.81870;0.93505;-0.34345;1.17244;0.95375;0.58655;1.00157;-0.08229;1.14394;0.82006;0.81767;1.11727;0.21489;1.14298;1.05192;-0.30779;
5.56500;1.14206;1.14112;1.18962;1.15960;1.10077;1.19432;1.17037;1.00000;-0.11285;0.82673;-0.35000;1.00000;-0.09451;0.82218;0.20468;0.82983;0.05123;1.04656;-0.06451;1.19931;0.82988;0.81848;0.93505;-0.34329;1.17089;0.95375;0.59154;1.00157;-0.08400;1.14253;0.82006;0.81716;1.11727;0.21352;1.14158;1.05192;-0.30779;
5.57500;1.14062;1.13969;1.18792;1.15803;1.09976;1.19266;1.16878;1.00000;-0.11493;0.82709;-0.35000;1.00000;-0.09615;0.82247;0.20338;0.82983;0.05715;1.04656;-0.06586;1.19779;0.82988;0.81831;0.93505;-0.34315;1.16931;0.95375;0.59650;1.00157;-0.08567;1.14110;0.82006;0.81673;1.11727;0.21219;1.14016;1.05192;-0.30779;
5.58500;1.13917;1.13825;1.18619;1.15642;1.09874;1.19097;1.16717;1.00000;-0.11694;0.82743;-0.35000;1.00000;-0.09775;0.82274;0.20213;0.82983;0.06305;1.04656;-0.06726;1.19623;0.82988;0.81818;0.93505;-0.34302;1.16771;0.95375;0.60144;1.00157;-0.08731;1.13965;0.82006;0.81636;1.11727;0.21089;1.13873;1.05192;-0.30779;
5.59500;1.13770;1.13680;1.18445;1.15480;1.09770;1.18926;1.16554;1.00000;-0.11888;0.82775;-0.35000;1.00000;-0.09930;0.82299;0.20092;0.82983;0.06894;1.04656;-0.06870;1.19463;0.82988;0.81809;0.93505;-0.34290;1.16608;0.95375;0.60636;1.00157;-0.08890;1.13819;0.82006;0.81605;1.11727;0.20964;1.13728;1.05192;-0.30779;
5.60500;1.13622;1.13533;1.18268;1.15317;1.09665;1.18753;1.16390;1.00000;-0.12075;0.82805;-0.35000;1.00000;-0.10080;0.82322;0.19976;0.82983;0.07481;1.04656;-0.07017;1.19300;0.82988;0.81804;0.93505;-0.34280;1.16444;0.95375;0.61125;1.00157;-0.09045;1.13671;0.82006;0.81579;1.11727;0.20842;1.13581;1.05192;-0.30779;
5.61500;1.13472;1.13384;1.18092;1.15150;1.09560;1.18580;1.16222;1.00000;-0.12254;0.82835;-0.35010;1.00000;-0.10225;0.82344;0.19864;0.82983;0.08066;1.04656;-0.07167;1.19134;0.82988;0.81800;0.93505;-0.34270;1.16279;0.95375;0.61614;1.00157;-0.09198;1.13522;0.82006;0.81556;1.11727;0.20724;1.13434;1.05192;-0.30779;
5.62500;1.13322;1.13235;1.17913;1.14983;1.09453;1.18405;1.16054;1.00000;-0.12428;0.82864;-0.35009;1.00000;-0.10366;0.82364;0.19757;0.82983;0.08650;1.04656;-0.07319;1.18966;0.82988;0.81798;0.93505;-0.34264;1.16111;0.95375;0.62101;1.00157;-0.09345;1.13372;0.82006;0.81536;1.11727;0.20609;1.13285;1.05192;-0.30779;
5.63500;1.13171;1.13086;1.17733;1.14815;1.09346;1.18229;1.15885;1.00000;-0.12594;0.82891;-0.35008;1.00000;-0.10503;0.82383;0.19653;0.82983;0.09232;1.04656;-0.07473;1.18797;0.82988;0.81800;0.93505;-0.34258;1.15942;0.95375;0.62585;1.00157;-0.09489;1.13221;0.82006;0.81521;1.11727;0.20499;1.13135;1.05192;-0.30779;
5.64500;1.13019;1.12935;1.17553;1.14646;1.09239;1.18052;1.15716;1.00000;-0.12755;0.82917;-0.35008;1.00000;-0.10635;0.82400;0.19554;0.82983;0.09812;1.04656;-0.07627;1.18625;0.82988;0.81804;0.93505;-0.34253;1.15773;0.95375;0.63066;1.00157;-0.09628;1.13069;0.82006;0.81510;1.11727;0.20393;1.12985;1.05192;-0.30779;
5.65500;1.12867;1.12784;1.17372;1.14476;1.09131;1.17875;1.15545;1.00000;-0.12909;0.82942;-0.35007;1.00000;-0.10762;0.82416;0.19459;0.82983;0.10390;1.04656;-0.07782;1.18452;0.82988;0.81810;0.93505;-0.34249;1.15603;0.95375;0.63546;1.00157;-0.09764;1.12917;0.82006;0.81501;1.11727;0.20289;1.12834;1.05192;-0.30779;
5.66500;1.12714;1.12633;1.17191;1.14306;1.09023;1.17697;1.15374;1.00000;-0.13058;0.82966;-0.35007;1.00000;-0.10886;0.82432;0.19368;0.82983;0.10967;1.04656;-0.07936;1.18277;0.82988;0.81817;0.93505;-0.34245;1.15432;0.95375;0.64024;1.00157;-0.09896;1.12765;0.82006;0.81495;1.11727;0.20190;1.12683;1.05192;-0.30779;
5.67500;1.12562;1.12482;1.17010;1.14136;1.08914;1.17519;1.15203;1.00000;-0.13201;0.82990;-0.35006;1.00000;-0.11005;0.82446;0.19281;0.82983;0.11541;1.04656;-0.08091;1.18102;0.82988;0.81826;0.93505;-0.34241;1.15261;0.95375;0.64501;1.00157;-0.10025;1.12612;0.82006;0.81490;1.11727;0.20093;1.12532;1.05192;-0.30779;
5.68500;1.12409;1.12331;1.16829;1.13965;1.08806;1.17341;1.15032;1.00000;-0.13338;0.83012;-0.35005;1.00000;-0.11121;0.82460;0.19197;0.82983;0.12114;1.04656;-0.08245;1.17926;0.82988;0.81836;0.93505;-0.34238;1.15089;0.95375;0.64976;1.00157;-0.10150;1.12459;0.82006;0.81487;1.11727;0.20001;1.12381;1.05192;-0.30779;
5.69500;1.12256;1.12179;1.16648;1.13795;1.08697;1.17164;1.14860;1.00000;-0.13470;0.83034;-0.35005;1.00000;-0.11232;0.82473;0.19117;0.82983;0.12685;1.04656;-0.08398;1.17750;0.82988;0.81846;0.93505;-0.34236;1.14918;0.95375;0.65449;1.00157;-0.10271;1.12307;0.82006;0.81486;1.11727;0.19911;1.12229;1.05192;-0.30779;
5.70500;1.12104;1.12028;1.16467;1.13624;1.08588;1.16987;1.14689;1.00000;-0.13596;0.83055;-0.35004;1.00000;-0.11340;0.82485;0.19041;0.82983;0.13254;1.04656;-0.08549;1.17574;0.82988;0.81858;0.93505;-0.34234;1.14746;0.95375;0.65921;1.00157;-0.10389;1.12154;0.82006;0.81486;1.11727;0.19825;1.12078;1.05192;-0.30779;
5.71500;1.11952;1.11877;1.16286;1.13454;1.08480;1.16810;1.14517;1.00000;-0.13717;0.83075;-0.35004;1.00000;-0.11443;0.82497;0.18968;0.82983;0.13821;1.04656;-0.08700;1.17397;0.82988;0.81870;0.93505;-0.34233;1.14575;0.95375;0.66392;1.00157;-0.10503;1.12002;0.82006;0.81487;1.11727;0.19743;1.11927;1.05192;-0.30779;
5.72500;1.11799;1.11726;1.16106;1.13283;1.08371;1.16634;1.14346;1.00000;-0.13833;0.83095;-0.35003;1.00000;-0.11543;0.82508;0.18899;0.82983;0.14386;1.04656;-0.08848;1.17220;0.82988;0.81883;0.93505;-0.34232;1.14403;0.95375;0.66861;1.00157;-0.10613;1.11849;0.82006;0.81489;1.11727;0.19664;1.11776;1.05192;-0.30779;
5.73500;1.11648;1.11575;1.15927;1.13113;1.08262;1.16458;1.14175;1.00000;-0.13945;0.83114;-0.35003;1.00000;-0.11639;0.82518;0.18834;0.82983;0.14950;1.04656;-0.08995;1.17044;0.82988;0.81897;0.93505;-0.34231;1.14232;0.95375;0.67328;1.00157;-0.10720;1.11697;0.82006;0.81492;1.11727;0.19588;1.11625;1.05192;-0.30779;
5.74500;1.11496;1.11425;1.15748;1.12943;1.08154;1.16283;1.14004;1.00000;-0.14051;0.83132;-0.35002;1.00000;-0.11732;0.82529;0.18772;0.82983;0.15512;1.04656;-0.09140;1.16867;0.82988;0.81911;0.93505;-0.34231;1.14061;0.95375;0.67795;1.00157;-0.10824;1.11546;0.82006;0.81496;1.11727;0.19515;1.11475;1.05192;-0.30779;
5.75500;1.11345;1.11275;1.15569;1.12773;1.08046;1.16109;1.13833;1.00000;-0.14153;0.83150;-0.35002;1.00000;-0.11821;0.82538;0.18713;0.82983;0.16072;1.04656;-0.09282;1.16691;0.82988;0.81925;0.93505;-0.34231;1.13890;0.95375;0.68260;1.00157;-0.10924;1.11395;0.82006;0.81501;1.11727;0.19446;1.11325;1.05192;-0.30779;
5.76500;1.11195;1.11126;1.15392;1.12604;1.07937;1.15935;1.13663;1.00000;-0.14250;0.83168;-0.35002;1.00000;-0.11906;0.82548;0.18657;0.82983;0.16631;1.04656;-0.09422;1.16516;0.82988;0.81940;0.93505;-0.34231;1.13720;0.95375;0.68724;1.00157;-0.11020;1.11244;0.82006;0.81506;1.11727;0.19380;1.11175;1.05192;-0.30779;
5.77500;1.11044;1.10976;1.15212;1.12435;1.07829;1.15759;1.13494;1.00000;-0.14343;0.83184;-0.35000;1.00000;-0.11988;0.82556;0.18605;0.82983;0.17186;1.04656;-0.09559;1.16341;0.82988;0.81957;0.93505;-0.34231;1.13550;0.95375;0.69182;1.00157;-0.11111;1.11093;0.82006;0.81513;1.11727;0.19319;1.11026;1.05192;-0.30779;
5.78500;1.10894;1.10828;1.15036;1.12267;1.07721;1.15588;1.13324;1.00000;-0.14431;0.83201;-0.35000;1.00000;-0.12067;0.82564;0.18556;0.82983;0.17740;1.04656;-0.09693;1.16167;0.82988;0.81972;0.93505;-0.34232;1.13380;0.95375;0.69643;1.00157;-0.11202;1.10943;0.82006;0.81519;1.11727;0.19259;1.10877;1.05192;-0.30779;
5.79500;1.10745;1.10680;1.14861;1.12099;1.07614;1.15417;1.13155;1.00000;-0.14515;0.83217;-0.35000;1.00000;-0.12142;0.82573;0.18511;0.82983;0.18293;1.04656;-0.09825;1.15993;0.82988;0.81987;0.93505;-0.34233;1.13211;0.95375;0.70103;1.00157;-0.11289;1.10794;0.82006;0.81525;1.11727;0.19202;1.10729;1.05192;-0.30779;
5.80500;1.10597;1.10533;1.14687;1.11931;1.07506;1.15247;1.12987;1.00000;-0.14594;0.83233;-0.35000;1.00000;-0.12214;0.82581;0.18468;0.82983;0.18844;1.04656;-0.09954;1.15821;0.82988;0.82002;0.93505;-0.34235;1.13043;0.95375;0.70562;1.00157;-0.11372;1.10646;0.82006;0.81531;1.11727;0.19149;1.10581;1.05192;-0.30779;
5.81500;1.10449;1.10386;1.14514;1.11764;1.07399;1.15078;1.12819;1.00000;-0.14670;0.83248;-0.35000;1.00000;-0.12282;0.82589;0.18428;0.82983;0.19394;1.04656;-0.10080;1.15649;0.82988;0.82017;0.93505;-0.34236;1.12875;0.95375;0.71020;1.00157;-0.11452;1.10498;0.82006;0.81538;1.11727;0.19098;1.10434;1.05192;-0.30779;
5.82500;1.10302;1.10240;1.14342;1.11598;1.07293;1.14911;1.12652;1.00000;-0.14741;0.83263;-0.35000;1.00000;-0.12347;0.82596;0.18392;0.82983;0.19943;1.04656;-0.10203;1.15478;0.82988;0.82032;0.93505;-0.34239;1.12707;0.95375;0.71477;1.00157;-0.11529;1.10350;0.82006;0.81545;1.11727;0.19051;1.10288;1.05192;-0.30779;
5.83500;1.10155;1.10094;1.14170;1.11433;1.07186;1.14744;1.12486;1.00000;-0.14809;0.83278;-0.35000;1.00000;-0.12409;0.82603;0.18358;0.82983;0.20490;1.04656;-0.10323;1.15308;0.82988;0.82048;0.93505;-0.34241;1.12541;0.95375;0.71933;1.00157;-0.11602;1.10204;0.82006;0.81552;1.11727;0.19007;1.10142;1.05192;-0.30779;
5.84500;1.10005;1.09943;1.13996;1.11262;1.07077;1.14575;1.12315;1.00000;-0.14872;0.83293;-0.35000;1.00000;-0.12468;0.82611;0.18332;0.82983;0.21035;1.04656;-0.10440;1.15139;0.82988;0.82062;0.93505;-0.34240;1.12373;0.95375;0.72387;1.00157;-0.11671;1.10056;0.82006;0.81558;1.11727;0.18945;1.09995;1.05192;-0.30779;
5.85500;1.09827;1.09764;1.13800;1.11067;1.06951;1.14385;1.12120;1.00000;-0.14931;0.83315;-0.35000;1.00000;-0.12490;0.82628;0.18351;0.82983;0.21578;1.04656;-0.10545;1.14967;0.82988;0.82062;0.93505;-0.34200;1.12184;0.95375;0.72826;1.00157;-0.11860;1.09885;0.82006;0.81546;1.11727;0.18721;1.09822;1.05192;-0.30779;
5.86500;1.09660;1.09597;1.13613;1.10880;1.06832;1.14205;1.11932;1.00000;-0.14986;0.83336;-0.35000;1.00000;-0.12498;0.82643;0.18366;0.82983;0.22119;1.04656;-0.10635;1.14791;0.82988;0.82062;0.93505;-0.34172;1.11994;0.95375;0.73261;1.00157;-0.12095;1.09714;0.82006;0.81537;1.11727;0.18544;1.09651;1.05192;-0.30779;
5.87500;1.09503;1.09440;1.13435;1.10701;1.06718;1.14033;1.11752;1.00000;-0.15037;0.83355;-0.35000;1.00000;-0.12520;0.82654;0.18369;0.82983;0.22659;1.04656;-0.10721;1.14615;0.82988;0.82069;0.93505;-0.34171;1.11811;0.95375;0.73702;1.00157;-0.12250;1.09554;0.82006;0.81538;1.11727;0.18444;1.09491;1.05192;-0.30779;
5.88500;1.09352;1.09289;1.13263;1.10528;1.06609;1.13866;1.11577;1.00000;-0.15084;0.83371;-0.35000;1.00000;-0.12550;0.82661;0.18364;0.82983;0.23196;1.04656;-0.10805;1.14442;0.82988;0.82081;0.93505;-0.34182;1.11635;0.95375;0.74146;1.00157;-0.12348;1.09402;0.82006;0.81545;1.11727;0.18390;1.09339;1.05192;-0.30779;
