time;NETWORK__BUS__A_TN_Upu;NETWORK__BUS__B_TN_Upu;NETWORK__BUS__A2_TN_Upu;NETWORK__BUS__B2_TN_Upu;NETWORK__BUS__C_TN_Upu;NETWORK__BUS__E_TN_Upu;NETWORK__BUS__F_TN_Upu;GFLVSC_WP1_GFL_plantController_PInjRefPu;GFLVSC_WP1_GFL_plantController_QInjRefPu;GFLVSC_WP2_GFL_plantController_PInjRefPu;GFLVSC_WP2_GFL_plantController_QInjRefPu;GFLVSC_HVDC1_GFL_plantController_PInjRefPu;GFLVSC_HVDC1_GFL_plantController_QInjRefPu;GFLVSC_HVDC2_GFL_plantController_PInjRefPu;GFLVSC_HVDC2_GFL_plantController_QInjRefPu;GFLVSC_WP1_GFL_plantController_PRefPu;GFLVSC_WP1_GFL_plantController_PRegFilteredPu;GFLVSC_WP1_GFL_plantController_URefPu;GFLVSC_WP1_GFL_plantController_QRegFilteredPu;GFLVSC_WP1_GFL_plantController_URegFilteredPu;GFLVSC_WP2_GFL_plantController_PRefPu;GFLVSC_WP2_GFL_plantController_PRegFilteredPu;GFLVSC_WP2_GFL_plantController_URefPu;GFLVSC_WP2_GFL_plantController_QRegFilteredPu;GFLVSC_WP2_GFL_plantController_URegFilteredPu;GFLVSC_HVDC1_GFL_plantController_PRefPu;GFLVSC_HVDC1_GFL_plantController_PRegFilteredPu;GFLVSC_HVDC1_GFL_plantController_URefPu;GFLVSC_HVDC1_GFL_plantController_QRegFilteredPu;GFLVSC_HVDC1_GFL_plantController_URegFilteredPu;GFLVSC_HVDC2_GFL_plantController_PRefPu;GFLVSC_HVDC2_GFL_plantController_PRegFilteredPu;GFLVSC_HVDC2_GFL_plantController_URefPu;GFLVSC_HVDC2_GFL_plantController_QRegFilteredPu;GFLVSC_HVDC2_GFL_plantController_URegFilteredPu;InfBus_infiniteBus_UBus0Pu;InfBus_infiniteBus_UPhaseBus0;
5.89500;1.09205;1.09142;1.13093;1.10358;1.06501;1.13702;1.11407;1.00000;-0.15127;0.83384;-0.35000;1.00000;-0.12584;0.82667;0.18357;0.82983;0.23733;1.04656;-0.10889;1.14270;0.82988;0.82096;0.93505;-0.34197;1.11463;0.95375;0.74591;1.00157;-0.12417;1.09254;0.82006;0.81555;1.11727;0.18359;1.09191;1.05192;-0.30779;
5.90500;1.09061;1.08998;1.12926;1.10192;1.06395;1.13540;1.11239;1.00000;-0.15167;0.83397;-0.35000;1.00000;-0.12617;0.82672;0.18350;0.82983;0.24268;1.04656;-0.10975;1.14100;0.82988;0.82113;0.93505;-0.34212;1.11294;0.95375;0.75038;1.00157;-0.12469;1.09108;0.82006;0.81567;1.11727;0.18339;1.09045;1.05192;-0.30779;
5.91500;1.08917;1.08855;1.12760;1.10027;1.06290;1.13380;1.11073;1.00000;-0.15203;0.83408;-0.35000;1.00000;-0.12649;0.82676;0.18345;0.82983;0.24802;1.04656;-0.11061;1.13933;0.82988;0.82130;0.93505;-0.34225;1.11128;0.95375;0.75483;1.00157;-0.12513;1.08965;0.82006;0.81579;1.11727;0.18326;1.08902;1.05192;-0.30779;
5.92500;1.08775;1.08714;1.12596;1.09865;1.06185;1.13221;1.10909;1.00000;-0.15235;0.83419;-0.35000;1.00000;-0.12679;0.82680;0.18342;0.82983;0.25335;1.04656;-0.11147;1.13768;0.82988;0.82149;0.93505;-0.34236;1.10963;0.95375;0.75929;1.00157;-0.12552;1.08822;0.82006;0.81591;1.11727;0.18316;1.08760;1.05192;-0.30779;
5.93500;1.08635;1.08573;1.12433;1.09703;1.06081;1.13064;1.10747;1.00000;-0.15265;0.83429;-0.35000;1.00000;-0.12706;0.82683;0.18341;0.82983;0.25867;1.04656;-0.11232;1.13605;0.82988;0.82167;0.93505;-0.34246;1.10800;0.95375;0.76374;1.00157;-0.12587;1.08681;0.82006;0.81603;1.11727;0.18309;1.08620;1.05192;-0.30779;
5.94500;1.08495;1.08434;1.12272;1.09543;1.05978;1.12908;1.10586;1.00000;-0.15290;0.83439;-0.35000;1.00000;-0.12731;0.82687;0.18343;0.82983;0.26397;1.04656;-0.11316;1.13443;0.82988;0.82185;0.93505;-0.34254;1.10639;0.95375;0.76818;1.00157;-0.12619;1.08541;0.82006;0.81615;1.11727;0.18305;1.08480;1.05192;-0.30779;
5.95500;1.08356;1.08296;1.12112;1.09385;1.05875;1.12754;1.10426;1.00000;-0.15313;0.83449;-0.35000;1.00000;-0.12753;0.82691;0.18347;0.82983;0.26927;1.04656;-0.11398;1.13284;0.82988;0.82203;0.93505;-0.34261;1.10479;0.95375;0.77262;1.00157;-0.12648;1.08402;0.82006;0.81626;1.11727;0.18302;1.08341;1.05192;-0.30779;
5.96500;1.08218;1.08159;1.11954;1.09227;1.05772;1.12602;1.10268;1.00000;-0.15332;0.83459;-0.35000;1.00000;-0.12773;0.82694;0.18354;0.82983;0.27455;1.04656;-0.11478;1.13126;0.82988;0.82221;0.93505;-0.34267;1.10320;0.95375;0.77705;1.00157;-0.12675;1.08264;0.82006;0.81636;1.11727;0.18302;1.08204;1.05192;-0.30779;
5.97500;1.08081;1.08022;1.11796;1.09071;1.05671;1.12451;1.10111;1.00000;-0.15348;0.83468;-0.35000;1.00000;-0.12790;0.82697;0.18362;0.82983;0.27982;1.04656;-0.11556;1.12969;0.82988;0.82238;0.93505;-0.34273;1.10163;0.95375;0.78147;1.00157;-0.12700;1.08127;0.82006;0.81647;1.11727;0.18305;1.08067;1.05192;-0.30779;
5.98500;1.07938;1.07878;1.11633;1.08900;1.05564;1.12294;1.09937;1.00000;-0.15361;0.83479;-0.35000;1.00000;-0.12803;0.82702;0.18375;0.82983;0.28507;1.04656;-0.11631;1.12814;0.82988;0.82252;0.93505;-0.34290;1.10000;0.95375;0.78587;1.00157;-0.12721;1.07988;0.82006;0.81655;1.11727;0.18309;1.07928;1.05192;-0.30779;
5.99500;1.07764;1.07694;1.11447;1.08656;1.05438;1.12116;1.09682;1.00000;-0.15369;0.83516;-0.35000;1.00000;-0.12798;0.82720;0.18411;0.82983;0.29030;1.04656;-0.11692;1.12654;0.82988;0.82213;0.93505;-0.34472;1.09763;0.95375;0.79002;1.00157;-0.12739;1.07819;0.82006;0.81636;1.11727;0.18309;1.07752;1.05192;-0.30779;
6.00500;1.07608;1.07532;1.11276;1.08449;1.05323;1.11953;1.09469;1.00000;-0.15375;0.83547;-0.34999;1.00000;-0.12796;0.82734;0.18443;0.82983;0.29551;1.04656;-0.11739;1.12492;0.82988;0.82188;0.93505;-0.34633;1.09539;0.95375;0.79424;1.00157;-0.12745;1.07659;0.82006;0.81625;1.11727;0.18329;1.07585;1.05192;-0.30779;
6.01500;1.07459;1.07380;1.11111;1.08261;1.05212;1.11795;1.09276;1.00000;-0.15377;0.83568;-0.34999;1.00000;-0.12794;0.82743;0.18473;0.82983;0.30070;1.04656;-0.11781;1.12331;0.82988;0.82184;0.93505;-0.34740;1.09339;0.95375;0.79850;1.00157;-0.12751;1.07508;0.82006;0.81625;1.11727;0.18352;1.07430;1.05192;-0.30779;
6.02500;1.07316;1.07235;1.10952;1.08086;1.05105;1.11643;1.09098;1.00000;-0.15377;0.83581;-0.34999;1.00000;-0.12792;0.82749;0.18501;0.82983;0.30589;1.04656;-0.11821;1.12171;0.82988;0.82195;0.93505;-0.34807;1.09157;0.95375;0.80280;1.00157;-0.12755;1.07363;0.82006;0.81632;1.11727;0.18378;1.07282;1.05192;-0.30779;
6.03500;1.07177;1.07095;1.10795;1.07920;1.05001;1.11493;1.08931;1.00000;-0.15374;0.83590;-0.34999;1.00000;-0.12789;0.82752;0.18529;0.82983;0.31106;1.04656;-0.11861;1.12014;0.82988;0.82215;0.93505;-0.34848;1.08986;0.95375;0.80711;1.00157;-0.12758;1.07223;0.82006;0.81642;1.11727;0.18405;1.07141;1.05192;-0.30779;
6.04500;1.07041;1.06958;1.10642;1.07760;1.04898;1.11346;1.08769;1.00000;-0.15368;0.83596;-0.35000;1.00000;-0.12785;0.82754;0.18559;0.82983;0.31622;1.04656;-0.11902;1.11859;0.82988;0.82239;0.93505;-0.34873;1.08822;0.95375;0.81143;1.00157;-0.12759;1.07086;0.82006;0.81655;1.11727;0.18432;1.07003;1.05192;-0.30779;
6.05500;1.06906;1.06824;1.10490;1.07604;1.04797;1.11202;1.08612;1.00000;-0.15359;0.83601;-0.35000;1.00000;-0.12779;0.82756;0.18590;0.82983;0.32138;1.04656;-0.11944;1.11706;0.82988;0.82264;0.93505;-0.34888;1.08664;0.95375;0.81576;1.00157;-0.12759;1.06951;0.82006;0.81668;1.11727;0.18460;1.06868;1.05192;-0.30779;
6.06500;1.06773;1.06691;1.10340;1.07451;1.04696;1.11059;1.08457;1.00000;-0.15347;0.83605;-0.35000;1.00000;-0.12771;0.82757;0.18623;0.82983;0.32653;1.04656;-0.11986;1.11556;0.82988;0.82289;0.93505;-0.34898;1.08508;0.95375;0.82008;1.00157;-0.12756;1.06817;0.82006;0.81682;1.11727;0.18490;1.06734;1.05192;-0.30779;
6.07500;1.06642;1.06559;1.10191;1.07299;1.04596;1.10917;1.08305;1.00000;-0.15332;0.83609;-0.35000;1.00000;-0.12761;0.82758;0.18657;0.82983;0.33166;1.04656;-0.12028;1.11408;0.82988;0.82314;0.93505;-0.34903;1.08355;0.95375;0.82440;1.00157;-0.12752;1.06685;0.82006;0.81695;1.11727;0.18520;1.06603;1.05192;-0.30779;
6.08500;1.06512;1.06429;1.10044;1.07150;1.04497;1.10777;1.08155;1.00000;-0.15315;0.83612;-0.35000;1.00000;-0.12749;0.82759;0.18694;0.82983;0.33679;1.04656;-0.12068;1.11261;0.82988;0.82338;0.93505;-0.34907;1.08204;0.95375;0.82872;1.00157;-0.12746;1.06555;0.82006;0.81707;1.11727;0.18552;1.06472;1.05192;-0.30779;
6.09500;1.06382;1.06300;1.09899;1.07001;1.04399;1.10639;1.08006;1.00000;-0.15295;0.83616;-0.35000;1.00000;-0.12734;0.82760;0.18733;0.82983;0.34191;1.04656;-0.12108;1.11117;0.82988;0.82360;0.93505;-0.34909;1.08055;0.95375;0.83303;1.00157;-0.12738;1.06425;0.82006;0.81719;1.11727;0.18586;1.06343;1.05192;-0.30779;
6.10500;1.06254;1.06172;1.09755;1.06854;1.04301;1.10503;1.07858;1.00000;-0.15273;0.83620;-0.35000;1.00000;-0.12718;0.82761;0.18773;0.82983;0.34702;1.04656;-0.12146;1.10974;0.82988;0.82381;0.93505;-0.34910;1.07907;0.95375;0.83734;1.00157;-0.12727;1.06296;0.82006;0.81731;1.11727;0.18622;1.06214;1.05192;-0.30779;
6.11500;1.06127;1.06045;1.09612;1.06708;1.04204;1.10367;1.07712;1.00000;-0.15248;0.83624;-0.35000;1.00000;-0.12699;0.82762;0.18816;0.82983;0.35212;1.04656;-0.12181;1.10834;0.82988;0.82401;0.93505;-0.34911;1.07760;0.95375;0.84164;1.00157;-0.12715;1.06169;0.82006;0.81741;1.11727;0.18659;1.06087;1.05192;-0.30779;
6.12500;1.06000;1.05919;1.09471;1.06563;1.04107;1.10234;1.07566;1.00000;-0.15221;0.83628;-0.35000;1.00000;-0.12679;0.82763;0.18860;0.82983;0.35722;1.04656;-0.12215;1.10694;0.82988;0.82420;0.93505;-0.34912;1.07614;0.95375;0.84594;1.00157;-0.12700;1.06042;0.82006;0.81751;1.11727;0.18698;1.05961;1.05192;-0.30779;
6.13500;1.05875;1.05794;1.09331;1.06420;1.04010;1.10101;1.07421;1.00000;-0.15191;0.83633;-0.35000;1.00000;-0.12656;0.82764;0.18907;0.82983;0.36230;1.04656;-0.12246;1.10557;0.82988;0.82438;0.93505;-0.34912;1.07469;0.95375;0.85023;1.00157;-0.12683;1.05916;0.82006;0.81761;1.11727;0.18739;1.05835;1.05192;-0.30779;
6.14500;1.05744;1.05664;1.09181;1.06270;1.03911;1.09959;1.07272;1.00000;-0.15159;0.83638;-0.35000;1.00000;-0.12630;0.82765;0.18956;0.82983;0.36738;1.04656;-0.12275;1.10420;0.82988;0.82454;0.93505;-0.34912;1.07323;0.95375;0.85450;1.00157;-0.12664;1.05790;0.82006;0.81769;1.11727;0.18782;1.05709;1.05192;-0.30779;
6.15500;1.05552;1.05479;1.08934;1.06063;1.03777;1.09709;1.07062;1.00000;-0.15108;0.83659;-0.35000;1.00000;-0.12578;0.82783;0.19031;0.82983;0.37238;1.04656;-0.12341;1.10266;0.82988;0.82435;0.93505;-0.34898;1.07131;0.95375;0.85837;1.00157;-0.12639;1.05615;0.82006;0.81745;1.11727;0.18820;1.05539;1.05192;-0.30779;
6.16100;1.05437;1.05369;1.08785;1.05937;1.03697;1.09559;1.06936;1.00000;-0.15065;0.83676;-0.35000;1.00000;-0.12541;0.82797;0.19081;0.82983;0.37533;1.04656;-0.12408;1.10161;0.82988;0.82418;0.93505;-0.34890;1.07005;0.95375;0.86060;1.00157;-0.12619;1.05500;0.82006;0.81725;1.11727;0.18848;1.05429;1.05192;-0.30779;
6.16500;1.05361;1.05296;1.08687;1.05855;1.03644;1.09461;1.06853;1.00000;-0.15031;0.83687;-0.35000;1.00000;-0.12516;0.82806;0.19114;0.82983;0.37727;1.04656;-0.12460;1.10087;0.82988;0.82407;0.93505;-0.34886;1.06922;0.95375;0.86209;1.00157;-0.12604;1.05424;0.82006;0.81713;1.11727;0.18869;1.05356;1.05192;-0.30779;
6.17500;1.05176;1.05117;1.08450;1.05651;1.03514;1.09222;1.06648;1.00000;-0.14935;0.83712;-0.35000;1.00000;-0.12453;0.82825;0.19198;0.82983;0.38209;1.04656;-0.12613;1.09891;0.82988;0.82385;0.93505;-0.34880;1.06715;0.95375;0.86582;1.00157;-0.12560;1.05237;0.82006;0.81688;1.11727;0.18931;1.05176;1.05192;-0.30779;
6.18500;1.04998;1.04945;1.08224;1.05453;1.03387;1.08996;1.06448;1.00000;-0.14825;0.83734;-0.35000;1.00000;-0.12390;0.82842;0.19281;0.82983;0.38686;1.04656;-0.12784;1.09686;0.82988;0.82370;0.93505;-0.34878;1.06514;0.95375;0.86959;1.00157;-0.12510;1.05056;0.82006;0.81671;1.11727;0.19001;1.05001;1.05192;-0.30779;
6.19500;1.04828;1.04780;1.08012;1.05264;1.03265;1.08785;1.06258;1.00000;-0.14706;0.83752;-0.35000;1.00000;-0.12327;0.82854;0.19363;0.82983;0.39159;1.04656;-0.12961;1.09478;0.82988;0.82364;0.93505;-0.34879;1.06320;0.95375;0.87340;1.00157;-0.12455;1.04884;0.82006;0.81663;1.11727;0.19077;1.04834;1.05192;-0.30779;
6.20500;1.04665;1.04621;1.07811;1.05081;1.03146;1.08586;1.06073;1.00000;-0.14582;0.83766;-0.35000;1.00000;-0.12266;0.82863;0.19445;0.82983;0.39632;1.04656;-0.13135;1.09271;0.82988;0.82365;0.93505;-0.34881;1.06134;0.95375;0.87727;1.00157;-0.12398;1.04718;0.82006;0.81661;1.11727;0.19157;1.04673;1.05192;-0.30779;
6.21500;1.04510;1.04469;1.07624;1.04906;1.03032;1.08403;1.05898;1.00000;-0.14456;0.83777;-0.35000;1.00000;-0.12205;0.82869;0.19526;0.82983;0.40104;1.04656;-0.13299;1.09068;0.82988;0.82373;0.93505;-0.34884;1.05955;0.95375;0.88118;1.00157;-0.12340;1.04560;0.82006;0.81665;1.11727;0.19238;1.04519;1.05192;-0.30779;
6.22500;1.04361;1.04323;1.07446;1.04737;1.02921;1.08230;1.05727;1.00000;-0.14329;0.83785;-0.35000;1.00000;-0.12144;0.82873;0.19607;0.82983;0.40576;1.04656;-0.13447;1.08872;0.82988;0.82386;0.93505;-0.34888;1.05783;0.95375;0.88514;1.00157;-0.12282;1.04410;0.82006;0.81674;1.11727;0.19320;1.04371;1.05192;-0.30779;
6.23500;1.04218;1.04182;1.07279;1.04573;1.02813;1.08068;1.05563;1.00000;-0.14204;0.83791;-0.35000;1.00000;-0.12084;0.82874;0.19688;0.82983;0.41050;1.04656;-0.13577;1.08683;0.82988;0.82402;0.93505;-0.34892;1.05616;0.95375;0.88912;1.00157;-0.12225;1.04265;0.82006;0.81686;1.11727;0.19400;1.04228;1.05192;-0.30779;
6.23800;1.04177;1.04141;1.07231;1.04526;1.02782;1.08022;1.05515;1.00000;-0.14166;0.83792;-0.35000;1.00000;-0.12065;0.82874;0.19712;0.82983;0.41192;1.04656;-0.13612;1.08628;0.82988;0.82407;0.93505;-0.34894;1.05568;0.95375;0.89033;1.00157;-0.12208;1.04223;0.82006;0.81691;1.11727;0.19424;1.04186;1.05192;-0.30779;
6.24500;1.04082;1.04047;1.07123;1.04417;1.02710;1.07919;1.05405;1.00000;-0.14081;0.83794;-0.35000;1.00000;-0.12023;0.82874;0.19769;0.82983;0.41525;1.04656;-0.13688;1.08503;0.82988;0.82422;0.93505;-0.34897;1.05457;0.95375;0.89315;1.00157;-0.12167;1.04127;0.82006;0.81702;1.11727;0.19481;1.04091;1.05192;-0.30779;
6.25500;1.03952;1.03918;1.06977;1.04267;1.02609;1.07780;1.05255;1.00000;-0.13961;0.83796;-0.35000;1.00000;-0.11964;0.82872;0.19849;0.82983;0.42001;1.04656;-0.13777;1.08333;0.82988;0.82445;0.93505;-0.34902;1.05304;0.95375;0.89721;1.00157;-0.12109;1.03995;0.82006;0.81720;1.11727;0.19563;1.03960;1.05192;-0.30779;
6.26500;1.03828;1.03793;1.06839;1.04123;1.02512;1.07651;1.05110;1.00000;-0.13845;0.83796;-0.35000;1.00000;-0.11904;0.82868;0.19929;0.82983;0.42480;1.04656;-0.13846;1.08172;0.82988;0.82470;0.93505;-0.34905;1.05158;0.95375;0.90132;1.00157;-0.12051;1.03869;0.82006;0.81740;1.11727;0.19644;1.03834;1.05192;-0.30779;
6.26700;1.03804;1.03769;1.06813;1.04095;1.02493;1.07626;1.05082;1.00000;-0.13822;0.83795;-0.35000;1.00000;-0.11892;0.82867;0.19945;0.82983;0.42576;1.04656;-0.13857;1.08141;0.82988;0.82475;0.93505;-0.34906;1.05129;0.95375;0.90214;1.00157;-0.12039;1.03844;0.82006;0.81744;1.11727;0.19661;1.03810;1.05192;-0.30779;
6.27500;1.03708;1.03674;1.06710;1.03984;1.02418;1.07530;1.04970;1.00000;-0.13733;0.83794;-0.35000;1.00000;-0.11845;0.82864;0.20009;0.82983;0.42960;1.04656;-0.13895;1.08021;0.82988;0.82496;0.93505;-0.34909;1.05016;0.95375;0.90545;1.00157;-0.11993;1.03748;0.82006;0.81761;1.11727;0.19726;1.03713;1.05192;-0.30779;
6.28500;1.03593;1.03558;1.06586;1.03849;1.02325;1.07417;1.04835;1.00000;-0.13625;0.83792;-0.35000;1.00000;-0.11785;0.82859;0.20089;0.82983;0.43443;1.04656;-0.13925;1.07878;0.82988;0.82523;0.93505;-0.34912;1.04880;0.95375;0.90961;1.00157;-0.11934;1.03631;0.82006;0.81782;1.11727;0.19807;1.03596;1.05192;-0.30779;
6.29500;1.03481;1.03445;1.06469;1.03719;1.02235;1.07310;1.04704;1.00000;-0.13521;0.83789;-0.35000;1.00000;-0.11726;0.82853;0.20170;0.82983;0.43928;1.04656;-0.13937;1.07744;0.82988;0.82550;0.93505;-0.34914;1.04747;0.95375;0.91380;1.00157;-0.11876;1.03518;0.82006;0.81803;1.11727;0.19888;1.03482;1.05192;-0.30779;
6.30500;1.03373;1.03335;1.06356;1.03591;1.02147;1.07208;1.04576;1.00000;-0.13420;0.83786;-0.35000;1.00000;-0.11665;0.82848;0.20251;0.82983;0.44414;1.04656;-0.13933;1.07617;0.82988;0.82577;0.93505;-0.34916;1.04618;0.95375;0.91800;1.00157;-0.11817;1.03408;0.82006;0.81823;1.11727;0.19970;1.03371;1.05192;-0.30779;
6.31500;1.03266;1.03227;1.06247;1.03466;1.02060;1.07110;1.04451;1.00000;-0.13322;0.83783;-0.35000;1.00000;-0.11604;0.82842;0.20332;0.82983;0.44903;1.04656;-0.13914;1.07498;0.82988;0.82602;0.93505;-0.34918;1.04492;0.95375;0.92221;1.00157;-0.11758;1.03301;0.82006;0.81842;1.11727;0.20051;1.03263;1.05192;-0.30779;
6.32500;1.03162;1.03122;1.06142;1.03344;1.01974;1.07016;1.04328;1.00000;-0.13226;0.83779;-0.35000;1.00000;-0.11542;0.82836;0.20415;0.82983;0.45392;1.04656;-0.13883;1.07384;0.82988;0.82627;0.93505;-0.34920;1.04368;0.95375;0.92644;1.00157;-0.11699;1.03197;0.82006;0.81861;1.11727;0.20133;1.03157;1.05192;-0.30779;
6.33500;1.03060;1.03018;1.06039;1.03223;1.01889;1.06924;1.04207;1.00000;-0.13133;0.83776;-0.35000;1.00000;-0.11480;0.82831;0.20498;0.82983;0.45883;1.04656;-0.13841;1.07276;0.82988;0.82649;0.93505;-0.34921;1.04246;0.95375;0.93067;1.00157;-0.11638;1.03094;0.82006;0.81878;1.11727;0.20215;1.03052;1.05192;-0.30779;
6.34500;1.02959;1.02915;1.05938;1.03104;1.01805;1.06835;1.04087;1.00000;-0.13042;0.83773;-0.35000;1.00000;-0.11416;0.82826;0.20583;0.82983;0.46375;1.04656;-0.13790;1.07173;0.82988;0.82671;0.93505;-0.34922;1.04126;0.95375;0.93490;1.00157;-0.11577;1.02992;0.82006;0.81894;1.11727;0.20298;1.02949;1.05192;-0.30779;
6.35500;1.02859;1.02813;1.05839;1.02986;1.01722;1.06748;1.03968;1.00000;-0.12952;0.83771;-0.35000;1.00000;-0.11351;0.82821;0.20668;0.82983;0.46868;1.04656;-0.13731;1.07073;0.82988;0.82690;0.93505;-0.34923;1.04007;0.95375;0.93913;1.00157;-0.11516;1.02892;0.82006;0.81908;1.11727;0.20381;1.02847;1.05192;-0.30779;
6.36500;1.02759;1.02712;1.05740;1.02869;1.01639;1.06661;1.03851;1.00000;-0.12863;0.83768;-0.35000;1.00000;-0.11284;0.82817;0.20755;0.82983;0.47361;1.04656;-0.13665;1.06977;0.82988;0.82708;0.93505;-0.34923;1.03889;0.95375;0.94337;1.00157;-0.11453;1.02792;0.82006;0.81921;1.11727;0.20465;1.02746;1.05192;-0.30779;
6.37500;1.02661;1.02612;1.05643;1.02753;1.01556;1.06576;1.03734;1.00000;-0.12774;0.83767;-0.35000;1.00000;-0.11216;0.82813;0.20843;0.82983;0.47854;1.04656;-0.13593;1.06883;0.82988;0.82724;0.93505;-0.34924;1.03772;0.95375;0.94759;1.00157;-0.11389;1.02693;0.82006;0.81932;1.11727;0.20550;1.02645;1.05192;-0.30779;
6.38500;1.02562;1.02512;1.05546;1.02636;1.01474;1.06491;1.03617;1.00000;-0.12686;0.83765;-0.35000;1.00000;-0.11147;0.82810;0.20933;0.82983;0.48347;1.04656;-0.13517;1.06792;0.82988;0.82739;0.93505;-0.34924;1.03655;0.95375;0.95181;1.00157;-0.11324;1.02595;0.82006;0.81942;1.11727;0.20636;1.02545;1.05192;-0.30779;
6.39500;1.02464;1.02412;1.05449;1.02521;1.01391;1.06406;1.03501;1.00000;-0.12598;0.83765;-0.35000;1.00000;-0.11077;0.82807;0.21024;0.82983;0.48840;1.04656;-0.13437;1.06702;0.82988;0.82752;0.93505;-0.34924;1.03539;0.95375;0.95602;1.00157;-0.11257;1.02496;0.82006;0.81951;1.11727;0.20723;1.02445;1.05192;-0.30779;
6.39700;1.02444;1.02392;1.05429;1.02498;1.01375;1.06389;1.03478;1.00000;-0.12580;0.83765;-0.35000;1.00000;-0.11062;0.82806;0.21042;0.82983;0.48939;1.04656;-0.13421;1.06684;0.82988;0.82754;0.93505;-0.34924;1.03516;0.95375;0.95687;1.00157;-0.11244;1.02476;0.82006;0.81952;1.11727;0.20740;1.02425;1.05192;-0.30779;
6.40500;1.02367;1.02314;1.05354;1.02408;1.01310;1.06323;1.03388;1.00000;-0.12509;0.83764;-0.34915;1.00000;-0.11005;0.82804;0.21115;0.82983;0.49333;1.04656;-0.13355;1.06614;0.82988;0.82764;0.93505;-0.34921;1.03425;0.95375;0.96024;1.00157;-0.11189;1.02399;0.82006;0.81959;1.11727;0.20811;1.02346;1.05192;-0.30779;
6.41500;1.02276;1.02223;1.05265;1.02307;1.01232;1.06246;1.03288;1.00000;-0.12420;0.83760;-0.34825;1.00000;-0.10934;0.82800;0.21205;0.82983;0.49826;1.04656;-0.13271;1.06528;0.82988;0.82783;0.93505;-0.34900;1.03320;0.95375;0.96448;1.00157;-0.11121;1.02306;0.82006;0.81970;1.11727;0.20901;1.02252;1.05192;-0.30779;
6.42500;1.02190;1.02137;1.05181;1.02216;1.01157;1.06175;1.03198;1.00000;-0.12332;0.83752;-0.34741;1.00000;-0.10864;0.82793;0.21294;0.82983;0.50320;1.04656;-0.13185;1.06445;0.82988;0.82807;0.93505;-0.34860;1.03227;0.95375;0.96877;1.00157;-0.11052;1.02219;0.82006;0.81984;1.11727;0.20992;1.02165;1.05192;-0.30779;
6.43500;1.02108;1.02055;1.05100;1.02130;1.01084;1.06106;1.03115;1.00000;-0.12245;0.83742;-0.34661;1.00000;-0.10794;0.82786;0.21381;0.82983;0.50814;1.04656;-0.13098;1.06365;0.82988;0.82835;0.93505;-0.34806;1.03142;0.95375;0.97308;1.00157;-0.10983;1.02135;0.82006;0.82000;1.11727;0.21083;1.02082;1.05192;-0.30779;
6.44500;1.02027;1.01976;1.05021;1.02049;1.01012;1.06039;1.03036;1.00000;-0.12158;0.83731;-0.34585;1.00000;-0.10725;0.82778;0.21469;0.82983;0.51309;1.04656;-0.13011;1.06289;0.82988;0.82863;0.93505;-0.34742;1.03062;0.95375;0.97740;1.00157;-0.10914;1.02053;0.82006;0.82015;1.11727;0.21172;1.02002;1.05192;-0.30779;
6.45500;1.01947;1.01897;1.04943;1.01970;1.00941;1.05974;1.02960;1.00000;-0.12071;0.83721;-0.34509;1.00000;-0.10654;0.82771;0.21557;0.82983;0.51805;1.04656;-0.12923;1.06215;0.82988;0.82890;0.93505;-0.34674;1.02985;0.95375;0.98173;1.00157;-0.10845;1.01973;0.82006;0.82029;1.11727;0.21261;1.01923;1.05192;-0.30779;
6.46500;1.01868;1.01820;1.04866;1.01893;1.00871;1.05909;1.02885;1.00000;-0.11985;0.83710;-0.34434;1.00000;-0.10583;0.82763;0.21646;0.82983;0.52300;1.04656;-0.12835;1.06144;0.82988;0.82914;0.93505;-0.34603;1.02909;0.95375;0.98606;1.00157;-0.10776;1.01893;0.82006;0.82042;1.11727;0.21350;1.01845;1.05192;-0.30779;
6.47500;1.01789;1.01743;1.04789;1.01816;1.00800;1.05844;1.02811;1.00000;-0.11898;0.83701;-0.34358;1.00000;-0.10510;0.82757;0.21736;0.82983;0.52797;1.04656;-0.12747;1.06074;0.82988;0.82935;0.93505;-0.34529;1.02835;0.95375;0.99039;1.00157;-0.10706;1.01814;0.82006;0.82053;1.11727;0.21439;1.01768;1.05192;-0.30779;
6.48500;1.01710;1.01666;1.04712;1.01740;1.00730;1.05780;1.02738;1.00000;-0.11811;0.83693;-0.34281;1.00000;-0.10437;0.82751;0.21826;0.82983;0.53293;1.04656;-0.12659;1.06005;0.82988;0.82954;0.93505;-0.34455;1.02762;0.95375;0.99471;1.00157;-0.10635;1.01736;0.82006;0.82063;1.11727;0.21528;1.01691;1.05192;-0.30779;
6.49500;1.01632;1.01590;1.04635;1.01664;1.00660;1.05715;1.02665;1.00000;-0.11724;0.83685;-0.34204;1.00000;-0.10363;0.82745;0.21918;0.82983;0.53789;1.04656;-0.12571;1.05938;0.82988;0.82971;0.93505;-0.34380;1.02689;0.95375;0.99903;1.00157;-0.10564;1.01657;0.82006;0.82071;1.11727;0.21617;1.01615;1.05192;-0.30779;
6.50500;1.01554;1.01514;1.04559;1.01589;1.00591;1.05651;1.02593;1.00000;-0.11636;0.83678;-0.34126;1.00000;-0.10287;0.82740;0.22010;0.82983;0.54284;1.04656;-0.12483;1.05871;0.82988;0.82986;0.93505;-0.34305;1.02616;0.95375;1.00334;1.00157;-0.10491;1.01579;0.82006;0.82078;1.11727;0.21707;1.01539;1.05192;-0.30779;
6.51500;1.01476;1.01438;1.04482;1.01515;1.00521;1.05586;1.02521;1.00000;-0.11548;0.83671;-0.34047;1.00000;-0.10211;0.82736;0.22103;0.82983;0.54779;1.04656;-0.12395;1.05805;0.82988;0.82998;0.93505;-0.34229;1.02544;0.95375;1.00764;1.00157;-0.10418;1.01501;0.82006;0.82084;1.11727;0.21798;1.01463;1.05192;-0.30779;
6.52500;1.01398;1.01363;1.04405;1.01440;1.00451;1.05522;1.02449;1.00000;-0.11458;0.83665;-0.33968;1.00000;-0.10133;0.82731;0.22197;0.82983;0.55274;1.04656;-0.12308;1.05739;0.82988;0.83009;0.93505;-0.34152;1.02473;0.95375;1.01194;1.00157;-0.10343;1.01423;0.82006;0.82089;1.11727;0.21890;1.01387;1.05192;-0.30779;
6.53500;1.01320;1.01287;1.04329;1.01367;1.00382;1.05458;1.02378;1.00000;-0.11369;0.83660;-0.33888;1.00000;-0.10055;0.82727;0.22292;0.82983;0.55769;1.04656;-0.12220;1.05674;0.82988;0.83019;0.93505;-0.34074;1.02401;0.95375;1.01623;1.00157;-0.10268;1.01345;0.82006;0.82093;1.11727;0.21982;1.01312;1.05192;-0.30779;
6.54500;1.01242;1.01212;1.04252;1.01293;1.00312;1.05393;1.02307;1.00000;-0.11278;0.83655;-0.33807;1.00000;-0.09975;0.82724;0.22387;0.82983;0.56262;1.04656;-0.12132;1.05609;0.82988;0.83027;0.93505;-0.33995;1.02330;0.95375;1.02051;1.00157;-0.10191;1.01267;0.82006;0.82096;1.11727;0.22075;1.01236;1.05192;-0.30779;
6.55500;1.01164;1.01136;1.04175;1.01220;1.00242;1.05329;1.02237;1.00000;-0.11187;0.83651;-0.33725;1.00000;-0.09894;0.82720;0.22484;0.82983;0.56756;1.04656;-0.12044;1.05544;0.82988;0.83034;0.93505;-0.33916;1.02260;0.95375;1.02479;1.00157;-0.10114;1.01189;0.82006;0.82098;1.11727;0.22169;1.01161;1.05192;-0.30779;
6.56500;1.01086;1.01061;1.04099;1.01147;1.00173;1.05265;1.02167;1.00000;-0.11095;0.83646;-0.33642;1.00000;-0.09813;0.82717;0.22581;0.82983;0.57248;1.04656;-0.11956;1.05479;0.82988;0.83040;0.93505;-0.33836;1.02189;0.95375;1.02906;1.00157;-0.10035;1.01111;0.82006;0.82100;1.11727;0.22263;1.01086;1.05192;-0.30779;
6.57500;1.01008;1.00986;1.04022;1.01074;1.00103;1.05200;1.02097;1.00000;-0.11002;0.83643;-0.33559;1.00000;-0.09730;0.82714;0.22679;0.82983;0.57740;1.04656;-0.11868;1.05414;0.82988;0.83045;0.93505;-0.33755;1.02119;0.95375;1.03332;1.00157;-0.09956;1.01034;0.82006;0.82101;1.11727;0.22359;1.01011;1.05192;-0.30779;
6.58100;1.00962;1.00941;1.03976;1.01030;1.00061;1.05162;1.02055;1.00000;-0.10946;0.83640;-0.33508;1.00000;-0.09680;0.82713;0.22739;0.82983;0.58035;1.04656;-0.11816;1.05376;0.82988;0.83048;0.93505;-0.33707;1.02077;0.95375;1.03587;1.00157;-0.09908;1.00987;0.82006;0.82102;1.11727;0.22416;1.00966;1.05192;-0.30779;
6.58500;1.00930;1.00911;1.03945;1.01001;1.00033;1.05136;1.02027;1.00000;-0.10909;0.83639;-0.33475;0.99815;-0.09646;0.82712;0.22778;0.82983;0.58232;1.04656;-0.11780;1.05350;0.82988;0.83049;0.93505;-0.33674;1.02050;0.95375;1.03757;1.00157;-0.09875;1.00956;0.82006;0.82102;1.11727;0.22455;1.00936;1.05192;-0.30779;
6.59400;1.00860;1.00844;1.03876;1.00936;0.99970;1.05078;1.01964;1.00000;-0.10824;0.83636;-0.33398;0.99441;-0.09570;0.82709;0.22868;0.82983;0.58674;1.04656;-0.11701;1.05292;0.82988;0.83053;0.93505;-0.33600;1.01987;0.95375;1.04139;1.00157;-0.09802;1.00886;0.82006;0.82103;1.11727;0.22542;1.00868;1.05192;-0.30779;
6.59500;1.00853;1.00836;1.03869;1.00929;0.99963;1.05071;1.01958;1.00000;-0.10814;0.83636;-0.33390;0.99399;-0.09561;0.82709;0.22878;0.82983;0.58723;1.04656;-0.11692;1.05285;0.82988;0.83053;0.93505;-0.33592;1.01980;0.95375;1.04181;1.00157;-0.09794;1.00878;0.82006;0.82103;1.11727;0.22552;1.00861;1.05192;-0.30779;
6.60200;1.00796;1.00782;1.03812;1.00876;0.99914;1.05023;1.01907;1.00000;-0.10748;0.83634;-0.33330;0.99103;-0.09501;0.82707;0.22949;0.82983;0.59066;1.04656;-0.11630;1.05240;0.82988;0.83055;0.93505;-0.33534;1.01931;0.95375;1.04477;1.00157;-0.09736;1.00823;0.82006;0.82103;1.11727;0.22620;1.00808;1.05192;-0.30779;
6.60500;1.00771;1.00758;1.03786;1.00853;0.99892;1.05001;1.01884;1.00000;-0.10719;0.83634;-0.33303;0.98977;-0.09474;0.82707;0.22980;0.82983;0.59212;1.04656;-0.11603;1.05220;0.82988;0.83054;0.93505;-0.33510;1.01909;0.95375;1.04601;1.00157;-0.09713;1.00798;0.82006;0.82102;1.11727;0.22647;1.00784;1.05192;-0.30779;
6.61500;1.00695;1.00685;1.03711;1.00783;0.99823;1.04938;1.01817;1.00000;-0.10623;0.83631;-0.33217;0.98543;-0.09387;0.82705;0.23082;0.82983;0.59699;1.04656;-0.11515;1.05155;0.82988;0.83056;0.93505;-0.33426;1.01840;0.95375;1.05022;1.00157;-0.09629;1.00721;0.82006;0.82101;1.11727;0.22746;1.00709;1.05192;-0.30779;
6.62500;1.00618;1.00611;1.03635;1.00712;0.99753;1.04874;1.01749;1.00000;-0.10526;0.83627;-0.33130;0.98098;-0.09300;0.82703;0.23184;0.82983;0.60187;1.04656;-0.11426;1.05090;0.82988;0.83060;0.93505;-0.33340;1.01772;0.95375;1.05446;1.00157;-0.09543;1.00643;0.82006;0.82102;1.11727;0.22848;1.00635;1.05192;-0.30779;
6.63500;1.00540;1.00536;1.03558;1.00641;0.99683;1.04810;1.01681;1.00000;-0.10429;0.83625;-0.33043;0.97644;-0.09211;0.82701;0.23287;0.82983;0.60675;1.04656;-0.11336;1.05026;0.82988;0.83062;0.93505;-0.33255;1.01704;0.95375;1.05867;1.00157;-0.09457;1.00566;0.82006;0.82101;1.11727;0.22949;1.00561;1.05192;-0.30779;
6.64500;1.00461;1.00461;1.03481;1.00569;0.99613;1.04745;1.01612;1.00000;-0.10331;0.83622;-0.32954;0.97181;-0.09121;0.82699;0.23391;0.82983;0.61162;1.04656;-0.11245;1.04961;0.82988;0.83064;0.93505;-0.33169;1.01635;0.95375;1.06288;1.00157;-0.09370;1.00488;0.82006;0.82100;1.11727;0.23050;1.00486;1.05192;-0.30779;
6.64900;1.00430;1.00431;1.03450;1.00541;0.99585;1.04719;1.01585;1.00000;-0.10291;0.83621;-0.32919;0.96993;-0.09085;0.82698;0.23433;0.82983;0.61357;1.04656;-0.11209;1.04935;0.82988;0.83064;0.93505;-0.33134;1.01608;0.95375;1.06456;1.00157;-0.09335;1.00456;0.82006;0.82100;1.11727;0.23091;1.00456;1.05192;-0.30779;
6.65500;1.00393;1.00396;1.03406;1.00500;0.99561;1.04681;1.01543;1.00000;-0.10230;0.83628;-0.32857;0.96921;-0.09024;0.82692;0.23499;0.82983;0.61647;1.04656;-0.11160;1.04896;0.82988;0.83048;0.93505;-0.33114;1.01563;0.95375;1.06287;1.00157;-0.09329;1.00412;0.82006;0.82110;1.11727;0.23122;1.00414;1.05192;-0.30779;
6.66500;1.00399;1.00407;1.03414;1.00521;0.99561;1.04700;1.01568;1.00000;-0.10133;0.83612;-0.32791;0.97074;-0.08956;0.82659;0.23575;0.82983;0.62136;1.04656;-0.11088;1.04842;0.82988;0.83078;0.93505;-0.33074;1.01558;0.95375;1.05488;1.00157;-0.09281;1.00396;0.82006;0.82169;1.11727;0.23211;1.00402;1.05192;-0.30779;
6.67500;1.00423;1.00436;1.03446;1.00568;0.99570;1.04746;1.01620;1.00000;-0.10048;0.83566;-0.32758;0.97234;-0.08917;0.82620;0.23625;0.82983;0.62640;1.04656;-0.11014;1.04813;0.82988;0.83163;0.93505;-0.32994;1.01604;0.95375;1.04710;1.00157;-0.09173;1.00416;0.82006;0.82238;1.11727;0.23339;1.00427;1.05192;-0.30779;
6.68500;1.00440;1.00456;1.03472;1.00604;0.99573;1.04786;1.01662;1.00000;-0.09973;0.83520;-0.32728;0.97373;-0.08880;0.82587;0.23677;0.82983;0.63156;1.04656;-0.10933;1.04802;0.82988;0.83245;0.93505;-0.32909;1.01649;0.95375;1.04011;1.00157;-0.09067;1.00435;0.82006;0.82291;1.11727;0.23456;1.00450;1.05192;-0.30779;
6.69500;1.00443;1.00463;1.03484;1.00623;0.99568;1.04812;1.01684;1.00000;-0.09905;0.83483;-0.32688;0.97494;-0.08833;0.82563;0.23737;0.82983;0.63680;1.04656;-0.10846;1.04802;0.82988;0.83304;0.93505;-0.32835;1.01678;0.95375;1.03378;1.00157;-0.08980;1.00443;0.82006;0.82326;1.11727;0.23549;1.00461;1.05192;-0.30779;
6.70500;1.00435;1.00458;1.03484;1.00628;0.99555;1.04825;1.01692;1.00000;-0.09841;0.83457;-0.32640;0.97599;-0.08779;0.82545;0.23805;0.82983;0.64209;1.04656;-0.10754;1.04806;0.82988;0.83341;0.93505;-0.32771;1.01690;0.95375;1.02805;1.00157;-0.08911;1.00438;0.82006;0.82345;1.11727;0.23625;1.00460;1.05192;-0.30779;
6.71500;1.00419;1.00445;1.03474;1.00622;0.99537;1.04828;1.01688;1.00000;-0.09779;0.83439;-0.32585;0.97688;-0.08719;0.82533;0.23878;0.82983;0.64738;1.04656;-0.10660;1.04812;0.82988;0.83360;0.93505;-0.32715;1.01690;0.95375;1.02288;1.00157;-0.08852;1.00425;0.82006;0.82353;1.11727;0.23693;1.00450;1.05192;-0.30779;
6.72500;1.00398;1.00426;1.03456;1.00610;0.99516;1.04824;1.01678;1.00000;-0.09717;0.83426;-0.32526;0.97764;-0.08655;0.82524;0.23956;0.82983;0.65266;1.04656;-0.10565;1.04815;0.82988;0.83367;0.93505;-0.32661;1.01682;0.95375;1.01824;1.00157;-0.08796;1.00405;0.82006;0.82356;1.11727;0.23759;1.00433;1.05192;-0.30779;
6.73500;1.00372;1.00404;1.03434;1.00593;0.99491;1.04814;1.01664;1.00000;-0.09654;0.83417;-0.32465;0.97825;-0.08589;0.82517;0.24035;0.82983;0.65792;1.04656;-0.10472;1.04816;0.82988;0.83367;0.93505;-0.32607;1.01669;0.95375;1.01407;1.00157;-0.08741;1.00381;0.82006;0.82354;1.11727;0.23825;1.00412;1.05192;-0.30779;
6.74500;1.00343;1.00378;1.03407;1.00573;0.99464;1.04800;1.01646;1.00000;-0.09590;0.83411;-0.32402;0.97875;-0.08520;0.82511;0.24115;0.82983;0.66316;1.04656;-0.10381;1.04814;0.82988;0.83362;0.93505;-0.32552;1.01652;0.95375;1.01034;1.00157;-0.08685;1.00353;0.82006;0.82349;1.11727;0.23894;1.00387;1.05192;-0.30779;
6.75500;1.00311;1.00350;1.03376;1.00551;0.99434;1.04781;1.01626;1.00000;-0.09524;0.83407;-0.32338;0.97913;-0.08451;0.82506;0.24197;0.82983;0.66837;1.04656;-0.10293;1.04807;0.82988;0.83354;0.93505;-0.32495;1.01633;0.95375;1.00698;1.00157;-0.08626;1.00322;0.82006;0.82342;1.11727;0.23965;1.00359;1.05192;-0.30779;
6.76500;1.00276;1.00320;1.03343;1.00527;0.99403;1.04760;1.01603;1.00000;-0.09456;0.83403;-0.32273;0.97942;-0.08380;0.82502;0.24279;0.82983;0.67356;1.04656;-0.10207;1.04798;0.82988;0.83343;0.93505;-0.32436;1.01611;0.95375;1.00397;1.00157;-0.08565;1.00288;0.82006;0.82334;1.11727;0.24038;1.00330;1.05192;-0.30779;
6.77500;1.00240;1.00287;1.03306;1.00500;0.99370;1.04735;1.01579;1.00000;-0.09386;0.83401;-0.32207;0.97963;-0.08308;0.82499;0.24363;0.82983;0.67872;1.04656;-0.10124;1.04784;0.82988;0.83331;0.93505;-0.32375;1.01587;0.95375;1.00126;1.00157;-0.08501;1.00252;0.82006;0.82325;1.11727;0.24113;1.00298;1.05192;-0.30779;
6.78500;1.00201;1.00253;1.03267;1.00472;0.99335;1.04708;1.01552;1.00000;-0.09315;0.83399;-0.32141;0.97976;-0.08235;0.82497;0.24447;0.82983;0.68386;1.04656;-0.10044;1.04768;0.82988;0.83318;0.93505;-0.32313;1.01561;0.95375;0.99881;1.00157;-0.08435;1.00214;0.82006;0.82315;1.11727;0.24191;1.00264;1.05192;-0.30779;
6.79500;1.00161;1.00216;1.03226;1.00442;0.99299;1.04679;1.01524;1.00000;-0.09242;0.83398;-0.32073;0.97984;-0.08162;0.82495;0.24532;0.82983;0.68898;1.04656;-0.09966;1.04748;0.82988;0.83305;0.93505;-0.32249;1.01534;0.95375;0.99660;1.00157;-0.08367;1.00174;0.82006;0.82304;1.11727;0.24270;1.00228;1.05192;-0.30779;
6.80500;1.00119;1.00179;1.03182;1.00410;0.99261;1.04647;1.01495;1.00000;-0.09167;0.83398;-0.32005;0.97985;-0.08087;0.82494;0.24618;0.82983;0.69407;1.04656;-0.09890;1.04726;0.82988;0.83292;0.93505;-0.32184;1.01505;0.95375;0.99459;1.00157;-0.08297;1.00133;0.82006;0.82293;1.11727;0.24351;1.00191;1.05192;-0.30779;
6.81500;1.00075;1.00139;1.03137;1.00377;0.99223;1.04614;1.01464;1.00000;-0.09091;0.83398;-0.31937;0.97983;-0.08011;0.82492;0.24704;0.82983;0.69914;1.04656;-0.09815;1.04701;0.82988;0.83278;0.93505;-0.32118;1.01474;0.95375;0.99277;1.00157;-0.08225;1.00089;0.82006;0.82282;1.11727;0.24433;1.00152;1.05192;-0.30779;
6.82500;1.00030;1.00099;1.03091;1.00342;0.99183;1.04580;1.01431;1.00000;-0.09013;0.83398;-0.31867;0.97976;-0.07934;0.82492;0.24791;0.82983;0.70419;1.04656;-0.09741;1.04673;0.82988;0.83264;0.93505;-0.32051;1.01442;0.95375;0.99111;1.00157;-0.08152;1.00045;0.82006;0.82271;1.11727;0.24516;1.00112;1.05192;-0.30779;
6.83500;0.99984;1.00057;1.03043;1.00306;0.99142;1.04544;1.01398;1.00000;-0.08935;0.83398;-0.31797;0.97966;-0.07857;0.82491;0.24879;0.82983;0.70923;1.04656;-0.09668;1.04644;0.82988;0.83251;0.93505;-0.31982;1.01409;0.95375;0.98959;1.00157;-0.08078;0.99999;0.82006;0.82260;1.11727;0.24600;1.00071;1.05192;-0.30779;
6.84500;0.99937;1.00015;1.02994;1.00269;0.99100;1.04506;1.01363;1.00000;-0.08855;0.83398;-0.31726;0.97952;-0.07778;0.82491;0.24968;0.82983;0.71425;1.04656;-0.09595;1.04613;0.82988;0.83238;0.93505;-0.31914;1.01375;0.95375;0.98820;1.00157;-0.08003;0.99952;0.82006;0.82249;1.11727;0.24685;1.00029;1.05192;-0.30779;
6.85500;0.99888;0.99971;1.02944;1.00232;0.99057;1.04468;1.01328;1.00000;-0.08774;0.83399;-0.31655;0.97937;-0.07699;0.82491;0.25058;0.82983;0.71925;1.04656;-0.09523;1.04580;0.82988;0.83226;0.93505;-0.31844;1.01340;0.95375;0.98692;1.00157;-0.07927;0.99904;0.82006;0.82238;1.11727;0.24772;0.99985;1.05192;-0.30779;
6.86500;0.99839;0.99926;1.02893;1.00193;0.99014;1.04429;1.01291;1.00000;-0.08692;0.83399;-0.31583;0.97919;-0.07619;0.82491;0.25148;0.82983;0.72424;1.04656;-0.09450;1.04545;0.82988;0.83214;0.93505;-0.31773;1.01304;0.95375;0.98574;1.00157;-0.07849;0.99855;0.82006;0.82227;1.11727;0.24859;0.99941;1.05192;-0.30779;
6.87500;0.99789;0.99881;1.02841;1.00153;0.98970;1.04389;1.01254;1.00000;-0.08609;0.83400;-0.31510;0.97899;-0.07538;0.82491;0.25238;0.82983;0.72922;1.04656;-0.09377;1.04510;0.82988;0.83203;0.93505;-0.31702;1.01267;0.95375;0.98465;1.00157;-0.07771;0.99805;0.82006;0.82217;1.11727;0.24947;0.99896;1.05192;-0.30779;
6.88500;0.99738;0.99834;1.02788;1.00113;0.98925;1.04348;1.01216;1.00000;-0.08525;0.83400;-0.31437;0.97878;-0.07456;0.82491;0.25330;0.82983;0.73418;1.04656;-0.09303;1.04473;0.82988;0.83192;0.93505;-0.31630;1.01229;0.95375;0.98365;1.00157;-0.07691;0.99755;0.82006;0.82207;1.11727;0.25035;0.99850;1.05192;-0.30779;
6.89500;0.99686;0.99787;1.02735;1.00071;0.98879;1.04307;1.01177;1.00000;-0.08441;0.83401;-0.31363;0.97856;-0.07373;0.82491;0.25422;0.82983;0.73914;1.04656;-0.09229;1.04434;0.82988;0.83181;0.93505;-0.31558;1.01190;0.95375;0.98271;1.00157;-0.07611;0.99703;0.82006;0.82197;1.11727;0.25125;0.99803;1.05192;-0.30779;
6.90500;0.99634;0.99740;1.02681;1.00030;0.98833;1.04265;1.01138;1.00000;-0.08356;0.83401;-0.31288;0.97832;-0.07290;0.82492;0.25515;0.82983;0.74408;1.04656;-0.09154;1.04395;0.82988;0.83172;0.93505;-0.31485;1.01151;0.95375;0.98183;1.00157;-0.07530;0.99651;0.82006;0.82188;1.11727;0.25215;0.99756;1.05192;-0.30779;
6.91500;0.99581;0.99692;1.02626;0.99987;0.98787;1.04222;1.01098;1.00000;-0.08270;0.83402;-0.31213;0.97808;-0.07206;0.82492;0.25608;0.82983;0.74901;1.04656;-0.09079;1.04356;0.82988;0.83162;0.93505;-0.31411;1.01111;0.95375;0.98101;1.00157;-0.07449;0.99599;0.82006;0.82179;1.11727;0.25306;0.99707;1.05192;-0.30779;
6.92500;0.99528;0.99643;1.02571;0.99944;0.98740;1.04179;1.01058;1.00000;-0.08184;0.83402;-0.31138;0.97783;-0.07121;0.82492;0.25702;0.82983;0.75394;1.04656;-0.09002;1.04315;0.82988;0.83154;0.93505;-0.31337;1.01071;0.95375;0.98024;1.00157;-0.07366;0.99545;0.82006;0.82171;1.11727;0.25397;0.99659;1.05192;-0.30779;
6.93500;0.99474;0.99594;1.02515;0.99901;0.98692;1.04136;1.01017;1.00000;-0.08097;0.83403;-0.31062;0.97758;-0.07035;0.82492;0.25796;0.82983;0.75885;1.04656;-0.08925;1.04273;0.82988;0.83145;0.93505;-0.31262;1.01030;0.95375;0.97952;1.00157;-0.07283;0.99492;0.82006;0.82163;1.11727;0.25490;0.99610;1.05192;-0.30779;
6.94500;0.99419;0.99544;1.02459;0.99857;0.98644;1.04091;1.00976;1.00000;-0.08010;0.83403;-0.30985;0.97732;-0.06948;0.82493;0.25891;0.82983;0.76375;1.04656;-0.08847;1.04231;0.82988;0.83137;0.93505;-0.31187;1.00989;0.95375;0.97883;1.00157;-0.07198;0.99437;0.82006;0.82155;1.11727;0.25582;0.99560;1.05192;-0.30779;
6.95500;0.99364;0.99493;1.02402;0.99812;0.98595;1.04047;1.00934;1.00000;-0.07922;0.83403;-0.30908;0.97706;-0.06861;0.82493;0.25987;0.82983;0.76865;1.04656;-0.08767;1.04189;0.82988;0.83130;0.93505;-0.31111;1.00948;0.95375;0.97818;1.00157;-0.07113;0.99382;0.82006;0.82147;1.11727;0.25676;0.99510;1.05192;-0.30779;
6.96500;0.99309;0.99443;1.02345;0.99767;0.98547;1.04002;1.00892;1.00000;-0.07833;0.83403;-0.30830;0.97680;-0.06773;0.82493;0.26083;0.82983;0.77354;1.04656;-0.08687;1.04145;0.82988;0.83123;0.93505;-0.31035;1.00905;0.95375;0.97757;1.00157;-0.07028;0.99327;0.82006;0.82140;1.11727;0.25770;0.99459;1.05192;-0.30779;
6.97500;0.99253;0.99391;1.02287;0.99722;0.98497;1.03956;1.00849;1.00000;-0.07744;0.83404;-0.30752;0.97654;-0.06684;0.82494;0.26180;0.82983;0.77842;1.04656;-0.08607;1.04102;0.82988;0.83116;0.93505;-0.30958;1.00863;0.95375;0.97698;1.00157;-0.06941;0.99271;0.82006;0.82133;1.11727;0.25864;0.99408;1.05192;-0.30779;
6.98500;0.99196;0.99340;1.02229;0.99676;0.98448;1.03910;1.00806;1.00000;-0.07655;0.83404;-0.30673;0.97628;-0.06595;0.82494;0.26277;0.82983;0.78329;1.04656;-0.08525;1.04057;0.82988;0.83110;0.93505;-0.30881;1.00820;0.95375;0.97642;1.00157;-0.06854;0.99215;0.82006;0.82127;1.11727;0.25960;0.99357;1.05192;-0.30779;
6.99500;0.99139;0.99288;1.02170;0.99630;0.98398;1.03864;1.00763;1.00000;-0.07564;0.83404;-0.30594;0.97602;-0.06505;0.82494;0.26375;0.82983;0.78815;1.04656;-0.08442;1.04012;0.82988;0.83104;0.93505;-0.30803;1.00777;0.95375;0.97589;1.00157;-0.06766;0.99158;0.82006;0.82121;1.11727;0.26055;0.99305;1.05192;-0.30779;
7.00500;0.99082;0.99235;1.02111;0.99584;0.98347;1.03817;1.00719;1.00000;-0.07474;0.83404;-0.30515;0.97576;-0.06414;0.82495;0.26474;0.82983;0.79301;1.04656;-0.08359;1.03967;0.82988;0.83098;0.93505;-0.30725;1.00733;0.95375;0.97537;1.00157;-0.06678;0.99101;0.82006;0.82115;1.11727;0.26152;0.99252;1.05192;-0.30779;
7.01500;0.99025;0.99183;1.02052;0.99537;0.98296;1.03770;1.00675;1.00000;-0.07383;0.83404;-0.30434;0.97550;-0.06322;0.82495;0.26573;0.82983;0.79785;1.04656;-0.08275;1.03921;0.82988;0.83093;0.93505;-0.30646;1.00689;0.95375;0.97488;1.00157;-0.06588;0.99043;0.82006;0.82109;1.11727;0.26249;0.99200;1.05192;-0.30779;
7.02500;0.98966;0.99129;1.01992;0.99490;0.98245;1.03722;1.00631;1.00000;-0.07291;0.83404;-0.30354;0.97525;-0.06230;0.82495;0.26673;0.82983;0.80269;1.04656;-0.08190;1.03875;0.82988;0.83088;0.93505;-0.30567;1.00645;0.95375;0.97441;1.00157;-0.06498;0.98985;0.82006;0.82104;1.11727;0.26346;0.99147;1.05192;-0.30779;
7.03500;0.98908;0.99076;1.01931;0.99442;0.98194;1.03674;1.00586;1.00000;-0.07199;0.83405;-0.30273;0.97500;-0.06136;0.82496;0.26773;0.82983;0.80752;1.04656;-0.08105;1.03829;0.82988;0.83083;0.93505;-0.30487;1.00601;0.95375;0.97395;1.00157;-0.06407;0.98927;0.82006;0.82098;1.11727;0.26444;0.99093;1.05192;-0.30779;
7.04500;0.98849;0.99022;1.01870;0.99394;0.98142;1.03626;1.00541;1.00000;-0.07106;0.83405;-0.30191;0.97475;-0.06042;0.82496;0.26874;0.82983;0.81235;1.04656;-0.08019;1.03782;0.82988;0.83079;0.93505;-0.30406;1.00556;0.95375;0.97351;1.00157;-0.06316;0.98868;0.82006;0.82093;1.11727;0.26543;0.99040;1.05192;-0.30779;
7.05500;0.98790;0.98968;1.01809;0.99346;0.98090;1.03577;1.00496;1.00000;-0.07013;0.83405;-0.30109;0.97450;-0.05948;0.82497;0.26975;0.82983;0.81716;1.04656;-0.07932;1.03734;0.82988;0.83074;0.93505;-0.30326;1.00511;0.95375;0.97308;1.00157;-0.06223;0.98809;0.82006;0.82089;1.11727;0.26642;0.98985;1.05192;-0.30779;
7.06500;0.98730;0.98913;1.01748;0.99298;0.98038;1.03528;1.00450;1.00000;-0.06919;0.83405;-0.30026;0.97426;-0.05852;0.82497;0.27077;0.82983;0.82197;1.04656;-0.07844;1.03686;0.82988;0.83070;0.93505;-0.30244;1.00465;0.95375;0.97266;1.00157;-0.06130;0.98750;0.82006;0.82084;1.11727;0.26742;0.98931;1.05192;-0.30779;
7.07500;0.98670;0.98858;1.01686;0.99249;0.97985;1.03478;1.00405;1.00000;-0.06825;0.83405;-0.29943;0.97402;-0.05756;0.82497;0.27180;0.82983;0.82677;1.04656;-0.07756;1.03638;0.82988;0.83066;0.93505;-0.30163;1.00420;0.95375;0.97226;1.00157;-0.06037;0.98690;0.82006;0.82080;1.11727;0.26843;0.98876;1.05192;-0.30779;
7.08500;0.98610;0.98803;1.01623;0.99200;0.97932;1.03429;1.00359;1.00000;-0.06730;0.83405;-0.29859;0.97378;-0.05659;0.82498;0.27283;0.82983;0.83156;1.04656;-0.07668;1.03589;0.82988;0.83062;0.93505;-0.30081;1.00374;0.95375;0.97187;1.00157;-0.05942;0.98629;0.82006;0.82075;1.11727;0.26944;0.98821;1.05192;-0.30779;
7.09500;0.98547;0.98745;1.01556;0.99149;0.97878;1.03373;1.00310;1.00000;-0.06635;0.83406;-0.29775;0.97356;-0.05561;0.82499;0.27387;0.82983;0.83634;1.04656;-0.07578;1.03540;0.82988;0.83057;0.93505;-0.29997;1.00326;0.95375;0.97148;1.00157;-0.05847;0.98567;0.82006;0.82070;1.11727;0.27045;0.98764;1.05192;-0.30779;
7.10500;0.98486;0.98690;1.01493;0.99099;0.97824;1.03322;1.00264;1.00000;-0.06538;0.83406;-0.29690;0.97333;-0.05462;0.82500;0.27492;0.82983;0.84111;1.04656;-0.07489;1.03490;0.82988;0.83053;0.93505;-0.29914;1.00279;0.95375;0.97110;1.00157;-0.05750;0.98506;0.82006;0.82066;1.11727;0.27147;0.98708;1.05192;-0.30779;
7.11500;0.98424;0.98633;1.01429;0.99049;0.97770;1.03271;1.00217;1.00000;-0.06441;0.83406;-0.29605;0.97310;-0.05363;0.82500;0.27597;0.82983;0.84587;1.04656;-0.07398;1.03439;0.82988;0.83050;0.93505;-0.29831;1.00232;0.95375;0.97074;1.00157;-0.05654;0.98444;0.82006;0.82062;1.11727;0.27250;0.98652;1.05192;-0.30779;
7.12500;0.98362;0.98577;1.01365;0.98999;0.97716;1.03220;1.00170;1.00000;-0.06344;0.83407;-0.29519;0.97288;-0.05264;0.82501;0.27702;0.82983;0.85062;1.04656;-0.07308;1.03389;0.82988;0.83047;0.93505;-0.29746;1.00185;0.95375;0.97040;1.00157;-0.05556;0.98383;0.82006;0.82058;1.11727;0.27354;0.98596;1.05192;-0.30779;
7.13500;0.98300;0.98520;1.01301;0.98949;0.97662;1.03168;1.00123;1.00000;-0.06246;0.83407;-0.29433;0.97266;-0.05163;0.82501;0.27808;0.82983;0.85537;1.04656;-0.07216;1.03338;0.82988;0.83044;0.93505;-0.29662;1.00138;0.95375;0.97006;1.00157;-0.05458;0.98321;0.82006;0.82055;1.11727;0.27458;0.98539;1.05192;-0.30779;
7.14500;0.98238;0.98463;1.01236;0.98899;0.97607;1.03116;1.00076;1.00000;-0.06148;0.83407;-0.29347;0.97245;-0.05062;0.82502;0.27914;0.82983;0.86011;1.04656;-0.07124;1.03287;0.82988;0.83041;0.93505;-0.29576;1.00091;0.95375;0.96972;1.00157;-0.05359;0.98259;0.82006;0.82052;1.11727;0.27562;0.98482;1.05192;-0.30779;
7.15500;0.98175;0.98406;1.01171;0.98848;0.97552;1.03063;1.00028;1.00000;-0.06049;0.83407;-0.29260;0.97224;-0.04960;0.82502;0.28022;0.82983;0.86484;1.04656;-0.07032;1.03235;0.82988;0.83038;0.93505;-0.29491;1.00044;0.95375;0.96940;1.00157;-0.05259;0.98196;0.82006;0.82048;1.11727;0.27667;0.98425;1.05192;-0.30779;
7.16500;0.98112;0.98349;1.01106;0.98797;0.97497;1.03011;0.99980;1.00000;-0.05949;0.83407;-0.29172;0.97203;-0.04857;0.82503;0.28129;0.82983;0.86957;1.04656;-0.06939;1.03183;0.82988;0.83036;0.93505;-0.29405;0.99996;0.95375;0.96908;1.00157;-0.05159;0.98133;0.82006;0.82045;1.11727;0.27773;0.98368;1.05192;-0.30779;
7.17500;0.98049;0.98291;1.01040;0.98746;0.97442;1.02958;0.99932;1.00000;-0.05849;0.83407;-0.29084;0.97183;-0.04754;0.82504;0.28237;0.82983;0.87429;1.04656;-0.06845;1.03131;0.82988;0.83033;0.93505;-0.29318;0.99948;0.95375;0.96877;1.00157;-0.05058;0.98070;0.82006;0.82042;1.11727;0.27879;0.98310;1.05192;-0.30779;
7.18500;0.97986;0.98233;1.00974;0.98695;0.97386;1.02904;0.99884;1.00000;-0.05749;0.83408;-0.28996;0.97163;-0.04649;0.82504;0.28346;0.82983;0.87900;1.04656;-0.06751;1.03079;0.82988;0.83031;0.93505;-0.29231;0.99900;0.95375;0.96847;1.00157;-0.04956;0.98007;0.82006;0.82039;1.11727;0.27985;0.98252;1.05192;-0.30779;
7.19500;0.97922;0.98175;1.00908;0.98643;0.97330;1.02850;0.99836;1.00000;-0.05648;0.83408;-0.28907;0.97144;-0.04544;0.82505;0.28456;0.82983;0.88370;1.04656;-0.06656;1.03026;0.82988;0.83028;0.93505;-0.29144;0.99852;0.95375;0.96817;1.00157;-0.04854;0.97943;0.82006;0.82036;1.11727;0.28093;0.98194;1.05192;-0.30779;
7.20500;0.97858;0.98116;1.00841;0.98591;0.97274;1.02796;0.99787;1.00000;-0.05546;0.83408;-0.28818;0.97124;-0.04439;0.82506;0.28566;0.82983;0.88839;1.04656;-0.06561;1.02973;0.82988;0.83026;0.93505;-0.29056;0.99803;0.95375;0.96788;1.00157;-0.04750;0.97879;0.82006;0.82033;1.11727;0.28200;0.98135;1.05192;-0.30779;
7.21500;0.97793;0.98057;1.00774;0.98539;0.97218;1.02742;0.99739;1.00000;-0.05444;0.83408;-0.28728;0.97106;-0.04332;0.82507;0.28676;0.82983;0.89308;1.04656;-0.06465;1.02920;0.82988;0.83023;0.93505;-0.28968;0.99755;0.95375;0.96760;1.00157;-0.04646;0.97814;0.82006;0.82031;1.11727;0.28309;0.98077;1.05192;-0.30779;
7.22500;0.97728;0.97998;1.00707;0.98487;0.97161;1.02687;0.99690;1.00000;-0.05341;0.83409;-0.28638;0.97087;-0.04225;0.82507;0.28787;0.82983;0.89776;1.04656;-0.06369;1.02866;0.82988;0.83021;0.93505;-0.28879;0.99706;0.95375;0.96732;1.00157;-0.04542;0.97750;0.82006;0.82028;1.11727;0.28418;0.98018;1.05192;-0.30779;
7.23500;0.97663;0.97939;1.00639;0.98435;0.97105;1.02632;0.99641;1.00000;-0.05237;0.83409;-0.28547;0.97069;-0.04117;0.82508;0.28899;0.82983;0.90243;1.04656;-0.06272;1.02812;0.82988;0.83019;0.93505;-0.28790;0.99657;0.95375;0.96704;1.00157;-0.04436;0.97685;0.82006;0.82025;1.11727;0.28527;0.97959;1.05192;-0.30779;
7.24500;0.97598;0.97879;1.00571;0.98382;0.97048;1.02577;0.99592;1.00000;-0.05133;0.83409;-0.28456;0.97052;-0.04009;0.82509;0.29011;0.82983;0.90709;1.04656;-0.06175;1.02758;0.82988;0.83017;0.93505;-0.28700;0.99608;0.95375;0.96677;1.00157;-0.04330;0.97620;0.82006;0.82023;1.11727;0.28637;0.97899;1.05192;-0.30779;
7.25500;0.97532;0.97820;1.00503;0.98330;0.96990;1.02522;0.99542;1.00000;-0.05029;0.83410;-0.28365;0.97035;-0.03900;0.82510;0.29124;0.82983;0.91174;1.04656;-0.06077;1.02704;0.82988;0.83015;0.93505;-0.28610;0.99559;0.95375;0.96651;1.00157;-0.04223;0.97554;0.82006;0.82020;1.11727;0.28748;0.97839;1.05192;-0.30779;
7.26500;0.97467;0.97760;1.00434;0.98277;0.96933;1.02466;0.99493;1.00000;-0.04923;0.83410;-0.28272;0.97018;-0.03790;0.82511;0.29237;0.82983;0.91639;1.04656;-0.05978;1.02649;0.82988;0.83013;0.93505;-0.28519;0.99509;0.95375;0.96625;1.00157;-0.04116;0.97488;0.82006;0.82018;1.11727;0.28859;0.97779;1.05192;-0.30779;
7.27500;0.97400;0.97699;1.00365;0.98223;0.96875;1.02410;0.99443;1.00000;-0.04818;0.83411;-0.28180;0.97001;-0.03679;0.82512;0.29351;0.82983;0.92102;1.04656;-0.05879;1.02594;0.82988;0.83011;0.93505;-0.28428;0.99460;0.95375;0.96600;1.00157;-0.04008;0.97422;0.82006;0.82016;1.11727;0.28971;0.97719;1.05192;-0.30779;
7.28500;0.97334;0.97639;1.00296;0.98170;0.96817;1.02353;0.99393;1.00000;-0.04711;0.83411;-0.28087;0.96985;-0.03567;0.82513;0.29466;0.82983;0.92565;1.04656;-0.05780;1.02538;0.82988;0.83009;0.93505;-0.28337;0.99410;0.95375;0.96575;1.00157;-0.03899;0.97356;0.82006;0.82013;1.11727;0.29083;0.97659;1.05192;-0.30779;
7.29300;0.97281;0.97590;1.00240;0.98127;0.96770;1.02308;0.99353;1.00000;-0.04626;0.83411;-0.28012;0.96972;-0.03478;0.82514;0.29558;0.82983;0.92935;1.04656;-0.05700;1.02493;0.82988;0.83008;0.93505;-0.28263;0.99370;0.95375;0.96556;1.00157;-0.03811;0.97303;0.82006;0.82012;1.11727;0.29173;0.97610;1.05192;-0.30779;
7.29500;0.97267;0.97578;1.00226;0.98117;0.96759;1.02296;0.99343;0.99884;-0.04604;0.83411;-0.27993;0.96969;-0.03455;0.82514;0.29581;0.82983;0.93027;1.04656;-0.05680;1.02482;0.82988;0.83007;0.93505;-0.28245;0.99360;0.95375;0.96551;1.00157;-0.03789;0.97289;0.82006;0.82011;1.11727;0.29196;0.97598;1.05192;-0.30779;
7.30500;0.97200;0.97517;1.00156;0.98063;0.96700;1.02239;0.99293;0.99411;-0.04497;0.83412;-0.27900;0.96954;-0.03342;0.82515;0.29696;0.82983;0.93489;1.04656;-0.05579;1.02426;0.82988;0.83006;0.93505;-0.28152;0.99310;0.95375;0.96527;1.00157;-0.03679;0.97222;0.82006;0.82009;1.11727;0.29309;0.97537;1.05192;-0.30779;
7.31500;0.97133;0.97456;1.00086;0.98009;0.96642;1.02182;0.99243;0.98927;-0.04389;0.83412;-0.27805;0.96939;-0.03229;0.82516;0.29812;0.82983;0.93949;1.04656;-0.05478;1.02370;0.82988;0.83004;0.93505;-0.28059;0.99259;0.95375;0.96503;1.00157;-0.03567;0.97155;0.82006;0.82007;1.11727;0.29423;0.97476;1.05192;-0.30779;
7.32500;0.97065;0.97394;1.00016;0.97955;0.96583;1.02124;0.99192;0.98432;-0.04280;0.83413;-0.27710;0.96924;-0.03114;0.82517;0.29929;0.82983;0.94409;1.04656;-0.05376;1.02313;0.82988;0.83002;0.93505;-0.27966;0.99209;0.95375;0.96480;1.00157;-0.03455;0.97088;0.82006;0.82005;1.11727;0.29538;0.97415;1.05192;-0.30779;
