time;NETWORK__BUS__A_TN_Upu;NETWORK__BUS__B_TN_Upu;NETWORK__BUS__A2_TN_Upu;NETWORK__BUS__B2_TN_Upu;NETWORK__BUS__C_TN_Upu;NETWORK__BUS__E_TN_Upu;NETWORK__BUS__F_TN_Upu;GFLVSC_WP1_GFL_plantController_PInjRefPu;GFLVSC_WP1_GFL_plantController_QInjRefPu;GFLVSC_WP2_GFL_plantController_PInjRefPu;GFLVSC_WP2_GFL_plantController_QInjRefPu;GFLVSC_HVDC1_GFL_plantController_PInjRefPu;GFLVSC_HVDC1_GFL_plantController_QInjRefPu;GFLVSC_HVDC2_GFL_plantController_PInjRefPu;GFLVSC_HVDC2_GFL_plantController_QInjRefPu;GFLVSC_WP1_GFL_plantController_PRefPu;GFLVSC_WP1_GFL_plantController_PRegFilteredPu;GFLVSC_WP1_GFL_plantController_URefPu;GFLVSC_WP1_GFL_plantController_QRegFilteredPu;GFLVSC_WP1_GFL_plantController_URegFilteredPu;GFLVSC_WP2_GFL_plantController_PRefPu;GFLVSC_WP2_GFL_plantController_PRegFilteredPu;GFLVSC_WP2_GFL_plantController_URefPu;GFLVSC_WP2_GFL_plantController_QRegFilteredPu;GFLVSC_WP2_GFL_plantController_URegFilteredPu;GFLVSC_HVDC1_GFL_plantController_PRefPu;GFLVSC_HVDC1_GFL_plantController_PRegFilteredPu;GFLVSC_HVDC1_GFL_plantController_URefPu;GFLVSC_HVDC1_GFL_plantController_QRegFilteredPu;GFLVSC_HVDC1_GFL_plantController_URegFilteredPu;GFLVSC_HVDC2_GFL_plantController_PRefPu;GFLVSC_HVDC2_GFL_plantController_PRegFilteredPu;GFLVSC_HVDC2_GFL_plantController_URefPu;GFLVSC_HVDC2_GFL_plantController_QRegFilteredPu;GFLVSC_HVDC2_GFL_plantController_URegFilteredPu;InfBus_infiniteBus_UBus0Pu;InfBus_infiniteBus_UPhaseBus0;
7.33500;0.96997;0.97333;0.99945;0.97901;0.96524;1.02066;0.99142;0.97927;-0.04171;0.83413;-0.27615;0.96909;-0.02999;0.82518;0.30046;0.82983;0.94867;1.04656;-0.05274;1.02256;0.82988;0.83001;0.93505;-0.27872;0.99158;0.95375;0.96458;1.00157;-0.03343;0.97020;0.82006;0.82003;1.11727;0.29653;0.97353;1.05192;-0.30779;
7.34500;0.96929;0.97271;0.99873;0.97846;0.96464;1.02008;0.99091;0.97412;-0.04061;0.83414;-0.27519;0.96895;-0.02883;0.82519;0.30164;0.82983;0.95325;1.04656;-0.05171;1.02199;0.82988;0.82999;0.93505;-0.27778;0.99107;0.95375;0.96436;1.00157;-0.03230;0.96952;0.82006;0.82001;1.11727;0.29769;0.97291;1.05192;-0.30779;
7.35500;0.96861;0.97209;0.99802;0.97792;0.96404;1.01949;0.99040;0.96886;-0.03950;0.83414;-0.27423;0.96881;-0.02767;0.82520;0.30283;0.82983;0.95782;1.04656;-0.05068;1.02141;0.82988;0.82997;0.93505;-0.27683;0.99057;0.95375;0.96414;1.00157;-0.03115;0.96883;0.82006;0.81999;1.11727;0.29885;0.97229;1.05192;-0.30779;
7.36500;0.96792;0.97146;0.99730;0.97737;0.96345;1.01891;0.98989;0.96350;-0.03839;0.83415;-0.27326;0.96868;-0.02649;0.82521;0.30402;0.82983;0.96238;1.04656;-0.04964;1.02084;0.82988;0.82996;0.93505;-0.27588;0.99005;0.95375;0.96392;1.00157;-0.03001;0.96815;0.82006;0.81997;1.11727;0.30002;0.97167;1.05192;-0.30779;
7.37500;0.96723;0.97083;0.99658;0.97682;0.96284;1.01831;0.98937;0.95804;-0.03727;0.83416;-0.27229;0.96855;-0.02531;0.82523;0.30522;0.82983;0.96694;1.04656;-0.04859;1.02025;0.82988;0.82994;0.93505;-0.27492;0.98954;0.95375;0.96371;1.00157;-0.02885;0.96746;0.82006;0.81995;1.11727;0.30119;0.97104;1.05192;-0.30779;
7.38500;0.96654;0.97020;0.99586;0.97627;0.96224;1.01772;0.98886;0.95247;-0.03615;0.83416;-0.27132;0.96842;-0.02412;0.82524;0.30642;0.82983;0.97148;1.04656;-0.04754;1.01967;0.82988;0.82993;0.93505;-0.27396;0.98903;0.95375;0.96351;1.00157;-0.02769;0.96677;0.82006;0.81993;1.11727;0.30237;0.97041;1.05192;-0.30779;
7.39500;0.96584;0.96957;0.99513;0.97572;0.96164;1.01712;0.98834;0.94680;-0.03502;0.83417;-0.27034;0.96829;-0.02293;0.82525;0.30763;0.82983;0.97602;1.04656;-0.04649;1.01908;0.82988;0.82991;0.93505;-0.27299;0.98851;0.95375;0.96330;1.00157;-0.02652;0.96607;0.82006;0.81991;1.11727;0.30355;0.96978;1.05192;-0.30779;
7.40500;0.96515;0.96894;0.99440;0.97516;0.96103;1.01652;0.98782;0.94103;-0.03389;0.83417;-0.26935;0.96817;-0.02173;0.82526;0.30884;0.82983;0.98054;1.04656;-0.04542;1.01849;0.82988;0.82990;0.93505;-0.27202;0.98799;0.95375;0.96310;1.00157;-0.02534;0.96538;0.82006;0.81989;1.11727;0.30475;0.96915;1.05192;-0.30779;
7.41500;0.96444;0.96830;0.99367;0.97460;0.96042;1.01592;0.98730;0.93515;-0.03274;0.83418;-0.26836;0.96805;-0.02051;0.82528;0.31006;0.82983;0.98506;1.04656;-0.04436;1.01790;0.82988;0.82988;0.93505;-0.27105;0.98748;0.95375;0.96291;1.00157;-0.02416;0.96468;0.82006;0.81987;1.11727;0.30594;0.96851;1.05192;-0.30779;
7.42500;0.96374;0.96766;0.99293;0.97405;0.95980;1.01531;0.98678;0.92918;-0.03160;0.83419;-0.26737;0.96793;-0.01930;0.82529;0.31129;0.82983;0.98957;1.04656;-0.04328;1.01730;0.82988;0.82987;0.93505;-0.27007;0.98695;0.95375;0.96272;1.00157;-0.02297;0.96397;0.82006;0.81986;1.11727;0.30714;0.96787;1.05192;-0.30779;
7.43500;0.96303;0.96702;0.99219;0.97348;0.95919;1.01471;0.98626;0.92310;-0.03044;0.83420;-0.26637;0.96782;-0.01807;0.82530;0.31252;0.82983;0.99407;1.04656;-0.04220;1.01670;0.82988;0.82986;0.93505;-0.26908;0.98643;0.95375;0.96253;1.00157;-0.02177;0.96327;0.82006;0.81984;1.11727;0.30835;0.96723;1.05192;-0.30779;
7.44400;0.96239;0.96644;0.99152;0.97298;0.95863;1.01416;0.98579;0.91754;-0.02940;0.83420;-0.26546;0.96772;-0.01696;0.82532;0.31363;0.82983;0.99811;1.04656;-0.04123;1.01616;0.82988;0.82984;0.93505;-0.26819;0.98596;0.95375;0.96236;1.00157;-0.02068;0.96263;0.82006;0.81982;1.11727;0.30945;0.96666;1.05192;-0.30779;
7.44500;0.96233;0.96638;0.99143;0.97291;0.95858;1.01407;0.98573;0.91692;-0.02928;0.83421;-0.26536;0.96770;-0.01684;0.82532;0.31376;0.82983;0.99855;1.04656;-0.04112;1.01610;0.82988;0.82984;0.93505;-0.26811;0.98591;0.95375;0.96234;1.00157;-0.02058;0.96256;0.82006;0.81983;1.11727;0.30955;0.96659;1.05192;-0.30779;
7.45500;0.96240;0.96649;0.99145;0.97309;0.95860;1.01408;0.98592;0.91101;-0.02809;0.83414;-0.26446;0.96737;-0.01575;0.82506;0.31481;0.82983;1.00230;1.04656;-0.04031;1.01555;0.82988;0.82998;0.93505;-0.26766;0.98579;0.95375;0.96260;1.00157;-0.01989;0.96232;0.82006;0.82034;1.11727;0.31051;0.96640;1.05192;-0.30779;
7.45600;0.96246;0.96655;0.99153;0.97317;0.95863;1.01416;0.98600;0.91045;-0.02798;0.83410;-0.26441;0.96731;-0.01567;0.82501;0.31489;0.82983;1.00262;1.04656;-0.04024;1.01551;0.82988;0.83005;0.93505;-0.26761;0.98584;0.95375;0.96268;1.00157;-0.01980;0.96235;0.82006;0.82044;1.11727;0.31063;0.96644;1.05192;-0.30779;
7.45700;0.96251;0.96661;0.99156;0.97323;0.95867;1.01418;0.98607;0.90988;-0.02787;0.83407;-0.26435;0.96725;-0.01559;0.82496;0.31496;0.82983;1.00293;1.04656;-0.04018;1.01547;0.82988;0.83011;0.93505;-0.26757;0.98589;0.95375;0.96276;1.00157;-0.01972;0.96239;0.82006;0.82053;1.11727;0.31075;0.96648;1.05192;-0.30779;
7.46500;0.96398;0.96806;0.99307;0.97478;0.95976;1.01549;0.98763;0.90588;-0.02698;0.83365;-0.26412;0.96646;-0.01524;0.82425;0.31525;0.82983;1.00437;1.04656;-0.03999;1.01532;0.82988;0.83093;0.93505;-0.26778;0.98693;0.95375;0.96397;1.00157;-0.01958;0.96333;0.82006;0.82192;1.11727;0.31145;0.96742;1.05192;-0.30779;
7.47500;0.96730;0.97131;0.99695;0.97847;0.96200;1.01922;0.99139;0.90186;-0.02621;0.83231;-0.26486;0.96471;-0.01577;0.82281;0.31465;0.82983;1.00417;1.04656;-0.04002;1.01588;0.82988;0.83349;0.93505;-0.26786;0.99012;0.95375;0.96693;1.00157;-0.01880;0.96619;0.82006;0.82465;1.11727;0.31298;0.97021;1.05192;-0.30779;
7.48500;0.97114;0.97502;1.00161;0.98269;0.96455;1.02379;0.99569;0.89859;-0.02599;0.83058;-0.26621;0.96266;-0.01686;0.82125;0.31356;0.82983;1.00251;1.04656;-0.03979;1.01740;0.82988;0.83671;0.93505;-0.26770;0.99427;0.95375;0.97032;1.00157;-0.01777;0.96987;0.82006;0.82747;1.11727;0.31448;0.97379;1.05192;-0.30779;
7.49500;0.97499;0.97871;1.00636;0.98684;0.96713;1.02846;0.99990;0.89590;-0.02629;0.82889;-0.26767;0.96069;-0.01805;0.81982;0.31243;0.82983;0.99981;1.04656;-0.03916;1.01973;0.82988;0.83967;0.93505;-0.26773;0.99852;0.95375;0.97338;1.00157;-0.01717;0.97372;0.82006;0.82992;1.11727;0.31532;0.97750;1.05192;-0.30779;
7.50500;0.97869;0.98225;1.01094;0.99077;0.96965;1.03297;1.00386;0.89369;-0.02700;0.82743;-0.26908;0.95894;-0.01919;0.81858;0.31138;0.82983;0.99629;1.04656;-0.03818;1.02263;0.82988;0.84207;0.93505;-0.26810;1.00257;0.95375;0.97589;1.00157;-0.01712;0.97748;0.82006;0.83188;1.11727;0.31546;0.98109;1.05192;-0.30779;
7.51500;0.98221;0.98560;1.01529;0.99445;0.97210;1.03723;1.00756;0.89190;-0.02803;0.82621;-0.27039;0.95742;-0.02026;0.81753;0.31042;0.82983;0.99212;1.04656;-0.03696;1.02591;0.82988;0.84388;0.93505;-0.26877;1.00635;0.95375;0.97783;1.00157;-0.01750;0.98106;0.82006;0.83338;1.11727;0.31512;0.98450;1.05192;-0.30779;
7.52500;0.98555;0.98878;1.01937;0.99790;0.97445;1.04121;1.01101;0.89048;-0.02927;0.82522;-0.27162;0.95613;-0.02127;0.81665;0.30953;0.82983;0.98744;1.04656;-0.03564;1.02940;0.82988;0.84518;0.93505;-0.26964;1.00988;0.95375;0.97924;1.00157;-0.01815;0.98446;0.82006;0.83447;1.11727;0.31448;0.98773;1.05192;-0.30779;
7.53500;0.98869;0.99177;1.02317;1.00115;0.97670;1.04491;1.01424;0.88936;-0.03064;0.82441;-0.27279;0.95504;-0.02223;0.81593;0.30868;0.82983;0.98236;1.04656;-0.03433;1.03298;0.82988;0.84605;0.93505;-0.27063;1.01318;0.95375;0.98019;1.00157;-0.01897;0.98766;0.82006;0.83522;1.11727;0.31366;0.99079;1.05192;-0.30779;
7.54500;0.99164;0.99459;1.02668;1.00419;0.97884;1.04831;1.01725;0.88850;-0.03209;0.82377;-0.27391;0.95414;-0.02314;0.81534;0.30787;0.82983;0.97702;1.04656;-0.03311;1.03654;0.82988;0.84656;0.93505;-0.27168;1.01627;0.95375;0.98074;1.00157;-0.01988;0.99068;0.82006;0.83567;1.11727;0.31277;0.99367;1.05192;-0.30779;
7.55500;0.99439;0.99723;1.02991;1.00702;0.98086;1.05142;1.02006;0.88786;-0.03355;0.82327;-0.27498;0.95340;-0.02401;0.81487;0.30711;0.82983;0.97150;1.04656;-0.03207;1.04002;0.82988;0.84675;0.93505;-0.27274;1.01914;0.95375;0.98093;1.00157;-0.02082;0.99349;0.82006;0.83587;1.11727;0.31183;0.99636;1.05192;-0.30779;
7.56500;0.99693;0.99967;1.03285;1.00965;0.98275;1.05424;1.02265;0.88739;-0.03500;0.82291;-0.27600;0.95281;-0.02483;0.81451;0.30638;0.82983;0.96590;1.04656;-0.03123;1.04336;0.82988;0.84668;0.93505;-0.27380;1.02180;0.95375;0.98083;1.00157;-0.02176;0.99610;0.82006;0.83584;1.11727;0.31088;0.99887;1.05192;-0.30779;
7.57500;0.99927;1.00193;1.03551;1.01206;0.98451;1.05677;1.02503;0.88705;-0.03641;0.82266;-0.27698;0.95236;-0.02561;0.81425;0.30570;0.82983;0.96029;1.04656;-0.03062;1.04653;0.82988;0.84639;0.93505;-0.27483;1.02425;0.95375;0.98046;1.00157;-0.02269;0.99850;0.82006;0.83561;1.11727;0.30995;1.00119;1.05192;-0.30779;
7.58500;1.00140;1.00400;1.03790;1.01428;0.98614;1.05903;1.02720;0.88682;-0.03775;0.82252;-0.27790;0.95203;-0.02633;0.81408;0.30507;0.82983;0.95474;1.04656;-0.03025;1.04949;0.82988;0.84591;0.93505;-0.27582;1.02649;0.95375;0.97987;1.00157;-0.02359;1.00070;0.82006;0.83523;1.11727;0.30903;1.00332;1.05192;-0.30779;
7.58800;1.00200;1.00458;1.03857;1.01490;0.98661;1.05966;1.02781;0.88676;-0.03814;0.82249;-0.27817;0.95195;-0.02654;0.81405;0.30488;0.82983;0.95310;1.04656;-0.03019;1.05034;0.82988;0.84574;0.93505;-0.27611;1.02712;0.95375;0.97966;1.00157;-0.02385;1.00132;0.82006;0.83509;1.11727;0.30877;1.00392;1.05192;-0.30779;
7.59500;1.00334;1.00588;1.04004;1.01629;0.98765;1.06104;1.02917;0.88665;-0.03901;0.82246;-0.27877;0.95181;-0.02701;0.81399;0.30448;0.82983;0.94932;1.04656;-0.03013;1.05223;0.82988;0.84528;0.93505;-0.27678;1.02853;0.95375;0.97910;1.00157;-0.02445;1.00271;0.82006;0.83472;1.11727;0.30816;1.00527;1.05192;-0.30779;
7.60500;1.00509;1.00759;1.04193;1.01811;0.98902;1.06280;1.03095;0.88653;-0.04019;0.82248;-0.27959;0.95168;-0.02763;0.81396;0.30393;0.82983;0.94406;1.04656;-0.03022;1.05475;0.82988;0.84453;0.93505;-0.27769;1.03037;0.95375;0.97820;1.00157;-0.02526;1.00452;0.82006;0.83409;1.11727;0.30732;1.00703;1.05192;-0.30779;
7.61400;1.00651;1.00898;1.04344;1.01959;0.99015;1.06420;1.03239;0.88644;-0.04117;0.82256;-0.28028;0.95162;-0.02815;0.81399;0.30348;0.82983;0.93949;1.04656;-0.03048;1.05683;0.82988;0.84378;0.93505;-0.27847;1.03187;0.95375;0.97728;1.00157;-0.02595;1.00599;0.82006;0.83346;1.11727;0.30661;1.00848;1.05192;-0.30779;
7.61500;1.00666;1.00913;1.04360;1.01975;0.99027;1.06435;1.03254;0.88643;-0.04127;0.82257;-0.28035;0.95162;-0.02821;0.81399;0.30343;0.82983;0.93900;1.04656;-0.03052;1.05705;0.82988;0.84369;0.93505;-0.27856;1.03202;0.95375;0.97718;1.00157;-0.02603;1.00615;0.82006;0.83339;1.11727;0.30654;1.00863;1.05192;-0.30779;
7.62500;1.00806;1.01051;1.04506;1.02121;0.99140;1.06569;1.03397;0.88634;-0.04226;0.82270;-0.28107;0.95163;-0.02874;0.81407;0.30297;0.82983;0.93417;1.04656;-0.03100;1.05912;0.82988;0.84279;0.93505;-0.27937;1.03351;0.95375;0.97608;1.00157;-0.02674;1.00761;0.82006;0.83263;1.11727;0.30580;1.01006;1.05192;-0.30779;
7.63500;1.00932;1.01175;1.04634;1.02252;0.99242;1.06685;1.03524;0.88622;-0.04315;0.82288;-0.28174;0.95169;-0.02923;0.81418;0.30255;0.82983;0.92959;1.04656;-0.03163;1.06097;0.82988;0.84185;0.93505;-0.28014;1.03482;0.95375;0.97494;1.00157;-0.02741;1.00891;0.82006;0.83182;1.11727;0.30511;1.01135;1.05192;-0.30779;
7.64500;1.01043;1.01285;1.04745;1.02368;0.99334;1.06784;1.03636;0.88608;-0.04396;0.82309;-0.28237;0.95179;-0.02967;0.81433;0.30217;0.82983;0.92528;1.04656;-0.03239;1.06263;0.82988;0.84089;0.93505;-0.28086;1.03599;0.95375;0.97376;1.00157;-0.02802;1.01007;0.82006;0.83100;1.11727;0.30448;1.01249;1.05192;-0.30779;
7.65500;1.01141;1.01383;1.04840;1.02471;0.99416;1.06870;1.03734;0.88589;-0.04469;0.82332;-0.28296;0.95193;-0.03008;0.81450;0.30183;0.82983;0.92125;1.04656;-0.03326;1.06409;0.82988;0.83993;0.93505;-0.28154;1.03702;0.95375;0.97258;1.00157;-0.02859;1.01109;0.82006;0.83017;1.11727;0.30390;1.01351;1.05192;-0.30779;
7.65600;1.01150;1.01392;1.04849;1.02480;0.99424;1.06878;1.03744;0.88587;-0.04476;0.82335;-0.28301;0.95194;-0.03012;0.81452;0.30180;0.82983;0.92086;1.04656;-0.03335;1.06423;0.82988;0.83984;0.93505;-0.28160;1.03712;0.95375;0.97246;1.00157;-0.02864;1.01119;0.82006;0.83008;1.11727;0.30384;1.01361;1.05192;-0.30779;
7.66500;1.01228;1.01469;1.04923;1.02561;0.99490;1.06942;1.03821;0.88567;-0.04535;0.82357;-0.28350;0.95208;-0.03046;0.81468;0.30152;0.82983;0.91749;1.04656;-0.03420;1.06538;0.82988;0.83898;0.93505;-0.28217;1.03793;0.95375;0.97141;1.00157;-0.02911;1.01199;0.82006;0.82934;1.11727;0.30337;1.01441;1.05192;-0.30779;
7.67500;1.01304;1.01546;1.04994;1.02641;0.99556;1.07004;1.03897;0.88539;-0.04593;0.82383;-0.28402;0.95225;-0.03080;0.81488;0.30123;0.82983;0.91401;1.04656;-0.03519;1.06651;0.82988;0.83806;0.93505;-0.28277;1.03872;0.95375;0.97026;1.00157;-0.02958;1.01279;0.82006;0.82853;1.11727;0.30288;1.01521;1.05192;-0.30779;
7.68500;1.01371;1.01613;1.05055;1.02711;0.99614;1.07057;1.03963;0.88505;-0.04646;0.82410;-0.28450;0.95244;-0.03112;0.81509;0.30097;0.82983;0.91079;1.04656;-0.03620;1.06750;0.82988;0.83717;0.93505;-0.28332;1.03942;0.95375;0.96915;1.00157;-0.03002;1.01350;0.82006;0.82774;1.11727;0.30244;1.01592;1.05192;-0.30779;
7.69500;1.01430;1.01672;1.05108;1.02771;0.99666;1.07101;1.04021;0.88466;-0.04693;0.82436;-0.28496;0.95262;-0.03141;0.81529;0.30073;0.82983;0.90783;1.04656;-0.03722;1.06836;0.82988;0.83632;0.93505;-0.28384;1.04003;0.95375;0.96808;1.00157;-0.03042;1.01411;0.82006;0.82698;1.11727;0.30204;1.01654;1.05192;-0.30779;
7.69700;1.01440;1.01683;1.05117;1.02783;0.99676;1.07109;1.04031;0.88457;-0.04702;0.82441;-0.28505;0.95266;-0.03147;0.81533;0.30069;0.82983;0.90727;1.04656;-0.03743;1.06851;0.82988;0.83615;0.93505;-0.28394;1.04014;0.95375;0.96788;1.00157;-0.03050;1.01423;0.82006;0.82684;1.11727;0.30197;1.01665;1.05192;-0.30779;
7.70500;1.01481;1.01724;1.05152;1.02824;0.99712;1.07138;1.04071;0.88421;-0.04736;0.82462;-0.28539;0.95280;-0.03168;0.81550;0.30052;0.82983;0.90511;1.04656;-0.03825;1.06910;0.82988;0.83551;0.93505;-0.28433;1.04055;0.95375;0.96706;1.00157;-0.03079;1.01465;0.82006;0.82626;1.11727;0.30168;1.01708;1.05192;-0.30779;
7.71500;1.01526;1.01770;1.05191;1.02871;0.99753;1.07170;1.04114;0.88371;-0.04775;0.82488;-0.28580;0.95298;-0.03193;0.81570;0.30032;0.82983;0.90262;1.04656;-0.03926;1.06973;0.82988;0.83476;0.93505;-0.28479;1.04101;0.95375;0.96610;1.00157;-0.03112;1.01512;0.82006;0.82558;1.11727;0.30135;1.01756;1.05192;-0.30779;
7.72500;1.01566;1.01810;1.05224;1.02911;0.99790;1.07197;1.04152;0.88317;-0.04810;0.82512;-0.28619;0.95316;-0.03217;0.81590;0.30014;0.82983;0.90034;1.04656;-0.04024;1.07028;0.82988;0.83405;0.93505;-0.28523;1.04140;0.95375;0.96520;1.00157;-0.03143;1.01554;0.82006;0.82494;1.11727;0.30106;1.01798;1.05192;-0.30779;
7.73500;1.01601;1.01846;1.05253;1.02946;0.99822;1.07220;1.04185;0.88257;-0.04842;0.82536;-0.28656;0.95332;-0.03239;0.81609;0.29997;0.82983;0.89825;1.04656;-0.04120;1.07075;0.82988;0.83341;0.93505;-0.28564;1.04174;0.95375;0.96435;1.00157;-0.03171;1.01590;0.82006;0.82435;1.11727;0.30079;1.01835;1.05192;-0.30779;
7.74500;1.01632;1.01878;1.05278;1.02977;0.99851;1.07240;1.04213;0.88194;-0.04872;0.82558;-0.28691;0.95348;-0.03260;0.81627;0.29981;0.82983;0.89634;1.04656;-0.04211;1.07116;0.82988;0.83281;0.93505;-0.28603;1.04204;0.95375;0.96356;1.00157;-0.03198;1.01623;0.82006;0.82379;1.11727;0.30055;1.01868;1.05192;-0.30779;
7.75500;1.01660;1.01906;1.05300;1.03004;0.99878;1.07257;1.04238;0.88127;-0.04900;0.82579;-0.28726;0.95362;-0.03280;0.81645;0.29966;0.82983;0.89459;1.04656;-0.04297;1.07150;0.82988;0.83226;0.93505;-0.28640;1.04230;0.95375;0.96283;1.00157;-0.03222;1.01651;0.82006;0.82328;1.11727;0.30033;1.01897;1.05192;-0.30779;
7.76500;1.01685;1.01930;1.05319;1.03027;0.99901;1.07272;1.04259;0.88056;-0.04926;0.82599;-0.28759;0.95375;-0.03299;0.81661;0.29952;0.82983;0.89299;1.04656;-0.04378;1.07180;0.82988;0.83177;0.93505;-0.28676;1.04252;0.95375;0.96216;1.00157;-0.03245;1.01677;0.82006;0.82282;1.11727;0.30013;1.01923;1.05192;-0.30779;
7.77500;1.01707;1.01953;1.05337;1.03048;0.99922;1.07285;1.04278;0.87983;-0.04952;0.82617;-0.28791;0.95387;-0.03318;0.81676;0.29938;0.82983;0.89150;1.04656;-0.04453;1.07206;0.82988;0.83132;0.93505;-0.28711;1.04272;0.95375;0.96154;1.00157;-0.03266;1.01700;0.82006;0.82239;1.11727;0.29994;1.01946;1.05192;-0.30779;
7.78500;1.01727;1.01973;1.05353;1.03067;0.99942;1.07298;1.04294;0.87908;-0.04976;0.82635;-0.28823;0.95398;-0.03336;0.81691;0.29926;0.82983;0.89014;1.04656;-0.04523;1.07228;0.82988;0.83092;0.93505;-0.28743;1.04289;0.95375;0.96098;1.00157;-0.03286;1.01721;0.82006;0.82200;1.11727;0.29977;1.01966;1.05192;-0.30779;
7.79500;1.01740;1.01986;1.05361;1.03077;0.99956;1.07302;1.04303;0.87829;-0.05000;0.82652;-0.28852;0.95409;-0.03352;0.81706;0.29915;0.82983;0.88890;1.04656;-0.04588;1.07247;0.82988;0.83053;0.93505;-0.28773;1.04301;0.95375;0.96043;1.00157;-0.03303;1.01736;0.82006;0.82162;1.11727;0.29962;1.01982;1.05192;-0.30779;
7.80500;1.01756;1.02001;1.05373;1.03090;0.99971;1.07311;1.04314;0.87750;-0.05023;0.82668;-0.28881;0.95418;-0.03367;0.81719;0.29904;0.82983;0.88773;1.04656;-0.04648;1.07263;0.82988;0.83019;0.93505;-0.28805;1.04312;0.95375;0.95994;1.00157;-0.03324;1.01751;0.82006;0.82129;1.11727;0.29946;1.01997;1.05192;-0.30779;
7.81500;1.01771;1.02016;1.05385;1.03103;0.99986;1.07320;1.04325;0.87670;-0.05046;0.82682;-0.28909;0.95425;-0.03384;0.81731;0.29893;0.82983;0.88663;1.04656;-0.04703;1.07277;0.82988;0.82990;0.93505;-0.28836;1.04323;0.95375;0.95951;1.00157;-0.03342;1.01767;0.82006;0.82101;1.11727;0.29932;1.02012;1.05192;-0.30779;
7.82500;1.01786;1.02031;1.05398;1.03115;1.00000;1.07330;1.04336;0.87590;-0.05069;0.82694;-0.28938;0.95431;-0.03400;0.81741;0.29881;0.82983;0.88558;1.04656;-0.04754;1.07290;0.82988;0.82966;0.93505;-0.28865;1.04333;0.95375;0.95913;1.00157;-0.03358;1.01782;0.82006;0.82076;1.11727;0.29920;1.02027;1.05192;-0.30779;
7.83500;1.01799;1.02044;1.05410;1.03125;1.00013;1.07339;1.04345;0.87509;-0.05092;0.82706;-0.28967;0.95437;-0.03416;0.81751;0.29870;0.82983;0.88458;1.04656;-0.04801;1.07302;0.82988;0.82944;0.93505;-0.28894;1.04343;0.95375;0.95878;1.00157;-0.03375;1.01796;0.82006;0.82054;1.11727;0.29908;1.02040;1.05192;-0.30779;
7.84500;1.01812;1.02056;1.05421;1.03135;1.00026;1.07347;1.04353;0.87430;-0.05115;0.82717;-0.28995;0.95441;-0.03433;0.81760;0.29859;0.82983;0.88361;1.04656;-0.04843;1.07313;0.82988;0.82926;0.93505;-0.28922;1.04351;0.95375;0.95846;1.00157;-0.03391;1.01809;0.82006;0.82034;1.11727;0.29896;1.02053;1.05192;-0.30779;
7.85500;1.01824;1.02067;1.05431;1.03143;1.00037;1.07355;1.04360;0.87350;-0.05138;0.82727;-0.29022;0.95445;-0.03448;0.81769;0.29848;0.82983;0.88268;1.04656;-0.04882;1.07324;0.82988;0.82909;0.93505;-0.28950;1.04359;0.95375;0.95817;1.00157;-0.03407;1.01821;0.82006;0.82016;1.11727;0.29884;1.02064;1.05192;-0.30779;
7.86500;1.01835;1.02078;1.05441;1.03151;1.00048;1.07362;1.04367;0.87272;-0.05161;0.82736;-0.29049;0.95448;-0.03464;0.81777;0.29837;0.82983;0.88178;1.04656;-0.04918;1.07333;0.82988;0.82895;0.93505;-0.28977;1.04365;0.95375;0.95791;1.00157;-0.03422;1.01832;0.82006;0.82000;1.11727;0.29873;1.02075;1.05192;-0.30779;
7.87500;1.01846;1.02087;1.05450;1.03158;1.00058;1.07369;1.04372;0.87195;-0.05185;0.82745;-0.29076;0.95450;-0.03479;0.81784;0.29827;0.82983;0.88089;1.04656;-0.04951;1.07342;0.82988;0.82882;0.93505;-0.29004;1.04371;0.95375;0.95767;1.00157;-0.03438;1.01843;0.82006;0.81985;1.11727;0.29862;1.02085;1.05192;-0.30779;
7.88500;1.01855;1.02096;1.05459;1.03163;1.00068;1.07375;1.04377;0.87119;-0.05208;0.82753;-0.29102;0.95453;-0.03495;0.81791;0.29817;0.82983;0.88003;1.04656;-0.04982;1.07350;0.82988;0.82871;0.93505;-0.29031;1.04376;0.95375;0.95744;1.00157;-0.03453;1.01853;0.82006;0.81973;1.11727;0.29851;1.02094;1.05192;-0.30779;
7.89500;1.01864;1.02104;1.05467;1.03169;1.00077;1.07381;1.04381;0.87044;-0.05232;0.82760;-0.29128;0.95454;-0.03510;0.81798;0.29807;0.82983;0.87918;1.04656;-0.05011;1.07358;0.82988;0.82861;0.93505;-0.29057;1.04380;0.95375;0.95724;1.00157;-0.03468;1.01862;0.82006;0.81961;1.11727;0.29840;1.02102;1.05192;-0.30779;
7.90500;1.01873;1.02112;1.05474;1.03173;1.00085;1.07386;1.04384;0.86970;-0.05255;0.82768;-0.29154;0.95456;-0.03524;0.81804;0.29797;0.82983;0.87834;1.04656;-0.05038;1.07365;0.82988;0.82853;0.93505;-0.29083;1.04384;0.95375;0.95705;1.00157;-0.03483;1.01870;0.82006;0.81951;1.11727;0.29829;1.02110;1.05192;-0.30779;
7.91500;1.01880;1.02119;1.05481;1.03177;1.00093;1.07391;1.04387;0.86899;-0.05278;0.82774;-0.29179;0.95457;-0.03539;0.81810;0.29788;0.82983;0.87751;1.04656;-0.05064;1.07372;0.82988;0.82846;0.93505;-0.29109;1.04386;0.95375;0.95688;1.00157;-0.03498;1.01878;0.82006;0.81942;1.11727;0.29819;1.02117;1.05192;-0.30779;
7.92500;1.01888;1.02125;1.05487;1.03180;1.00100;1.07395;1.04389;0.86828;-0.05301;0.82781;-0.29203;0.95458;-0.03553;0.81816;0.29778;0.82983;0.87669;1.04656;-0.05088;1.07378;0.82988;0.82840;0.93505;-0.29134;1.04389;0.95375;0.95672;1.00157;-0.03513;1.01886;0.82006;0.81934;1.11727;0.29809;1.02123;1.05192;-0.30779;
7.93500;1.01894;1.02131;1.05493;1.03182;1.00107;1.07398;1.04390;0.86759;-0.05324;0.82787;-0.29228;0.95459;-0.03567;0.81821;0.29769;0.82983;0.87588;1.04656;-0.05112;1.07383;0.82988;0.82835;0.93505;-0.29159;1.04390;0.95375;0.95657;1.00157;-0.03527;1.01893;0.82006;0.81927;1.11727;0.29799;1.02129;1.05192;-0.30779;
7.94500;1.01900;1.02136;1.05498;1.03184;1.00114;1.07401;1.04391;0.86692;-0.05347;0.82793;-0.29251;0.95459;-0.03581;0.81826;0.29760;0.82983;0.87508;1.04656;-0.05135;1.07388;0.82988;0.82830;0.93505;-0.29183;1.04391;0.95375;0.95643;1.00157;-0.03542;1.01899;0.82006;0.81920;1.11727;0.29789;1.02135;1.05192;-0.30779;
7.95500;1.01906;1.02141;1.05502;1.03185;1.00120;1.07403;1.04392;0.86626;-0.05369;0.82799;-0.29275;0.95459;-0.03595;0.81831;0.29751;0.82983;0.87428;1.04656;-0.05158;1.07392;0.82988;0.82826;0.93505;-0.29207;1.04392;0.95375;0.95630;1.00157;-0.03556;1.01904;0.82006;0.81915;1.11727;0.29780;1.02139;1.05192;-0.30779;
7.96500;1.01911;1.02145;1.05506;1.03186;1.00125;1.07405;1.04391;0.86561;-0.05391;0.82804;-0.29298;0.95460;-0.03609;0.81836;0.29743;0.82983;0.87349;1.04656;-0.05180;1.07395;0.82988;0.82823;0.93505;-0.29231;1.04392;0.95375;0.95618;1.00157;-0.03570;1.01909;0.82006;0.81909;1.11727;0.29770;1.02144;1.05192;-0.30779;
7.97500;1.01915;1.02148;1.05509;1.03186;1.00131;1.07406;1.04390;0.86498;-0.05413;0.82810;-0.29321;0.95460;-0.03622;0.81841;0.29734;0.82983;0.87271;1.04656;-0.05202;1.07398;0.82988;0.82820;0.93505;-0.29254;1.04391;0.95375;0.95606;1.00157;-0.03583;1.01914;0.82006;0.81905;1.11727;0.29761;1.02147;1.05192;-0.30779;
7.98500;1.01919;1.02151;1.05512;1.03186;1.00135;1.07406;1.04389;0.86437;-0.05434;0.82815;-0.29343;0.95460;-0.03635;0.81845;0.29726;0.82983;0.87194;1.04656;-0.05223;1.07401;0.82988;0.82818;0.93505;-0.29277;1.04390;0.95375;0.95595;1.00157;-0.03597;1.01918;0.82006;0.81901;1.11727;0.29752;1.02150;1.05192;-0.30779;
7.99500;1.01922;1.02154;1.05513;1.03185;1.00140;1.07406;1.04387;0.86376;-0.05455;0.82820;-0.29365;0.95460;-0.03647;0.81850;0.29718;0.82983;0.87118;1.04656;-0.05244;1.07403;0.82988;0.82816;0.93505;-0.29300;1.04388;0.95375;0.95585;1.00157;-0.03610;1.01921;0.82006;0.81897;1.11727;0.29744;1.02153;1.05192;-0.30779;
8.00600;1.01925;1.02156;1.05515;1.03183;1.00144;1.07406;1.04385;0.86312;-0.05478;0.82825;-0.29388;0.95460;-0.03661;0.81854;0.29710;0.82983;0.87035;1.04656;-0.05268;1.07404;0.82988;0.82814;0.93505;-0.29324;1.04386;0.95375;0.95575;1.00157;-0.03625;1.01925;0.82006;0.81894;1.11727;0.29734;1.02156;1.05192;-0.30779;
8.01700;1.01928;1.02158;1.05516;1.03181;1.00148;1.07404;1.04382;0.86248;-0.05500;0.82831;-0.29411;0.95460;-0.03675;0.81859;0.29702;0.82983;0.86953;1.04656;-0.05291;1.07404;0.82988;0.82812;0.93505;-0.29348;1.04383;0.95375;0.95565;1.00157;-0.03639;1.01927;0.82006;0.81891;1.11727;0.29725;1.02157;1.05192;-0.30779;
8.02800;1.01929;1.02159;1.05516;1.03179;1.00152;1.07402;1.04378;0.86187;-0.05521;0.82836;-0.29434;0.95460;-0.03688;0.81863;0.29694;0.82983;0.86873;1.04656;-0.05313;1.07404;0.82988;0.82811;0.93505;-0.29372;1.04380;0.95375;0.95555;1.00157;-0.03653;1.01929;0.82006;0.81888;1.11727;0.29716;1.02159;1.05192;-0.30779;
8.03900;1.01931;1.02159;1.05516;1.03176;1.00155;1.07400;1.04374;0.86126;-0.05543;0.82841;-0.29456;0.95460;-0.03701;0.81867;0.29686;0.82983;0.86794;1.04656;-0.05336;1.07404;0.82988;0.82811;0.93505;-0.29395;1.04376;0.95375;0.95546;1.00157;-0.03666;1.01931;0.82006;0.81886;1.11727;0.29708;1.02160;1.05192;-0.30779;
8.05000;1.01932;1.02160;1.05515;1.03172;1.00157;1.07397;1.04370;0.86067;-0.05563;0.82845;-0.29478;0.95460;-0.03713;0.81872;0.29679;0.82983;0.86717;1.04656;-0.05359;1.07403;0.82988;0.82810;0.93505;-0.29418;1.04371;0.95375;0.95538;1.00157;-0.03680;1.01932;0.82006;0.81884;1.11727;0.29699;1.02160;1.05192;-0.30779;
8.06100;1.01932;1.02159;1.05514;1.03168;1.00160;1.07394;1.04365;0.86009;-0.05584;0.82850;-0.29499;0.95459;-0.03726;0.81876;0.29671;0.82983;0.86641;1.04656;-0.05381;1.07401;0.82988;0.82810;0.93505;-0.29440;1.04367;0.95375;0.95530;1.00157;-0.03693;1.01933;0.82006;0.81882;1.11727;0.29691;1.02160;1.05192;-0.30779;
8.07200;1.01932;1.02159;1.05512;1.03164;1.00162;1.07390;1.04360;0.85952;-0.05603;0.82855;-0.29520;0.95459;-0.03738;0.81879;0.29664;0.82983;0.86567;1.04656;-0.05403;1.07399;0.82988;0.82810;0.93505;-0.29462;1.04362;0.95375;0.95523;1.00157;-0.03705;1.01933;0.82006;0.81881;1.11727;0.29683;1.02159;1.05192;-0.30779;
8.08300;1.01932;1.02158;1.05510;1.03159;1.00164;1.07386;1.04354;0.85897;-0.05622;0.82859;-0.29541;0.95459;-0.03750;0.81883;0.29658;0.82983;0.86494;1.04656;-0.05425;1.07396;0.82988;0.82811;0.93505;-0.29483;1.04356;0.95375;0.95516;1.00157;-0.03718;1.01933;0.82006;0.81880;1.11727;0.29676;1.02158;1.05192;-0.30779;
8.09400;1.01932;1.02157;1.05507;1.03154;1.00165;1.07381;1.04348;0.85842;-0.05641;0.82863;-0.29561;0.95459;-0.03761;0.81887;0.29651;0.82983;0.86423;1.04656;-0.05447;1.07393;0.82988;0.82811;0.93505;-0.29504;1.04350;0.95375;0.95509;1.00157;-0.03730;1.01932;0.82006;0.81879;1.11727;0.29668;1.02157;1.05192;-0.30779;
8.10500;1.01931;1.02155;1.05504;1.03149;1.00166;1.07377;1.04342;0.85789;-0.05660;0.82868;-0.29580;0.95459;-0.03772;0.81891;0.29645;0.82983;0.86353;1.04656;-0.05469;1.07389;0.82988;0.82812;0.93505;-0.29525;1.04344;0.95375;0.95503;1.00157;-0.03742;1.01931;0.82006;0.81878;1.11727;0.29661;1.02156;1.05192;-0.30779;
8.11600;1.01929;1.02153;1.05501;1.03143;1.00167;1.07372;1.04336;0.85736;-0.05678;0.82872;-0.29599;0.95458;-0.03783;0.81894;0.29639;0.82983;0.86285;1.04656;-0.05490;1.07385;0.82988;0.82813;0.93505;-0.29545;1.04338;0.95375;0.95497;1.00157;-0.03754;1.01930;0.82006;0.81878;1.11727;0.29654;1.02154;1.05192;-0.30779;
8.12700;1.01928;1.02151;1.05498;1.03137;1.00168;1.07366;1.04329;0.85685;-0.05695;0.82876;-0.29618;0.95458;-0.03794;0.81897;0.29633;0.82983;0.86218;1.04656;-0.05511;1.07381;0.82988;0.82814;0.93505;-0.29565;1.04331;0.95375;0.95491;1.00157;-0.03765;1.01928;0.82006;0.81878;1.11727;0.29648;1.02152;1.05192;-0.30779;
8.13800;1.01926;1.02148;1.05494;1.03131;1.00168;1.07361;1.04322;0.85634;-0.05712;0.82879;-0.29637;0.95458;-0.03805;0.81901;0.29627;0.82983;0.86153;1.04656;-0.05531;1.07376;0.82988;0.82815;0.93505;-0.29584;1.04325;0.95375;0.95486;1.00157;-0.03776;1.01927;0.82006;0.81878;1.11727;0.29641;1.02149;1.05192;-0.30779;
8.14900;1.01924;1.02146;1.05490;1.03125;1.00168;1.07355;1.04315;0.85585;-0.05729;0.82883;-0.29655;0.95457;-0.03815;0.81904;0.29622;0.82983;0.86090;1.04656;-0.05552;1.07371;0.82988;0.82817;0.93505;-0.29603;1.04318;0.95375;0.95481;1.00157;-0.03787;1.01925;0.82006;0.81878;1.11727;0.29635;1.02147;1.05192;-0.30779;
8.16000;1.01922;1.02143;1.05486;1.03119;1.00168;1.07350;1.04308;0.85536;-0.05745;0.82887;-0.29672;0.95457;-0.03825;0.81907;0.29616;0.82983;0.86028;1.04656;-0.05572;1.07366;0.82988;0.82819;0.93505;-0.29621;1.04311;0.95375;0.95477;1.00157;-0.03798;1.01923;0.82006;0.81879;1.11727;0.29629;1.02144;1.05192;-0.30779;
8.17100;1.01919;1.02140;1.05482;1.03112;1.00168;1.07344;1.04301;0.85488;-0.05762;0.82890;-0.29690;0.95456;-0.03835;0.81910;0.29611;0.82983;0.85967;1.04656;-0.05591;1.07361;0.82988;0.82820;0.93505;-0.29640;1.04304;0.95375;0.95473;1.00157;-0.03809;1.01920;0.82006;0.81879;1.11727;0.29624;1.02141;1.05192;-0.30779;
8.18200;1.01917;1.02137;1.05477;1.03106;1.00168;1.07338;1.04294;0.85441;-0.05777;0.82894;-0.29707;0.95456;-0.03845;0.81913;0.29606;0.82983;0.85908;1.04656;-0.05610;1.07355;0.82988;0.82822;0.93505;-0.29658;1.04296;0.95375;0.95469;1.00157;-0.03819;1.01918;0.82006;0.81880;1.11727;0.29618;1.02138;1.05192;-0.30779;
8.19300;1.01914;1.02134;1.05473;1.03099;1.00167;1.07332;1.04287;0.85395;-0.05793;0.82897;-0.29724;0.95455;-0.03855;0.81916;0.29601;0.82983;0.85850;1.04656;-0.05629;1.07350;0.82988;0.82824;0.93505;-0.29675;1.04289;0.95375;0.95465;1.00157;-0.03829;1.01915;0.82006;0.81881;1.11727;0.29613;1.02135;1.05192;-0.30779;
8.20400;1.01912;1.02131;1.05468;1.03092;1.00167;1.07326;1.04279;0.85349;-0.05808;0.82900;-0.29740;0.95455;-0.03864;0.81918;0.29597;0.82983;0.85794;1.04656;-0.05648;1.07344;0.82988;0.82826;0.93505;-0.29692;1.04282;0.95375;0.95461;1.00157;-0.03839;1.01913;0.82006;0.81882;1.11727;0.29608;1.02132;1.05192;-0.30779;
8.21500;1.01909;1.02127;1.05464;1.03085;1.00166;1.07319;1.04272;0.85305;-0.05823;0.82903;-0.29756;0.95454;-0.03873;0.81921;0.29592;0.82983;0.85739;1.04656;-0.05666;1.07338;0.82988;0.82828;0.93505;-0.29709;1.04274;0.95375;0.95458;1.00157;-0.03849;1.01910;0.82006;0.81883;1.11727;0.29603;1.02128;1.05192;-0.30779;
8.22600;1.01906;1.02124;1.05459;1.03079;1.00166;1.07313;1.04264;0.85261;-0.05837;0.82906;-0.29772;0.95454;-0.03883;0.81924;0.29588;0.82983;0.85685;1.04656;-0.05683;1.07332;0.82988;0.82831;0.93505;-0.29726;1.04267;0.95375;0.95455;1.00157;-0.03858;1.01907;0.82006;0.81884;1.11727;0.29598;1.02125;1.05192;-0.30779;
8.23700;1.01903;1.02120;1.05454;1.03072;1.00165;1.07307;1.04257;0.85218;-0.05851;0.82909;-0.29787;0.95453;-0.03891;0.81926;0.29584;0.82983;0.85632;1.04656;-0.05701;1.07326;0.82988;0.82833;0.93505;-0.29742;1.04259;0.95375;0.95452;1.00157;-0.03868;1.01904;0.82006;0.81886;1.11727;0.29593;1.02121;1.05192;-0.30779;
8.24800;1.01900;1.02117;1.05449;1.03065;1.00164;1.07301;1.04250;0.85176;-0.05865;0.82912;-0.29803;0.95453;-0.03900;0.81929;0.29580;0.82983;0.85580;1.04656;-0.05718;1.07320;0.82988;0.82835;0.93505;-0.29758;1.04252;0.95375;0.95449;1.00157;-0.03877;1.01901;0.82006;0.81887;1.11727;0.29589;1.02118;1.05192;-0.30779;
8.25900;1.01897;1.02113;1.05445;1.03058;1.00163;1.07295;1.04242;0.85134;-0.05879;0.82915;-0.29818;0.95452;-0.03909;0.81931;0.29576;0.82983;0.85530;1.04656;-0.05734;1.07314;0.82988;0.82838;0.93505;-0.29774;1.04244;0.95375;0.95447;1.00157;-0.03886;1.01898;0.82006;0.81889;1.11727;0.29584;1.02114;1.05192;-0.30779;
8.27000;1.01893;1.02109;1.05440;1.03051;1.00162;1.07289;1.04235;0.85094;-0.05892;0.82917;-0.29832;0.95451;-0.03917;0.81933;0.29572;0.82983;0.85480;1.04656;-0.05751;1.07308;0.82988;0.82840;0.93505;-0.29789;1.04237;0.95375;0.95445;1.00157;-0.03895;1.01895;0.82006;0.81890;1.11727;0.29580;1.02111;1.05192;-0.30779;
8.28100;1.01890;1.02106;1.05435;1.03044;1.00161;1.07282;1.04227;0.85054;-0.05906;0.82920;-0.29847;0.95451;-0.03925;0.81935;0.29568;0.82983;0.85432;1.04656;-0.05766;1.07302;0.82988;0.82843;0.93505;-0.29805;1.04230;0.95375;0.95442;1.00157;-0.03903;1.01891;0.82006;0.81892;1.11727;0.29576;1.02107;1.05192;-0.30779;
8.29200;1.01887;1.02102;1.05430;1.03038;1.00160;1.07276;1.04220;0.85015;-0.05918;0.82922;-0.29861;0.95450;-0.03934;0.81937;0.29564;0.82983;0.85385;1.04656;-0.05782;1.07295;0.82988;0.82846;0.93505;-0.29819;1.04222;0.95375;0.95440;1.00157;-0.03912;1.01888;0.82006;0.81894;1.11727;0.29572;1.02103;1.05192;-0.30779;
8.30300;1.01884;1.02098;1.05425;1.03031;1.00159;1.07270;1.04213;0.84976;-0.05931;0.82924;-0.29875;0.95449;-0.03942;0.81939;0.29561;0.82983;0.85338;1.04656;-0.05797;1.07289;0.82988;0.82848;0.93505;-0.29834;1.04215;0.95375;0.95438;1.00157;-0.03920;1.01885;0.82006;0.81895;1.11727;0.29568;1.02100;1.05192;-0.30779;
8.31400;1.01881;1.02095;1.05420;1.03024;1.00158;1.07264;1.04205;0.84938;-0.05944;0.82927;-0.29889;0.95449;-0.03949;0.81941;0.29557;0.82983;0.85293;1.04656;-0.05812;1.07283;0.82988;0.82851;0.93505;-0.29848;1.04208;0.95375;0.95437;1.00157;-0.03928;1.01882;0.82006;0.81897;1.11727;0.29564;1.02096;1.05192;-0.30779;
8.32500;1.01877;1.02091;1.05416;1.03018;1.00156;1.07258;1.04198;0.84901;-0.05956;0.82929;-0.29902;0.95448;-0.03957;0.81943;0.29554;0.82983;0.85248;1.04656;-0.05827;1.07277;0.82988;0.82853;0.93505;-0.29862;1.04200;0.95375;0.95435;1.00157;-0.03937;1.01878;0.82006;0.81899;1.11727;0.29561;1.02092;1.05192;-0.30779;
8.33600;1.01874;1.02087;1.05411;1.03011;1.00155;1.07252;1.04191;0.84865;-0.05968;0.82931;-0.29915;0.95447;-0.03965;0.81945;0.29551;0.82983;0.85205;1.04656;-0.05841;1.07271;0.82988;0.82856;0.93505;-0.29876;1.04193;0.95375;0.95433;1.00157;-0.03944;1.01875;0.82006;0.81901;1.11727;0.29557;1.02088;1.05192;-0.30779;
8.34700;1.01871;1.02084;1.05406;1.03004;1.00154;1.07246;1.04184;0.84829;-0.05980;0.82933;-0.29928;0.95446;-0.03972;0.81947;0.29548;0.82983;0.85162;1.04656;-0.05856;1.07265;0.82988;0.82859;0.93505;-0.29890;1.04186;0.95375;0.95432;1.00157;-0.03952;1.01872;0.82006;0.81902;1.11727;0.29554;1.02085;1.05192;-0.30779;
8.35800;1.01868;1.02080;1.05401;1.02998;1.00153;1.07241;1.04177;0.84794;-0.05991;0.82935;-0.29941;0.95446;-0.03980;0.81949;0.29545;0.82983;0.85120;1.04656;-0.05869;1.07259;0.82988;0.82861;0.93505;-0.29903;1.04179;0.95375;0.95431;1.00157;-0.03960;1.01869;0.82006;0.81904;1.11727;0.29551;1.02081;1.05192;-0.30779;
8.36900;1.01864;1.02076;1.05397;1.02991;1.00152;1.07235;1.04170;0.84760;-0.06003;0.82937;-0.29953;0.95445;-0.03987;0.81951;0.29542;0.82983;0.85079;1.04656;-0.05883;1.07253;0.82988;0.82864;0.93505;-0.29916;1.04172;0.95375;0.95429;1.00157;-0.03968;1.01866;0.82006;0.81906;1.11727;0.29547;1.02078;1.05192;-0.30779;
8.38000;1.01861;1.02073;1.05392;1.02985;1.00150;1.07229;1.04163;0.84726;-0.06014;0.82939;-0.29966;0.95444;-0.03994;0.81952;0.29539;0.82983;0.85039;1.04656;-0.05896;1.07247;0.82988;0.82866;0.93505;-0.29929;1.04165;0.95375;0.95428;1.00157;-0.03975;1.01862;0.82006;0.81908;1.11727;0.29544;1.02074;1.05192;-0.30779;
8.39100;1.01858;1.02069;1.05387;1.02979;1.00149;1.07223;1.04156;0.84693;-0.06025;0.82941;-0.29978;0.95443;-0.04001;0.81954;0.29536;0.82983;0.84999;1.04656;-0.05909;1.07241;0.82988;0.82869;0.93505;-0.29942;1.04159;0.95375;0.95427;1.00157;-0.03982;1.01859;0.82006;0.81910;1.11727;0.29541;1.02070;1.05192;-0.30779;
8.40200;1.01855;1.02066;1.05383;1.02972;1.00148;1.07218;1.04150;0.84661;-0.06036;0.82943;-0.29990;0.95443;-0.04008;0.81955;0.29534;0.82983;0.84961;1.04656;-0.05922;1.07236;0.82988;0.82872;0.93505;-0.29955;1.04152;0.95375;0.95426;1.00157;-0.03989;1.01856;0.82006;0.81912;1.11727;0.29539;1.02067;1.05192;-0.30779;
8.41300;1.01852;1.02062;1.05378;1.02966;1.00146;1.07212;1.04143;0.84629;-0.06046;0.82944;-0.30001;0.95442;-0.04014;0.81957;0.29531;0.82983;0.84923;1.04656;-0.05935;1.07230;0.82988;0.82874;0.93505;-0.29967;1.04145;0.95375;0.95425;1.00157;-0.03996;1.01853;0.82006;0.81913;1.11727;0.29536;1.02063;1.05192;-0.30779;
8.42400;1.01849;1.02058;1.05374;1.02960;1.00145;1.07207;1.04136;0.84598;-0.06057;0.82946;-0.30013;0.95441;-0.04021;0.81958;0.29529;0.82983;0.84885;1.04656;-0.05947;1.07224;0.82988;0.82877;0.93505;-0.29979;1.04139;0.95375;0.95424;1.00157;-0.04003;1.01850;0.82006;0.81915;1.11727;0.29533;1.02060;1.05192;-0.30779;
8.43500;1.01845;1.02055;1.05369;1.02954;1.00144;1.07201;1.04130;0.84567;-0.06067;0.82948;-0.30024;0.95440;-0.04028;0.81960;0.29527;0.82983;0.84849;1.04656;-0.05959;1.07218;0.82988;0.82879;0.93505;-0.29991;1.04132;0.95375;0.95423;1.00157;-0.04010;1.01846;0.82006;0.81917;1.11727;0.29531;1.02056;1.05192;-0.30779;
8.44600;1.01842;1.02052;1.05365;1.02948;1.00143;1.07196;1.04124;0.84537;-0.06077;0.82949;-0.30035;0.95440;-0.04034;0.81961;0.29524;0.82983;0.84813;1.04656;-0.05971;1.07213;0.82988;0.82881;0.93505;-0.30002;1.04126;0.95375;0.95422;1.00157;-0.04017;1.01843;0.82006;0.81919;1.11727;0.29528;1.02053;1.05192;-0.30779;
8.45700;1.01839;1.02048;1.05360;1.02942;1.00141;1.07190;1.04117;0.84507;-0.06087;0.82951;-0.30046;0.95439;-0.04040;0.81963;0.29522;0.82983;0.84778;1.04656;-0.05983;1.07207;0.82988;0.82884;0.93505;-0.30014;1.04119;0.95375;0.95421;1.00157;-0.04024;1.01840;0.82006;0.81921;1.11727;0.29526;1.02049;1.05192;-0.30779;
8.46800;1.01836;1.02045;1.05356;1.02936;1.00140;1.07185;1.04111;0.84479;-0.06097;0.82952;-0.30057;0.95438;-0.04046;0.81964;0.29520;0.82983;0.84744;1.04656;-0.05994;1.07202;0.82988;0.82886;0.93505;-0.30025;1.04113;0.95375;0.95420;1.00157;-0.04030;1.01837;0.82006;0.81922;1.11727;0.29523;1.02046;1.05192;-0.30779;
8.47900;1.01833;1.02041;1.05352;1.02931;1.00139;1.07180;1.04105;0.84450;-0.06106;0.82954;-0.30067;0.95437;-0.04053;0.81965;0.29518;0.82983;0.84710;1.04656;-0.06006;1.07196;0.82988;0.82889;0.93505;-0.30036;1.04107;0.95375;0.95419;1.00157;-0.04036;1.01834;0.82006;0.81924;1.11727;0.29521;1.02042;1.05192;-0.30779;
8.49000;1.01830;1.02038;1.05348;1.02925;1.00137;1.07175;1.04099;0.84422;-0.06115;0.82955;-0.30077;0.95437;-0.04059;0.81966;0.29516;0.82983;0.84677;1.04656;-0.06017;1.07191;0.82988;0.82891;0.93505;-0.30047;1.04101;0.95375;0.95418;1.00157;-0.04043;1.01831;0.82006;0.81926;1.11727;0.29519;1.02039;1.05192;-0.30779;
8.50100;1.01827;1.02035;1.05343;1.02919;1.00136;1.07170;1.04093;0.84395;-0.06125;0.82956;-0.30087;0.95436;-0.04064;0.81968;0.29514;0.82983;0.84644;1.04656;-0.06028;1.07186;0.82988;0.82893;0.93505;-0.30057;1.04095;0.95375;0.95418;1.00157;-0.04049;1.01828;0.82006;0.81927;1.11727;0.29517;1.02036;1.05192;-0.30779;
8.51200;1.01824;1.02031;1.05339;1.02914;1.00135;1.07165;1.04087;0.84368;-0.06134;0.82958;-0.30097;0.95435;-0.04070;0.81969;0.29512;0.82983;0.84613;1.04656;-0.06038;1.07181;0.82988;0.82895;0.93505;-0.30068;1.04089;0.95375;0.95417;1.00157;-0.04055;1.01825;0.82006;0.81929;1.11727;0.29515;1.02033;1.05192;-0.30779;
8.52300;1.01821;1.02028;1.05335;1.02908;1.00134;1.07160;1.04081;0.84342;-0.06142;0.82959;-0.30107;0.95435;-0.04076;0.81970;0.29511;0.82983;0.84581;1.04656;-0.06049;1.07175;0.82988;0.82898;0.93505;-0.30078;1.04083;0.95375;0.95416;1.00157;-0.04061;1.01822;0.82006;0.81931;1.11727;0.29513;1.02029;1.05192;-0.30779;
8.53400;1.01818;1.02025;1.05331;1.02903;1.00132;1.07155;1.04075;0.84316;-0.06151;0.82960;-0.30117;0.95434;-0.04082;0.81971;0.29509;0.82983;0.84551;1.04656;-0.06059;1.07170;0.82988;0.82900;0.93505;-0.30088;1.04077;0.95375;0.95415;1.00157;-0.04067;1.01819;0.82006;0.81932;1.11727;0.29511;1.02026;1.05192;-0.30779;
8.54500;1.01816;1.02022;1.05327;1.02898;1.00131;1.07150;1.04069;0.84291;-0.06160;0.82961;-0.30126;0.95433;-0.04087;0.81972;0.29507;0.82983;0.84521;1.04656;-0.06069;1.07165;0.82988;0.82902;0.93505;-0.30098;1.04071;0.95375;0.95415;1.00157;-0.04072;1.01817;0.82006;0.81934;1.11727;0.29509;1.02023;1.05192;-0.30779;
8.55600;1.01813;1.02019;1.05323;1.02892;1.00130;1.07145;1.04064;0.84266;-0.06168;0.82963;-0.30136;0.95432;-0.04092;0.81973;0.29506;0.82983;0.84492;1.04656;-0.06079;1.07160;0.82988;0.82904;0.93505;-0.30108;1.04066;0.95375;0.95414;1.00157;-0.04078;1.01814;0.82006;0.81936;1.11727;0.29508;1.02020;1.05192;-0.30779;
8.56700;1.01810;1.02016;1.05319;1.02887;1.00129;1.07141;1.04058;0.84242;-0.06176;0.82964;-0.30145;0.95432;-0.04098;0.81974;0.29504;0.82983;0.84463;1.04656;-0.06089;1.07156;0.82988;0.82906;0.93505;-0.30118;1.04060;0.95375;0.95414;1.00157;-0.04084;1.01811;0.82006;0.81937;1.11727;0.29506;1.02017;1.05192;-0.30779;
8.57800;1.01807;1.02013;1.05315;1.02882;1.00127;1.07136;1.04053;0.84218;-0.06184;0.82965;-0.30154;0.95431;-0.04103;0.81975;0.29503;0.82983;0.84434;1.04656;-0.06099;1.07151;0.82988;0.82908;0.93505;-0.30127;1.04055;0.95375;0.95413;1.00157;-0.04089;1.01808;0.82006;0.81939;1.11727;0.29505;1.02014;1.05192;-0.30779;
8.58900;1.01805;1.02010;1.05312;1.02877;1.00126;1.07131;1.04048;0.84195;-0.06192;0.82966;-0.30162;0.95430;-0.04108;0.81976;0.29501;0.82983;0.84407;1.04656;-0.06108;1.07146;0.82988;0.82910;0.93505;-0.30136;1.04049;0.95375;0.95412;1.00157;-0.04095;1.01806;0.82006;0.81940;1.11727;0.29503;1.02011;1.05192;-0.30779;
8.60000;1.01802;1.02007;1.05308;1.02872;1.00125;1.07127;1.04042;0.84172;-0.06200;0.82967;-0.30171;0.95430;-0.04113;0.81977;0.29500;0.82983;0.84379;1.04656;-0.06118;1.07141;0.82988;0.82912;0.93505;-0.30145;1.04044;0.95375;0.95412;1.00157;-0.04100;1.01803;0.82006;0.81942;1.11727;0.29502;1.02008;1.05192;-0.30779;
8.61100;1.01799;1.02004;1.05304;1.02867;1.00124;1.07123;1.04037;0.84149;-0.06208;0.82968;-0.30180;0.95429;-0.04118;0.81978;0.29499;0.82983;0.84353;1.04656;-0.06127;1.07137;0.82988;0.82914;0.93505;-0.30154;1.04039;0.95375;0.95411;1.00157;-0.04105;1.01800;0.82006;0.81943;1.11727;0.29500;1.02005;1.05192;-0.30779;
8.62200;1.01797;1.02001;1.05301;1.02862;1.00123;1.07118;1.04032;0.84127;-0.06215;0.82969;-0.30188;0.95428;-0.04123;0.81979;0.29498;0.82983;0.84327;1.04656;-0.06136;1.07132;0.82988;0.82916;0.93505;-0.30163;1.04033;0.95375;0.95411;1.00157;-0.04110;1.01798;0.82006;0.81945;1.11727;0.29499;1.02002;1.05192;-0.30779;
8.63300;1.01794;1.01998;1.05297;1.02858;1.00121;1.07114;1.04027;0.84105;-0.06223;0.82970;-0.30196;0.95428;-0.04128;0.81980;0.29497;0.82983;0.84301;1.04656;-0.06144;1.07128;0.82988;0.82917;0.93505;-0.30172;1.04028;0.95375;0.95410;1.00157;-0.04115;1.01795;0.82006;0.81946;1.11727;0.29498;1.01999;1.05192;-0.30779;
8.64400;1.01792;1.01996;1.05294;1.02853;1.00120;1.07110;1.04022;0.84084;-0.06230;0.82971;-0.30204;0.95427;-0.04133;0.81981;0.29495;0.82983;0.84276;1.04656;-0.06153;1.07123;0.82988;0.82919;0.93505;-0.30180;1.04023;0.95375;0.95410;1.00157;-0.04120;1.01792;0.82006;0.81947;1.11727;0.29496;1.01996;1.05192;-0.30779;
8.65500;1.01789;1.01993;1.05290;1.02848;1.00119;1.07105;1.04017;0.84063;-0.06237;0.82972;-0.30212;0.95426;-0.04137;0.81982;0.29494;0.82983;0.84251;1.04656;-0.06161;1.07119;0.82988;0.82921;0.93505;-0.30189;1.04018;0.95375;0.95409;1.00157;-0.04125;1.01790;0.82006;0.81949;1.11727;0.29495;1.01994;1.05192;-0.30779;
8.66600;1.01787;1.01990;1.05287;1.02844;1.00118;1.07101;1.04012;0.84043;-0.06244;0.82973;-0.30220;0.95426;-0.04142;0.81983;0.29493;0.82983;0.84227;1.04656;-0.06170;1.07115;0.82988;0.82923;0.93505;-0.30197;1.04014;0.95375;0.95409;1.00157;-0.04130;1.01787;0.82006;0.81950;1.11727;0.29494;1.01991;1.05192;-0.30779;
8.67700;1.01784;1.01987;1.05283;1.02839;1.00117;1.07097;1.04007;0.84023;-0.06251;0.82973;-0.30228;0.95425;-0.04147;0.81983;0.29492;0.82983;0.84203;1.04656;-0.06178;1.07110;0.82988;0.82924;0.93505;-0.30205;1.04009;0.95375;0.95409;1.00157;-0.04135;1.01785;0.82006;0.81951;1.11727;0.29493;1.01988;1.05192;-0.30779;
8.68800;1.01782;1.01985;1.05280;1.02835;1.00116;1.07093;1.04003;0.84003;-0.06257;0.82974;-0.30235;0.95424;-0.04151;0.81984;0.29492;0.82983;0.84180;1.04656;-0.06186;1.07106;0.82988;0.82926;0.93505;-0.30213;1.04004;0.95375;0.95408;1.00157;-0.04139;1.01783;0.82006;0.81953;1.11727;0.29492;1.01986;1.05192;-0.30779;
8.69900;1.01780;1.01982;1.05277;1.02831;1.00115;1.07090;1.03998;0.83984;-0.06264;0.82975;-0.30243;0.95424;-0.04155;0.81985;0.29491;0.82983;0.84157;1.04656;-0.06194;1.07102;0.82988;0.82928;0.93505;-0.30221;1.04000;0.95375;0.95408;1.00157;-0.04144;1.01780;0.82006;0.81954;1.11727;0.29491;1.01983;1.05192;-0.30779;
8.71000;1.01777;1.01980;1.05273;1.02827;1.00114;1.07086;1.03994;0.83965;-0.06271;0.82976;-0.30250;0.95423;-0.04160;0.81986;0.29490;0.82983;0.84135;1.04656;-0.06202;1.07098;0.82988;0.82929;0.93505;-0.30228;1.03995;0.95375;0.95407;1.00157;-0.04149;1.01778;0.82006;0.81955;1.11727;0.29490;1.01981;1.05192;-0.30779;
8.72100;1.01775;1.01977;1.05270;1.02822;1.00113;1.07082;1.03989;0.83946;-0.06277;0.82976;-0.30257;0.95423;-0.04164;0.81986;0.29489;0.82983;0.84113;1.04656;-0.06209;1.07094;0.82988;0.82931;0.93505;-0.30236;1.03991;0.95375;0.95407;1.00157;-0.04153;1.01776;0.82006;0.81956;1.11727;0.29489;1.01978;1.05192;-0.30779;
8.73200;1.01773;1.01975;1.05267;1.02818;1.00112;1.07078;1.03985;0.83928;-0.06283;0.82977;-0.30264;0.95422;-0.04168;0.81987;0.29489;0.82983;0.84091;1.04656;-0.06217;1.07090;0.82988;0.82932;0.93505;-0.30243;1.03986;0.95375;0.95406;1.00157;-0.04157;1.01773;0.82006;0.81958;1.11727;0.29489;1.01976;1.05192;-0.30779;
8.74300;1.01771;1.01972;1.05264;1.02814;1.00111;1.07075;1.03981;0.83910;-0.06289;0.82978;-0.30271;0.95421;-0.04172;0.81988;0.29488;0.82983;0.84070;1.04656;-0.06224;1.07086;0.82988;0.82934;0.93505;-0.30251;1.03982;0.95375;0.95406;1.00157;-0.04162;1.01771;0.82006;0.81959;1.11727;0.29488;1.01973;1.05192;-0.30779;
8.75400;1.01768;1.01970;1.05261;1.02810;1.00110;1.07071;1.03976;0.83892;-0.06295;0.82978;-0.30278;0.95421;-0.04176;0.81988;0.29487;0.82983;0.84049;1.04656;-0.06231;1.07083;0.82988;0.82935;0.93505;-0.30258;1.03978;0.95375;0.95406;1.00157;-0.04166;1.01769;0.82006;0.81960;1.11727;0.29487;1.01971;1.05192;-0.30779;
8.76500;1.01766;1.01968;1.05258;1.02806;1.00109;1.07067;1.03972;0.83875;-0.06301;0.82979;-0.30284;0.95420;-0.04180;0.81989;0.29487;0.82983;0.84029;1.04656;-0.06238;1.07079;0.82988;0.82937;0.93505;-0.30265;1.03973;0.95375;0.95405;1.00157;-0.04170;1.01767;0.82006;0.81961;1.11727;0.29486;1.01968;1.05192;-0.30779;
8.77600;1.01764;1.01965;1.05255;1.02803;1.00108;1.07064;1.03968;0.83858;-0.06307;0.82980;-0.30291;0.95420;-0.04184;0.81989;0.29486;0.82983;0.84009;1.04656;-0.06245;1.07075;0.82988;0.82938;0.93505;-0.30272;1.03969;0.95375;0.95405;1.00157;-0.04174;1.01765;0.82006;0.81962;1.11727;0.29486;1.01966;1.05192;-0.30779;
8.78700;1.01762;1.01963;1.05252;1.02799;1.00107;1.07060;1.03964;0.83842;-0.06313;0.82980;-0.30298;0.95419;-0.04188;0.81990;0.29486;0.82983;0.83990;1.04656;-0.06252;1.07072;0.82988;0.82939;0.93505;-0.30279;1.03965;0.95375;0.95405;1.00157;-0.04178;1.01763;0.82006;0.81963;1.11727;0.29485;1.01964;1.05192;-0.30779;
8.79800;1.01760;1.01961;1.05249;1.02795;1.00106;1.07057;1.03960;0.83825;-0.06319;0.82981;-0.30304;0.95418;-0.04192;0.81991;0.29485;0.82983;0.83971;1.04656;-0.06259;1.07068;0.82988;0.82941;0.93505;-0.30285;1.03961;0.95375;0.95404;1.00157;-0.04182;1.01761;0.82006;0.81964;1.11727;0.29485;1.01962;1.05192;-0.30779;
8.80900;1.01758;1.01959;1.05247;1.02791;1.00105;1.07054;1.03956;0.83809;-0.06324;0.82981;-0.30310;0.95418;-0.04196;0.81991;0.29485;0.82983;0.83952;1.04656;-0.06265;1.07064;0.82988;0.82942;0.93505;-0.30292;1.03957;0.95375;0.95404;1.00157;-0.04186;1.01759;0.82006;0.81965;1.11727;0.29484;1.01959;1.05192;-0.30779;
8.82000;1.01756;1.01957;1.05244;1.02788;1.00104;1.07051;1.03952;0.83794;-0.06330;0.82982;-0.30316;0.95417;-0.04199;0.81992;0.29484;0.82983;0.83933;1.04656;-0.06272;1.07061;0.82988;0.82943;0.93505;-0.30298;1.03953;0.95375;0.95404;1.00157;-0.04190;1.01757;0.82006;0.81966;1.11727;0.29484;1.01957;1.05192;-0.30779;
8.83100;1.01754;1.01955;1.05241;1.02784;1.00103;1.07047;1.03949;0.83778;-0.06335;0.82983;-0.30322;0.95417;-0.04203;0.81992;0.29484;0.82983;0.83915;1.04656;-0.06278;1.07058;0.82988;0.82945;0.93505;-0.30305;1.03950;0.95375;0.95403;1.00157;-0.04194;1.01755;0.82006;0.81967;1.11727;0.29483;1.01955;1.05192;-0.30779;
8.84200;1.01752;1.01952;1.05239;1.02781;1.00102;1.07044;1.03945;0.83763;-0.06340;0.82983;-0.30328;0.95416;-0.04206;0.81993;0.29484;0.82983;0.83897;1.04656;-0.06285;1.07054;0.82988;0.82946;0.93505;-0.30311;1.03946;0.95375;0.95403;1.00157;-0.04197;1.01753;0.82006;0.81968;1.11727;0.29483;1.01953;1.05192;-0.30779;
8.85300;1.01750;1.01950;1.05236;1.02778;1.00101;1.07041;1.03941;0.83748;-0.06345;0.82984;-0.30334;0.95416;-0.04210;0.81993;0.29483;0.82983;0.83880;1.04656;-0.06291;1.07051;0.82988;0.82947;0.93505;-0.30317;1.03942;0.95375;0.95403;1.00157;-0.04201;1.01751;0.82006;0.81969;1.11727;0.29483;1.01951;1.05192;-0.30779;
8.86400;1.01748;1.01948;1.05233;1.02774;1.00100;1.07038;1.03938;0.83734;-0.06350;0.82984;-0.30340;0.95415;-0.04213;0.81994;0.29483;0.82983;0.83863;1.04656;-0.06297;1.07048;0.82988;0.82948;0.93505;-0.30323;1.03939;0.95375;0.95402;1.00157;-0.04205;1.01749;0.82006;0.81970;1.11727;0.29482;1.01949;1.05192;-0.30779;
