time;NETWORK__BUS__A_TN_Upu;NETWORK__BUS__B_TN_Upu;NETWORK__BUS__A2_TN_Upu;NETWORK__BUS__B2_TN_Upu;NETWORK__BUS__C_TN_Upu;NETWORK__BUS__E_TN_Upu;NETWORK__BUS__F_TN_Upu;GFLVSC_WP1_GFL_plantController_PInjRefPu;GFLVSC_WP1_GFL_plantController_QInjRefPu;GFLVSC_WP2_GFL_plantController_PInjRefPu;GFLVSC_WP2_GFL_plantController_QInjRefPu;GFLVSC_HVDC1_GFL_plantController_PInjRefPu;GFLVSC_HVDC1_GFL_plantController_QInjRefPu;GFLVSC_HVDC2_GFL_plantController_PInjRefPu;GFLVSC_HVDC2_GFL_plantController_QInjRefPu;GFLVSC_WP1_GFL_plantController_PRefPu;GFLVSC_WP1_GFL_plantController_PRegFilteredPu;GFLVSC_WP1_GFL_plantController_URefPu;GFLVSC_WP1_GFL_plantController_QRegFilteredPu;GFLVSC_WP1_GFL_plantController_URegFilteredPu;GFLVSC_WP2_GFL_plantController_PRefPu;GFLVSC_WP2_GFL_plantController_PRegFilteredPu;GFLVSC_WP2_GFL_plantController_URefPu;GFLVSC_WP2_GFL_plantController_QRegFilteredPu;GFLVSC_WP2_GFL_plantController_URegFilteredPu;GFLVSC_HVDC1_GFL_plantController_PRefPu;GFLVSC_HVDC1_GFL_plantController_PRegFilteredPu;GFLVSC_HVDC1_GFL_plantController_URefPu;GFLVSC_HVDC1_GFL_plantController_QRegFilteredPu;GFLVSC_HVDC1_GFL_plantController_URegFilteredPu;GFLVSC_HVDC2_GFL_plantController_PRefPu;GFLVSC_HVDC2_GFL_plantController_PRegFilteredPu;GFLVSC_HVDC2_GFL_plantController_URefPu;GFLVSC_HVDC2_GFL_plantController_QRegFilteredPu;GFLVSC_HVDC2_GFL_plantController_URegFilteredPu;InfBus_infiniteBus_UBus0Pu;InfBus_infiniteBus_UPhaseBus0;
8.87500;1.01747;1.01946;1.05231;1.02771;1.00099;1.07035;1.03934;0.83720;-0.06355;0.82984;-0.30345;0.95415;-0.04217;0.81994;0.29483;0.82983;0.83846;1.04656;-0.06303;1.07045;0.82988;0.82949;0.93505;-0.30329;1.03935;0.95375;0.95402;1.00157;-0.04208;1.01747;0.82006;0.81971;1.11727;0.29482;1.01947;1.05192;-0.30779;
8.88600;1.01745;1.01945;1.05228;1.02768;1.00099;1.07032;1.03931;0.83706;-0.06360;0.82985;-0.30351;0.95414;-0.04220;0.81995;0.29483;0.82983;0.83830;1.04656;-0.06308;1.07042;0.82988;0.82950;0.93505;-0.30335;1.03932;0.95375;0.95402;1.00157;-0.04212;1.01745;0.82006;0.81972;1.11727;0.29482;1.01945;1.05192;-0.30779;
8.89700;1.01743;1.01943;1.05226;1.02764;1.00098;1.07029;1.03927;0.83692;-0.06365;0.82985;-0.30356;0.95414;-0.04223;0.81995;0.29483;0.82983;0.83814;1.04656;-0.06314;1.07039;0.82988;0.82951;0.93505;-0.30340;1.03928;0.95375;0.95401;1.00157;-0.04215;1.01744;0.82006;0.81973;1.11727;0.29481;1.01943;1.05192;-0.30779;
8.90800;1.01741;1.01941;1.05224;1.02761;1.00097;1.07026;1.03924;0.83679;-0.06370;0.82986;-0.30362;0.95413;-0.04227;0.81996;0.29483;0.82983;0.83798;1.04656;-0.06320;1.07036;0.82988;0.82952;0.93505;-0.30346;1.03925;0.95375;0.95401;1.00157;-0.04218;1.01742;0.82006;0.81974;1.11727;0.29481;1.01941;1.05192;-0.30779;
8.91900;1.01740;1.01939;1.05221;1.02758;1.00096;1.07024;1.03921;0.83665;-0.06374;0.82986;-0.30367;0.95413;-0.04230;0.81996;0.29482;0.82983;0.83782;1.04656;-0.06325;1.07033;0.82988;0.82953;0.93505;-0.30352;1.03922;0.95375;0.95401;1.00157;-0.04222;1.01740;0.82006;0.81974;1.11727;0.29481;1.01940;1.05192;-0.30779;
8.93000;1.01738;1.01937;1.05219;1.02755;1.00095;1.07021;1.03917;0.83653;-0.06379;0.82987;-0.30372;0.95412;-0.04233;0.81996;0.29482;0.82983;0.83767;1.04656;-0.06331;1.07030;0.82988;0.82954;0.93505;-0.30357;1.03918;0.95375;0.95400;1.00157;-0.04225;1.01739;0.82006;0.81975;1.11727;0.29481;1.01938;1.05192;-0.30779;
8.94100;1.01736;1.01935;1.05217;1.02752;1.00095;1.07018;1.03914;0.83640;-0.06383;0.82987;-0.30377;0.95412;-0.04236;0.81997;0.29482;0.82983;0.83752;1.04656;-0.06336;1.07027;0.82988;0.82955;0.93505;-0.30362;1.03915;0.95375;0.95400;1.00157;-0.04228;1.01737;0.82006;0.81976;1.11727;0.29481;1.01936;1.05192;-0.30779;
8.95200;1.01735;1.01934;1.05214;1.02749;1.00094;1.07016;1.03911;0.83627;-0.06388;0.82987;-0.30382;0.95411;-0.04239;0.81997;0.29482;0.82983;0.83738;1.04656;-0.06341;1.07024;0.82988;0.82956;0.93505;-0.30368;1.03912;0.95375;0.95400;1.00157;-0.04231;1.01735;0.82006;0.81977;1.11727;0.29481;1.01934;1.05192;-0.30779;
8.96300;1.01733;1.01932;1.05212;1.02747;1.00093;1.07013;1.03908;0.83615;-0.06392;0.82988;-0.30387;0.95411;-0.04242;0.81998;0.29482;0.82983;0.83723;1.04656;-0.06346;1.07021;0.82988;0.82957;0.93505;-0.30373;1.03909;0.95375;0.95399;1.00157;-0.04235;1.01734;0.82006;0.81978;1.11727;0.29481;1.01932;1.05192;-0.30779;
8.97400;1.01732;1.01930;1.05210;1.02744;1.00092;1.07010;1.03905;0.83603;-0.06396;0.82988;-0.30392;0.95410;-0.04245;0.81998;0.29482;0.82983;0.83709;1.04656;-0.06351;1.07019;0.82988;0.82958;0.93505;-0.30378;1.03906;0.95375;0.95399;1.00157;-0.04238;1.01732;0.82006;0.81978;1.11727;0.29481;1.01931;1.05192;-0.30779;
8.98500;1.01730;1.01929;1.05208;1.02741;1.00092;1.07008;1.03902;0.83591;-0.06400;0.82988;-0.30397;0.95410;-0.04248;0.81998;0.29482;0.82983;0.83695;1.04656;-0.06356;1.07016;0.82988;0.82959;0.93505;-0.30383;1.03903;0.95375;0.95399;1.00157;-0.04241;1.01731;0.82006;0.81979;1.11727;0.29481;1.01929;1.05192;-0.30779;
8.99600;1.01729;1.01927;1.05206;1.02738;1.00091;1.07005;1.03899;0.83580;-0.06405;0.82989;-0.30402;0.95409;-0.04251;0.81999;0.29482;0.82983;0.83682;1.04656;-0.06361;1.07013;0.82988;0.82960;0.93505;-0.30388;1.03900;0.95375;0.95399;1.00157;-0.04244;1.01729;0.82006;0.81980;1.11727;0.29481;1.01927;1.05192;-0.30779;
9.00700;1.01727;1.01925;1.05204;1.02736;1.00090;1.07003;1.03896;0.83569;-0.06409;0.82989;-0.30406;0.95409;-0.04254;0.81999;0.29483;0.82983;0.83669;1.04656;-0.06366;1.07011;0.82988;0.82961;0.93505;-0.30393;1.03897;0.95375;0.95398;1.00157;-0.04247;1.01728;0.82006;0.81980;1.11727;0.29481;1.01926;1.05192;-0.30779;
9.01800;1.01726;1.01924;1.05202;1.02733;1.00090;1.07001;1.03894;0.83558;-0.06413;0.82989;-0.30411;0.95408;-0.04256;0.81999;0.29483;0.82983;0.83656;1.04656;-0.06371;1.07008;0.82988;0.82962;0.93505;-0.30398;1.03894;0.95375;0.95398;1.00157;-0.04250;1.01726;0.82006;0.81981;1.11727;0.29481;1.01924;1.05192;-0.30779;
9.02900;1.01724;1.01922;1.05200;1.02730;1.00089;1.06998;1.03891;0.83547;-0.06416;0.82989;-0.30415;0.95408;-0.04259;0.82000;0.29483;0.82983;0.83643;1.04656;-0.06375;1.07006;0.82988;0.82962;0.93505;-0.30402;1.03892;0.95375;0.95398;1.00157;-0.04252;1.01725;0.82006;0.81982;1.11727;0.29481;1.01923;1.05192;-0.30779;
9.04000;1.01723;1.01921;1.05198;1.02728;1.00088;1.06996;1.03888;0.83536;-0.06420;0.82990;-0.30419;0.95407;-0.04262;0.82000;0.29483;0.82983;0.83630;1.04656;-0.06380;1.07003;0.82988;0.82963;0.93505;-0.30407;1.03889;0.95375;0.95398;1.00157;-0.04255;1.01723;0.82006;0.81982;1.11727;0.29481;1.01921;1.05192;-0.30779;
9.05100;1.01721;1.01919;1.05196;1.02725;1.00088;1.06994;1.03886;0.83526;-0.06424;0.82990;-0.30424;0.95407;-0.04265;0.82000;0.29483;0.82983;0.83618;1.04656;-0.06384;1.07001;0.82988;0.82964;0.93505;-0.30411;1.03886;0.95375;0.95397;1.00157;-0.04258;1.01722;0.82006;0.81983;1.11727;0.29481;1.01920;1.05192;-0.30779;
9.06200;1.01720;1.01918;1.05194;1.02723;1.00087;1.06991;1.03883;0.83515;-0.06428;0.82990;-0.30428;0.95406;-0.04267;0.82001;0.29483;0.82983;0.83606;1.04656;-0.06389;1.06999;0.82988;0.82965;0.93505;-0.30416;1.03884;0.95375;0.95397;1.00157;-0.04261;1.01721;0.82006;0.81984;1.11727;0.29481;1.01918;1.05192;-0.30779;
9.07300;1.01719;1.01916;1.05192;1.02721;1.00086;1.06989;1.03880;0.83505;-0.06431;0.82990;-0.30432;0.95406;-0.04270;0.82001;0.29484;0.82983;0.83594;1.04656;-0.06393;1.06996;0.82988;0.82965;0.93505;-0.30420;1.03881;0.95375;0.95397;1.00157;-0.04263;1.01719;0.82006;0.81984;1.11727;0.29482;1.01917;1.05192;-0.30779;
9.08400;1.01717;1.01915;1.05190;1.02718;1.00086;1.06987;1.03878;0.83495;-0.06435;0.82991;-0.30436;0.95406;-0.04272;0.82001;0.29484;0.82983;0.83583;1.04656;-0.06397;1.06994;0.82988;0.82966;0.93505;-0.30424;1.03879;0.95375;0.95397;1.00157;-0.04266;1.01718;0.82006;0.81985;1.11727;0.29482;1.01915;1.05192;-0.30779;
9.09500;1.01716;1.01914;1.05189;1.02716;1.00085;1.06985;1.03875;0.83486;-0.06438;0.82991;-0.30440;0.95405;-0.04275;0.82001;0.29484;0.82983;0.83571;1.04656;-0.06401;1.06992;0.82988;0.82967;0.93505;-0.30429;1.03876;0.95375;0.95396;1.00157;-0.04269;1.01717;0.82006;0.81985;1.11727;0.29482;1.01914;1.05192;-0.30779;
9.10600;1.01715;1.01912;1.05187;1.02714;1.00085;1.06983;1.03873;0.83476;-0.06442;0.82991;-0.30444;0.95405;-0.04277;0.82002;0.29484;0.82983;0.83560;1.04656;-0.06406;1.06990;0.82988;0.82967;0.93505;-0.30433;1.03874;0.95375;0.95396;1.00157;-0.04271;1.01715;0.82006;0.81986;1.11727;0.29482;1.01913;1.05192;-0.30779;
9.11700;1.01714;1.01911;1.05185;1.02711;1.00084;1.06981;1.03871;0.83467;-0.06445;0.82991;-0.30448;0.95404;-0.04280;0.82002;0.29485;0.82983;0.83549;1.04656;-0.06410;1.06988;0.82988;0.82968;0.93505;-0.30437;1.03871;0.95375;0.95396;1.00157;-0.04274;1.01714;0.82006;0.81987;1.11727;0.29483;1.01911;1.05192;-0.30779;
9.12800;1.01712;1.01910;1.05183;1.02709;1.00083;1.06979;1.03868;0.83458;-0.06448;0.82991;-0.30452;0.95404;-0.04282;0.82002;0.29485;0.82983;0.83538;1.04656;-0.06413;1.06985;0.82988;0.82969;0.93505;-0.30441;1.03869;0.95375;0.95396;1.00157;-0.04276;1.01713;0.82006;0.81987;1.11727;0.29483;1.01910;1.05192;-0.30779;
9.13900;1.01711;1.01908;1.05182;1.02707;1.00083;1.06977;1.03866;0.83449;-0.06452;0.82992;-0.30456;0.95404;-0.04284;0.82002;0.29485;0.82983;0.83528;1.04656;-0.06417;1.06983;0.82988;0.82969;0.93505;-0.30445;1.03867;0.95375;0.95395;1.00157;-0.04279;1.01712;0.82006;0.81988;1.11727;0.29483;1.01909;1.05192;-0.30779;
9.15000;1.01710;1.01907;1.05180;1.02705;1.00082;1.06975;1.03864;0.83440;-0.06455;0.82992;-0.30459;0.95403;-0.04287;0.82003;0.29486;0.82983;0.83517;1.04656;-0.06421;1.06981;0.82988;0.82970;0.93505;-0.30449;1.03864;0.95375;0.95395;1.00157;-0.04281;1.01711;0.82006;0.81988;1.11727;0.29483;1.01908;1.05192;-0.30779;
9.16100;1.01709;1.01906;1.05178;1.02703;1.00082;1.06973;1.03861;0.83431;-0.06458;0.82992;-0.30463;0.95403;-0.04289;0.82003;0.29486;0.82983;0.83507;1.04656;-0.06425;1.06979;0.82988;0.82971;0.93505;-0.30453;1.03862;0.95375;0.95395;1.00157;-0.04283;1.01709;0.82006;0.81989;1.11727;0.29484;1.01906;1.05192;-0.30779;
9.17200;1.01708;1.01905;1.05177;1.02701;1.00081;1.06971;1.03859;0.83423;-0.06461;0.82992;-0.30467;0.95402;-0.04291;0.82003;0.29486;0.82983;0.83497;1.04656;-0.06429;1.06977;0.82988;0.82971;0.93505;-0.30456;1.03860;0.95375;0.95395;1.00157;-0.04286;1.01708;0.82006;0.81989;1.11727;0.29484;1.01905;1.05192;-0.30779;
9.18300;1.01707;1.01904;1.05175;1.02699;1.00081;1.06970;1.03857;0.83414;-0.06464;0.82992;-0.30470;0.95402;-0.04293;0.82003;0.29487;0.82983;0.83487;1.04656;-0.06432;1.06975;0.82988;0.82972;0.93505;-0.30460;1.03858;0.95375;0.95394;1.00157;-0.04288;1.01707;0.82006;0.81990;1.11727;0.29484;1.01904;1.05192;-0.30779;
9.19400;1.01706;1.01902;1.05174;1.02697;1.00080;1.06968;1.03855;0.83406;-0.06467;0.82992;-0.30474;0.95402;-0.04296;0.82003;0.29487;0.82983;0.83478;1.04656;-0.06436;1.06974;0.82988;0.82972;0.93505;-0.30464;1.03856;0.95375;0.95394;1.00157;-0.04290;1.01706;0.82006;0.81990;1.11727;0.29485;1.01903;1.05192;-0.30779;
9.20500;1.01705;1.01901;1.05172;1.02695;1.00080;1.06966;1.03853;0.83398;-0.06470;0.82993;-0.30477;0.95401;-0.04298;0.82004;0.29488;0.82983;0.83469;1.04656;-0.06439;1.06972;0.82988;0.82973;0.93505;-0.30467;1.03854;0.95375;0.95394;1.00157;-0.04293;1.01705;0.82006;0.81991;1.11727;0.29485;1.01902;1.05192;-0.30779;
9.21600;1.01704;1.01900;1.05171;1.02693;1.00079;1.06964;1.03851;0.83390;-0.06473;0.82993;-0.30480;0.95401;-0.04300;0.82004;0.29488;0.82983;0.83459;1.04656;-0.06443;1.06970;0.82988;0.82973;0.93505;-0.30471;1.03852;0.95375;0.95394;1.00157;-0.04295;1.01704;0.82006;0.81991;1.11727;0.29486;1.01900;1.05192;-0.30779;
9.22700;1.01703;1.01899;1.05169;1.02691;1.00079;1.06963;1.03849;0.83383;-0.06476;0.82993;-0.30484;0.95401;-0.04302;0.82004;0.29488;0.82983;0.83450;1.04656;-0.06446;1.06968;0.82988;0.82974;0.93505;-0.30474;1.03850;0.95375;0.95393;1.00157;-0.04297;1.01703;0.82006;0.81991;1.11727;0.29486;1.01899;1.05192;-0.30779;
9.23800;1.01702;1.01898;1.05168;1.02689;1.00078;1.06961;1.03847;0.83375;-0.06478;0.82993;-0.30487;0.95400;-0.04304;0.82004;0.29489;0.82983;0.83441;1.04656;-0.06449;1.06966;0.82988;0.82974;0.93505;-0.30478;1.03848;0.95375;0.95393;1.00157;-0.04299;1.01702;0.82006;0.81992;1.11727;0.29486;1.01898;1.05192;-0.30779;
9.24200;1.01701;1.01898;1.05168;1.02689;1.00078;1.06960;1.03846;0.83372;-0.06479;0.82993;-0.30488;0.95400;-0.04305;0.82004;0.29489;0.82983;0.83438;1.04656;-0.06450;1.06966;0.82988;0.82974;0.93505;-0.30479;1.03847;0.95375;0.95393;1.00157;-0.04300;1.01701;0.82006;0.81992;1.11727;0.29487;1.01898;1.05192;-0.30779;
9.24900;1.01701;1.01897;1.05167;1.02688;1.00078;1.06959;1.03845;0.83368;-0.06481;0.82993;-0.30490;0.95400;-0.04306;0.82004;0.29489;0.82983;0.83433;1.04656;-0.06452;1.06965;0.82988;0.82975;0.93505;-0.30481;1.03846;0.95375;0.95393;1.00157;-0.04301;1.01701;0.82006;0.81992;1.11727;0.29487;1.01897;1.05192;-0.30779;
9.26000;1.01700;1.01896;1.05165;1.02686;1.00077;1.06958;1.03843;0.83360;-0.06484;0.82993;-0.30493;0.95400;-0.04308;0.82004;0.29490;0.82983;0.83424;1.04656;-0.06456;1.06963;0.82988;0.82975;0.93505;-0.30484;1.03844;0.95375;0.95393;1.00157;-0.04303;1.01700;0.82006;0.81993;1.11727;0.29487;1.01896;1.05192;-0.30779;
9.27100;1.01699;1.01895;1.05164;1.02684;1.00077;1.06956;1.03841;0.83353;-0.06486;0.82993;-0.30496;0.95399;-0.04310;0.82005;0.29490;0.82983;0.83416;1.04656;-0.06459;1.06961;0.82988;0.82976;0.93505;-0.30488;1.03842;0.95375;0.95393;1.00157;-0.04305;1.01699;0.82006;0.81993;1.11727;0.29488;1.01895;1.05192;-0.30779;
9.28200;1.01698;1.01894;1.05163;1.02682;1.00077;1.06954;1.03839;0.83346;-0.06489;0.82993;-0.30499;0.95399;-0.04312;0.82005;0.29491;0.82983;0.83408;1.04656;-0.06462;1.06960;0.82988;0.82976;0.93505;-0.30491;1.03840;0.95375;0.95392;1.00157;-0.04307;1.01698;0.82006;0.81993;1.11727;0.29488;1.01894;1.05192;-0.30779;
9.29300;1.01697;1.01893;1.05161;1.02681;1.00076;1.06953;1.03838;0.83339;-0.06492;0.82993;-0.30502;0.95399;-0.04314;0.82005;0.29491;0.82983;0.83400;1.04656;-0.06465;1.06958;0.82988;0.82977;0.93505;-0.30494;1.03838;0.95375;0.95392;1.00157;-0.04309;1.01697;0.82006;0.81994;1.11727;0.29489;1.01893;1.05192;-0.30779;
9.30400;1.01696;1.01892;1.05160;1.02679;1.00076;1.06951;1.03836;0.83333;-0.06494;0.82994;-0.30505;0.95398;-0.04316;0.82005;0.29492;0.82983;0.83392;1.04656;-0.06468;1.06956;0.82988;0.82977;0.93505;-0.30497;1.03836;0.95375;0.95392;1.00157;-0.04311;1.01696;0.82006;0.81994;1.11727;0.29489;1.01892;1.05192;-0.30779;
9.31500;1.01695;1.01891;1.05159;1.02677;1.00075;1.06950;1.03834;0.83326;-0.06496;0.82994;-0.30508;0.95398;-0.04318;0.82005;0.29492;0.82983;0.83384;1.04656;-0.06471;1.06955;0.82988;0.82977;0.93505;-0.30500;1.03835;0.95375;0.95392;1.00157;-0.04313;1.01695;0.82006;0.81994;1.11727;0.29490;1.01891;1.05192;-0.30779;
9.32600;1.01694;1.01890;1.05158;1.02676;1.00075;1.06949;1.03832;0.83319;-0.06499;0.82994;-0.30511;0.95398;-0.04319;0.82005;0.29493;0.82983;0.83376;1.04656;-0.06474;1.06953;0.82988;0.82978;0.93505;-0.30503;1.03833;0.95375;0.95392;1.00157;-0.04315;1.01694;0.82006;0.81995;1.11727;0.29490;1.01890;1.05192;-0.30779;
9.33700;1.01693;1.01889;1.05156;1.02674;1.00074;1.06947;1.03831;0.83313;-0.06501;0.82994;-0.30514;0.95397;-0.04321;0.82005;0.29494;0.82983;0.83369;1.04656;-0.06476;1.06952;0.82988;0.82978;0.93505;-0.30506;1.03831;0.95375;0.95391;1.00157;-0.04317;1.01693;0.82006;0.81995;1.11727;0.29491;1.01889;1.05192;-0.30779;
9.34800;1.01692;1.01888;1.05155;1.02673;1.00074;1.06946;1.03829;0.83307;-0.06504;0.82994;-0.30517;0.95397;-0.04323;0.82006;0.29494;0.82983;0.83361;1.04656;-0.06479;1.06950;0.82988;0.82978;0.93505;-0.30509;1.03830;0.95375;0.95391;1.00157;-0.04319;1.01693;0.82006;0.81995;1.11727;0.29491;1.01888;1.05192;-0.30779;
9.35900;1.01692;1.01887;1.05154;1.02671;1.00074;1.06944;1.03828;0.83301;-0.06506;0.82994;-0.30519;0.95397;-0.04325;0.82006;0.29495;0.82983;0.83354;1.04656;-0.06482;1.06949;0.82988;0.82979;0.93505;-0.30512;1.03828;0.95375;0.95391;1.00157;-0.04321;1.01692;0.82006;0.81996;1.11727;0.29492;1.01888;1.05192;-0.30779;
9.37000;1.01691;1.01886;1.05153;1.02670;1.00073;1.06943;1.03826;0.83295;-0.06508;0.82994;-0.30522;0.95396;-0.04327;0.82006;0.29495;0.82983;0.83347;1.04656;-0.06485;1.06947;0.82988;0.82979;0.93505;-0.30515;1.03826;0.95375;0.95391;1.00157;-0.04323;1.01691;0.82006;0.81996;1.11727;0.29493;1.01887;1.05192;-0.30779;
9.38100;1.01690;1.01886;1.05152;1.02668;1.00073;1.06942;1.03824;0.83289;-0.06510;0.82994;-0.30525;0.95396;-0.04328;0.82006;0.29496;0.82983;0.83340;1.04656;-0.06487;1.06946;0.82988;0.82979;0.93505;-0.30517;1.03825;0.95375;0.95391;1.00157;-0.04324;1.01690;0.82006;0.81996;1.11727;0.29493;1.01886;1.05192;-0.30779;
9.39200;1.01689;1.01885;1.05151;1.02667;1.00073;1.06940;1.03823;0.83283;-0.06512;0.82994;-0.30527;0.95396;-0.04330;0.82006;0.29496;0.82983;0.83334;1.04656;-0.06490;1.06945;0.82988;0.82980;0.93505;-0.30520;1.03823;0.95375;0.95390;1.00157;-0.04326;1.01689;0.82006;0.81997;1.11727;0.29494;1.01885;1.05192;-0.30779;
9.40300;1.01688;1.01884;1.05150;1.02666;1.00072;1.06939;1.03821;0.83277;-0.06515;0.82994;-0.30530;0.95395;-0.04332;0.82006;0.29497;0.82983;0.83327;1.04656;-0.06492;1.06943;0.82988;0.82980;0.93505;-0.30523;1.03822;0.95375;0.95390;1.00157;-0.04328;1.01689;0.82006;0.81997;1.11727;0.29494;1.01884;1.05192;-0.30779;
9.41400;1.01688;1.01883;1.05149;1.02664;1.00072;1.06938;1.03820;0.83272;-0.06517;0.82994;-0.30532;0.95395;-0.04333;0.82006;0.29498;0.82983;0.83320;1.04656;-0.06495;1.06942;0.82988;0.82980;0.93505;-0.30525;1.03820;0.95375;0.95390;1.00157;-0.04329;1.01688;0.82006;0.81997;1.11727;0.29495;1.01883;1.05192;-0.30779;
9.42500;1.01687;1.01882;1.05147;1.02663;1.00071;1.06937;1.03818;0.83266;-0.06519;0.82994;-0.30535;0.95395;-0.04335;0.82006;0.29498;0.82983;0.83314;1.04656;-0.06497;1.06941;0.82988;0.82981;0.93505;-0.30528;1.03819;0.95375;0.95390;1.00157;-0.04331;1.01687;0.82006;0.81998;1.11727;0.29495;1.01883;1.05192;-0.30779;
9.43600;1.01686;1.01882;1.05146;1.02662;1.00071;1.06935;1.03817;0.83261;-0.06521;0.82994;-0.30537;0.95395;-0.04336;0.82006;0.29499;0.82983;0.83308;1.04656;-0.06500;1.06939;0.82988;0.82981;0.93505;-0.30530;1.03818;0.95375;0.95390;1.00157;-0.04333;1.01686;0.82006;0.81998;1.11727;0.29496;1.01882;1.05192;-0.30779;
9.44700;1.01685;1.01881;1.05145;1.02660;1.00071;1.06934;1.03816;0.83256;-0.06523;0.82994;-0.30539;0.95394;-0.04338;0.82006;0.29499;0.82983;0.83302;1.04656;-0.06502;1.06938;0.82988;0.82981;0.93505;-0.30533;1.03816;0.95375;0.95389;1.00157;-0.04334;1.01686;0.82006;0.81998;1.11727;0.29497;1.01881;1.05192;-0.30779;
9.45800;1.01685;1.01880;1.05144;1.02659;1.00071;1.06933;1.03814;0.83251;-0.06525;0.82994;-0.30542;0.95394;-0.04339;0.82007;0.29500;0.82983;0.83295;1.04656;-0.06504;1.06937;0.82988;0.82982;0.93505;-0.30535;1.03815;0.95375;0.95389;1.00157;-0.04336;1.01685;0.82006;0.81998;1.11727;0.29497;1.01880;1.05192;-0.30779;
9.46900;1.01684;1.01879;1.05144;1.02658;1.00070;1.06932;1.03813;0.83246;-0.06527;0.82994;-0.30544;0.95394;-0.04341;0.82007;0.29501;0.82983;0.83290;1.04656;-0.06507;1.06936;0.82988;0.82982;0.93505;-0.30538;1.03813;0.95375;0.95389;1.00157;-0.04338;1.01684;0.82006;0.81999;1.11727;0.29498;1.01880;1.05192;-0.30779;
9.48000;1.01683;1.01879;1.05143;1.02656;1.00070;1.06931;1.03812;0.83241;-0.06528;0.82994;-0.30546;0.95394;-0.04342;0.82007;0.29501;0.82983;0.83284;1.04656;-0.06509;1.06934;0.82988;0.82982;0.93505;-0.30540;1.03812;0.95375;0.95389;1.00157;-0.04339;1.01684;0.82006;0.81999;1.11727;0.29499;1.01879;1.05192;-0.30779;
9.49100;1.01683;1.01878;1.05142;1.02655;1.00070;1.06930;1.03810;0.83236;-0.06530;0.82994;-0.30549;0.95393;-0.04344;0.82007;0.29502;0.82983;0.83278;1.04656;-0.06511;1.06933;0.82988;0.82982;0.93505;-0.30543;1.03811;0.95375;0.95389;1.00157;-0.04341;1.01683;0.82006;0.81999;1.11727;0.29499;1.01878;1.05192;-0.30779;
9.50200;1.01682;1.01877;1.05141;1.02654;1.00069;1.06929;1.03809;0.83231;-0.06532;0.82994;-0.30551;0.95393;-0.04345;0.82007;0.29503;0.82983;0.83272;1.04656;-0.06513;1.06932;0.82988;0.82983;0.93505;-0.30545;1.03809;0.95375;0.95389;1.00157;-0.04342;1.01682;0.82006;0.81999;1.11727;0.29500;1.01878;1.05192;-0.30779;
9.51300;1.01681;1.01877;1.05140;1.02653;1.00069;1.06928;1.03808;0.83226;-0.06534;0.82994;-0.30553;0.95393;-0.04347;0.82007;0.29503;0.82983;0.83267;1.04656;-0.06515;1.06931;0.82988;0.82983;0.93505;-0.30547;1.03808;0.95375;0.95388;1.00157;-0.04344;1.01682;0.82006;0.81999;1.11727;0.29500;1.01877;1.05192;-0.30779;
9.52400;1.01681;1.01876;1.05139;1.02652;1.00069;1.06927;1.03807;0.83222;-0.06536;0.82994;-0.30555;0.95393;-0.04348;0.82007;0.29504;0.82983;0.83262;1.04656;-0.06517;1.06930;0.82988;0.82983;0.93505;-0.30549;1.03807;0.95375;0.95388;1.00157;-0.04345;1.01681;0.82006;0.82000;1.11727;0.29501;1.01876;1.05192;-0.30779;
9.53500;1.01680;1.01875;1.05138;1.02651;1.00068;1.06926;1.03805;0.83217;-0.06537;0.82994;-0.30557;0.95392;-0.04350;0.82007;0.29505;0.82983;0.83256;1.04656;-0.06520;1.06929;0.82988;0.82983;0.93505;-0.30552;1.03806;0.95375;0.95388;1.00157;-0.04347;1.01680;0.82006;0.82000;1.11727;0.29502;1.01876;1.05192;-0.30779;
9.54600;1.01680;1.01875;1.05137;1.02650;1.00068;1.06925;1.03804;0.83213;-0.06539;0.82994;-0.30559;0.95392;-0.04351;0.82007;0.29505;0.82983;0.83251;1.04656;-0.06522;1.06928;0.82988;0.82984;0.93505;-0.30554;1.03805;0.95375;0.95388;1.00157;-0.04348;1.01680;0.82006;0.82000;1.11727;0.29502;1.01875;1.05192;-0.30779;
9.55700;1.01679;1.01874;1.05136;1.02649;1.00068;1.06924;1.03803;0.83208;-0.06541;0.82994;-0.30561;0.95392;-0.04352;0.82007;0.29506;0.82983;0.83246;1.04656;-0.06524;1.06927;0.82988;0.82984;0.93505;-0.30556;1.03803;0.95375;0.95388;1.00157;-0.04349;1.01679;0.82006;0.82000;1.11727;0.29503;1.01874;1.05192;-0.30779;
9.56800;1.01678;1.01873;1.05136;1.02647;1.00068;1.06923;1.03802;0.83204;-0.06542;0.82994;-0.30563;0.95392;-0.04354;0.82007;0.29507;0.82983;0.83241;1.04656;-0.06525;1.06926;0.82988;0.82984;0.93505;-0.30558;1.03802;0.95375;0.95388;1.00157;-0.04351;1.01679;0.82006;0.82000;1.11727;0.29504;1.01874;1.05192;-0.30779;
9.57900;1.01678;1.01873;1.05135;1.02646;1.00067;1.06922;1.03801;0.83200;-0.06544;0.82994;-0.30565;0.95391;-0.04355;0.82007;0.29507;0.82983;0.83236;1.04656;-0.06527;1.06925;0.82988;0.82984;0.93505;-0.30560;1.03801;0.95375;0.95387;1.00157;-0.04352;1.01678;0.82006;0.82001;1.11727;0.29504;1.01873;1.05192;-0.30779;
9.59000;1.01677;1.01872;1.05134;1.02645;1.00067;1.06921;1.03800;0.83196;-0.06546;0.82994;-0.30567;0.95391;-0.04356;0.82007;0.29508;0.82983;0.83231;1.04656;-0.06529;1.06924;0.82988;0.82984;0.93505;-0.30562;1.03800;0.95375;0.95387;1.00157;-0.04354;1.01677;0.82006;0.82001;1.11727;0.29505;1.01872;1.05192;-0.30779;
9.60100;1.01677;1.01872;1.05133;1.02644;1.00067;1.06920;1.03799;0.83192;-0.06547;0.82994;-0.30569;0.95391;-0.04358;0.82007;0.29509;0.82983;0.83227;1.04656;-0.06531;1.06923;0.82988;0.82985;0.93505;-0.30564;1.03799;0.95375;0.95387;1.00157;-0.04355;1.01677;0.82006;0.82001;1.11727;0.29506;1.01872;1.05192;-0.30779;
9.61200;1.01676;1.01871;1.05132;1.02643;1.00067;1.06919;1.03798;0.83188;-0.06549;0.82994;-0.30571;0.95391;-0.04359;0.82008;0.29509;0.82983;0.83222;1.04656;-0.06533;1.06922;0.82988;0.82985;0.93505;-0.30566;1.03798;0.95375;0.95387;1.00157;-0.04356;1.01676;0.82006;0.82001;1.11727;0.29507;1.01871;1.05192;-0.30779;
9.62300;1.01676;1.01871;1.05132;1.02642;1.00066;1.06918;1.03797;0.83184;-0.06550;0.82994;-0.30573;0.95390;-0.04360;0.82008;0.29510;0.82983;0.83217;1.04656;-0.06535;1.06921;0.82988;0.82985;0.93505;-0.30568;1.03797;0.95375;0.95387;1.00157;-0.04358;1.01676;0.82006;0.82001;1.11727;0.29507;1.01871;1.05192;-0.30779;
9.63400;1.01675;1.01870;1.05131;1.02641;1.00066;1.06917;1.03795;0.83180;-0.06552;0.82994;-0.30575;0.95390;-0.04361;0.82008;0.29511;0.82983;0.83213;1.04656;-0.06536;1.06920;0.82988;0.82985;0.93505;-0.30570;1.03796;0.95375;0.95387;1.00157;-0.04359;1.01675;0.82006;0.82002;1.11727;0.29508;1.01870;1.05192;-0.30779;
9.64500;1.01675;1.01870;1.05130;1.02641;1.00066;1.06916;1.03794;0.83177;-0.06553;0.82994;-0.30576;0.95390;-0.04363;0.82008;0.29511;0.82983;0.83209;1.04656;-0.06538;1.06919;0.82988;0.82985;0.93505;-0.30572;1.03795;0.95375;0.95386;1.00157;-0.04360;1.01675;0.82006;0.82002;1.11727;0.29509;1.01870;1.05192;-0.30779;
9.65600;1.01674;1.01869;1.05129;1.02640;1.00066;1.06915;1.03794;0.83173;-0.06555;0.82994;-0.30578;0.95390;-0.04364;0.82008;0.29512;0.82983;0.83204;1.04656;-0.06540;1.06918;0.82988;0.82985;0.93505;-0.30574;1.03794;0.95375;0.95386;1.00157;-0.04361;1.01674;0.82006;0.82002;1.11727;0.29509;1.01869;1.05192;-0.30779;
9.66700;1.01674;1.01868;1.05129;1.02639;1.00065;1.06915;1.03793;0.83169;-0.06556;0.82994;-0.30580;0.95390;-0.04365;0.82008;0.29513;0.82983;0.83200;1.04656;-0.06542;1.06917;0.82988;0.82986;0.93505;-0.30575;1.03793;0.95375;0.95386;1.00157;-0.04363;1.01674;0.82006;0.82002;1.11727;0.29510;1.01869;1.05192;-0.30779;
9.67800;1.01673;1.01868;1.05128;1.02638;1.00065;1.06914;1.03792;0.83166;-0.06557;0.82994;-0.30582;0.95389;-0.04366;0.82008;0.29514;0.82983;0.83196;1.04656;-0.06543;1.06916;0.82988;0.82986;0.93505;-0.30577;1.03792;0.95375;0.95386;1.00157;-0.04364;1.01673;0.82006;0.82002;1.11727;0.29511;1.01868;1.05192;-0.30779;
9.68900;1.01673;1.01868;1.05127;1.02637;1.00065;1.06913;1.03791;0.83162;-0.06559;0.82994;-0.30583;0.95389;-0.04367;0.82008;0.29514;0.82983;0.83192;1.04656;-0.06545;1.06916;0.82988;0.82986;0.93505;-0.30579;1.03791;0.95375;0.95386;1.00157;-0.04365;1.01673;0.82006;0.82002;1.11727;0.29511;1.01868;1.05192;-0.30779;
9.70000;1.01672;1.01867;1.05127;1.02636;1.00065;1.06912;1.03790;0.83159;-0.06560;0.82994;-0.30585;0.95389;-0.04368;0.82008;0.29515;0.82983;0.83188;1.04656;-0.06546;1.06915;0.82988;0.82986;0.93505;-0.30581;1.03790;0.95375;0.95386;1.00157;-0.04366;1.01672;0.82006;0.82002;1.11727;0.29512;1.01867;1.05192;-0.30779;
9.71100;1.01672;1.01867;1.05126;1.02635;1.00065;1.06912;1.03789;0.83156;-0.06561;0.82994;-0.30586;0.95389;-0.04370;0.82008;0.29516;0.82983;0.83184;1.04656;-0.06548;1.06914;0.82988;0.82986;0.93505;-0.30582;1.03789;0.95375;0.95386;1.00157;-0.04367;1.01672;0.82006;0.82003;1.11727;0.29513;1.01867;1.05192;-0.30779;
9.72200;1.01671;1.01866;1.05125;1.02635;1.00064;1.06911;1.03788;0.83152;-0.06563;0.82994;-0.30588;0.95389;-0.04371;0.82008;0.29516;0.82983;0.83180;1.04656;-0.06549;1.06913;0.82988;0.82986;0.93505;-0.30584;1.03788;0.95375;0.95385;1.00157;-0.04368;1.01671;0.82006;0.82003;1.11727;0.29514;1.01866;1.05192;-0.30779;
9.73300;1.01671;1.01866;1.05125;1.02634;1.00064;1.06910;1.03787;0.83149;-0.06564;0.82994;-0.30590;0.95388;-0.04372;0.82008;0.29517;0.82983;0.83177;1.04656;-0.06551;1.06912;0.82988;0.82986;0.93505;-0.30586;1.03787;0.95375;0.95385;1.00157;-0.04370;1.01671;0.82006;0.82003;1.11727;0.29514;1.01866;1.05192;-0.30779;
9.74400;1.01670;1.01865;1.05124;1.02633;1.00064;1.06909;1.03786;0.83146;-0.06565;0.82994;-0.30591;0.95388;-0.04373;0.82008;0.29518;0.82983;0.83173;1.04656;-0.06552;1.06912;0.82988;0.82987;0.93505;-0.30587;1.03786;0.95375;0.95385;1.00157;-0.04371;1.01671;0.82006;0.82003;1.11727;0.29515;1.01865;1.05192;-0.30779;
9.75500;1.01670;1.01865;1.05124;1.02632;1.00064;1.06909;1.03785;0.83143;-0.06566;0.82994;-0.30593;0.95388;-0.04374;0.82008;0.29519;0.82983;0.83169;1.04656;-0.06554;1.06911;0.82988;0.82987;0.93505;-0.30589;1.03786;0.95375;0.95385;1.00157;-0.04372;1.01670;0.82006;0.82003;1.11727;0.29516;1.01865;1.05192;-0.30779;
9.76600;1.01670;1.01864;1.05123;1.02631;1.00064;1.06908;1.03785;0.83140;-0.06568;0.82994;-0.30594;0.95388;-0.04375;0.82008;0.29519;0.82983;0.83166;1.04656;-0.06555;1.06910;0.82988;0.82987;0.93505;-0.30590;1.03785;0.95375;0.95385;1.00157;-0.04373;1.01670;0.82006;0.82003;1.11727;0.29516;1.01864;1.05192;-0.30779;
9.77700;1.01669;1.01864;1.05122;1.02631;1.00063;1.06907;1.03784;0.83137;-0.06569;0.82994;-0.30596;0.95388;-0.04376;0.82008;0.29520;0.82983;0.83162;1.04656;-0.06557;1.06909;0.82988;0.82987;0.93505;-0.30592;1.03784;0.95375;0.95385;1.00157;-0.04374;1.01669;0.82006;0.82003;1.11727;0.29517;1.01864;1.05192;-0.30779;
9.78800;1.01669;1.01863;1.05122;1.02630;1.00063;1.06907;1.03783;0.83134;-0.06570;0.82994;-0.30597;0.95388;-0.04377;0.82008;0.29521;0.82983;0.83159;1.04656;-0.06558;1.06909;0.82988;0.82987;0.93505;-0.30593;1.03783;0.95375;0.95385;1.00157;-0.04375;1.01669;0.82006;0.82003;1.11727;0.29518;1.01864;1.05192;-0.30779;
9.79900;1.01668;1.01863;1.05121;1.02629;1.00063;1.06906;1.03782;0.83131;-0.06571;0.82994;-0.30599;0.95387;-0.04378;0.82008;0.29521;0.82983;0.83156;1.04656;-0.06559;1.06908;0.82988;0.82987;0.93505;-0.30595;1.03782;0.95375;0.95385;1.00157;-0.04376;1.01669;0.82006;0.82003;1.11727;0.29518;1.01863;1.05192;-0.30779;
9.81000;1.01668;1.01863;1.05121;1.02628;1.00063;1.06905;1.03781;0.83129;-0.06572;0.82994;-0.30600;0.95387;-0.04379;0.82008;0.29522;0.82983;0.83152;1.04656;-0.06561;1.06907;0.82988;0.82987;0.93505;-0.30596;1.03782;0.95375;0.95384;1.00157;-0.04377;1.01668;0.82006;0.82004;1.11727;0.29519;1.01863;1.05192;-0.30779;
9.82100;1.01668;1.01862;1.05120;1.02628;1.00063;1.06905;1.03781;0.83126;-0.06573;0.82994;-0.30601;0.95387;-0.04380;0.82008;0.29523;0.82983;0.83149;1.04656;-0.06562;1.06907;0.82988;0.82987;0.93505;-0.30598;1.03781;0.95375;0.95384;1.00157;-0.04378;1.01668;0.82006;0.82004;1.11727;0.29520;1.01862;1.05192;-0.30779;
9.83200;1.01667;1.01862;1.05120;1.02627;1.00063;1.06904;1.03780;0.83123;-0.06574;0.82994;-0.30603;0.95387;-0.04381;0.82008;0.29523;0.82983;0.83146;1.04656;-0.06563;1.06906;0.82988;0.82987;0.93505;-0.30599;1.03780;0.95375;0.95384;1.00157;-0.04379;1.01667;0.82006;0.82004;1.11727;0.29521;1.01862;1.05192;-0.30779;
9.84300;1.01667;1.01862;1.05119;1.02626;1.00062;1.06903;1.03779;0.83120;-0.06575;0.82994;-0.30604;0.95387;-0.04382;0.82008;0.29524;0.82983;0.83143;1.04656;-0.06565;1.06905;0.82988;0.82987;0.93505;-0.30601;1.03779;0.95375;0.95384;1.00157;-0.04380;1.01667;0.82006;0.82004;1.11727;0.29521;1.01862;1.05192;-0.30779;
9.85400;1.01667;1.01861;1.05119;1.02626;1.00062;1.06903;1.03778;0.83118;-0.06577;0.82994;-0.30605;0.95387;-0.04383;0.82008;0.29525;0.82983;0.83140;1.04656;-0.06566;1.06905;0.82988;0.82988;0.93505;-0.30602;1.03779;0.95375;0.95384;1.00157;-0.04381;1.01667;0.82006;0.82004;1.11727;0.29522;1.01861;1.05192;-0.30779;
9.86500;1.01666;1.01861;1.05118;1.02625;1.00062;1.06902;1.03778;0.83115;-0.06578;0.82994;-0.30607;0.95386;-0.04384;0.82008;0.29526;0.82983;0.83137;1.04656;-0.06567;1.06904;0.82988;0.82988;0.93505;-0.30603;1.03778;0.95375;0.95384;1.00157;-0.04382;1.01666;0.82006;0.82004;1.11727;0.29523;1.01861;1.05192;-0.30779;
9.87600;1.01666;1.01860;1.05118;1.02624;1.00062;1.06902;1.03777;0.83113;-0.06579;0.82994;-0.30608;0.95386;-0.04385;0.82008;0.29526;0.82983;0.83134;1.04656;-0.06568;1.06903;0.82988;0.82988;0.93505;-0.30605;1.03777;0.95375;0.95384;1.00157;-0.04383;1.01666;0.82006;0.82004;1.11727;0.29524;1.01861;1.05192;-0.30779;
9.88700;1.01666;1.01860;1.05117;1.02624;1.00062;1.06901;1.03776;0.83110;-0.06580;0.82994;-0.30609;0.95386;-0.04386;0.82008;0.29527;0.82983;0.83131;1.04656;-0.06569;1.06903;0.82988;0.82988;0.93505;-0.30606;1.03777;0.95375;0.95384;1.00157;-0.04384;1.01666;0.82006;0.82004;1.11727;0.29524;1.01860;1.05192;-0.30779;
9.89800;1.01665;1.01860;1.05117;1.02623;1.00062;1.06900;1.03776;0.83108;-0.06581;0.82994;-0.30610;0.95386;-0.04387;0.82008;0.29528;0.82983;0.83128;1.04656;-0.06571;1.06902;0.82988;0.82988;0.93505;-0.30607;1.03776;0.95375;0.95383;1.00157;-0.04385;1.01665;0.82006;0.82004;1.11727;0.29525;1.01860;1.05192;-0.30779;
9.90900;1.01665;1.01859;1.05116;1.02623;1.00061;1.06900;1.03775;0.83106;-0.06581;0.82994;-0.30612;0.95386;-0.04387;0.82008;0.29528;0.82983;0.83126;1.04656;-0.06572;1.06902;0.82988;0.82988;0.93505;-0.30609;1.03775;0.95375;0.95383;1.00157;-0.04386;1.01665;0.82006;0.82004;1.11727;0.29526;1.01860;1.05192;-0.30779;
9.92000;1.01665;1.01859;1.05116;1.02622;1.00061;1.06899;1.03774;0.83103;-0.06582;0.82994;-0.30613;0.95386;-0.04388;0.82008;0.29529;0.82983;0.83123;1.04656;-0.06573;1.06901;0.82988;0.82988;0.93505;-0.30610;1.03775;0.95375;0.95383;1.00157;-0.04387;1.01665;0.82006;0.82004;1.11727;0.29526;1.01859;1.05192;-0.30779;
9.93100;1.01664;1.01859;1.05115;1.02621;1.00061;1.06899;1.03774;0.83101;-0.06583;0.82994;-0.30614;0.95386;-0.04389;0.82008;0.29530;0.82983;0.83120;1.04656;-0.06574;1.06901;0.82988;0.82988;0.93505;-0.30611;1.03774;0.95375;0.95383;1.00157;-0.04388;1.01664;0.82006;0.82005;1.11727;0.29527;1.01859;1.05192;-0.30779;
9.94200;1.01664;1.01858;1.05115;1.02621;1.00061;1.06898;1.03773;0.83099;-0.06584;0.82994;-0.30615;0.95385;-0.04390;0.82008;0.29531;0.82983;0.83118;1.04656;-0.06575;1.06900;0.82988;0.82988;0.93505;-0.30612;1.03773;0.95375;0.95383;1.00157;-0.04389;1.01664;0.82006;0.82005;1.11727;0.29528;1.01859;1.05192;-0.30779;
9.95300;1.01664;1.01858;1.05114;1.02620;1.00061;1.06898;1.03773;0.83097;-0.06585;0.82994;-0.30616;0.95385;-0.04391;0.82008;0.29531;0.82983;0.83115;1.04656;-0.06576;1.06899;0.82988;0.82988;0.93505;-0.30614;1.03773;0.95375;0.95383;1.00157;-0.04389;1.01664;0.82006;0.82005;1.11727;0.29528;1.01858;1.05192;-0.30779;
9.96400;1.01663;1.01858;1.05114;1.02620;1.00061;1.06897;1.03772;0.83095;-0.06586;0.82994;-0.30618;0.95385;-0.04392;0.82008;0.29532;0.82983;0.83113;1.04656;-0.06577;1.06899;0.82988;0.82988;0.93505;-0.30615;1.03772;0.95375;0.95383;1.00157;-0.04390;1.01663;0.82006;0.82005;1.11727;0.29529;1.01858;1.05192;-0.30779;
9.97500;1.01663;1.01858;1.05114;1.02619;1.00061;1.06897;1.03771;0.83092;-0.06587;0.82994;-0.30619;0.95385;-0.04393;0.82008;0.29533;0.82983;0.83110;1.04656;-0.06578;1.06898;0.82988;0.82988;0.93505;-0.30616;1.03772;0.95375;0.95383;1.00157;-0.04391;1.01663;0.82006;0.82005;1.11727;0.29530;1.01858;1.05192;-0.30779;
9.98600;1.01663;1.01857;1.05113;1.02619;1.00061;1.06896;1.03771;0.83090;-0.06588;0.82994;-0.30620;0.95385;-0.04393;0.82008;0.29533;0.82983;0.83108;1.04656;-0.06579;1.06898;0.82988;0.82988;0.93505;-0.30617;1.03771;0.95375;0.95383;1.00157;-0.04392;1.01663;0.82006;0.82005;1.11727;0.29531;1.01857;1.05192;-0.30779;
9.99700;1.01663;1.01857;1.05113;1.02618;1.00060;1.06896;1.03770;0.83088;-0.06589;0.82994;-0.30621;0.95385;-0.04394;0.82008;0.29534;0.82983;0.83105;1.04656;-0.06580;1.06897;0.82988;0.82988;0.93505;-0.30618;1.03770;0.95375;0.95383;1.00157;-0.04393;1.01663;0.82006;0.82005;1.11727;0.29531;1.01857;1.05192;-0.30779;
