time;Generator_generator_PGenPu;Generator_generator_QGenPu;HvdcVSCDanglingP_hvdc_Conv1_UPu;HvdcVSCDanglingP_hvdc_Conv1_UPhase;HvdcVSCDanglingP_hvdc_Conv1_PInjPu;HvdcVSCDanglingP_hvdc_Conv1_QInjPu;HvdcVSCDanglingP_hvdc_Conv2_PInjPu;HvdcVSCDanglingP_hvdc_Conv2_QInjPu;
0.000000;9.000621;-0.899019;0.984438;0.044130;1.000015;0.902199;0.000000;0.000000;
0.000001;9.000621;-0.899019;0.984438;0.044130;1.000015;0.902199;0.000000;0.000000;
0.000002;9.000621;-0.899019;0.984438;0.044130;1.000015;0.902199;0.000000;0.000000;
0.000004;9.000621;-0.899019;0.984438;0.044130;1.000015;0.902199;0.000000;0.000000;
0.000008;9.000621;-0.899019;0.984438;0.044130;1.000015;0.902199;0.000000;0.000000;
0.000016;9.000621;-0.899019;0.984438;0.044130;1.000015;0.902199;0.000000;0.000000;
0.000032;9.000621;-0.899019;0.984438;0.044130;1.000015;0.902199;0.000000;0.000000;
0.000064;9.000621;-0.899019;0.984438;0.044130;1.000015;0.902199;0.000000;0.000000;
0.000128;9.000621;-0.899019;0.984438;0.044130;1.000015;0.902199;0.000000;0.000000;
0.000256;9.000621;-0.899019;0.984438;0.044130;1.000015;0.902199;0.000000;0.000000;
0.000512;9.000621;-0.899019;0.984438;0.044130;1.000015;0.902199;0.000000;0.000000;
0.001024;9.000621;-0.899019;0.984438;0.044130;1.000015;0.902199;0.000000;0.000000;
0.002048;9.000621;-0.899019;0.984438;0.044130;1.000015;0.902199;0.000000;0.000000;
0.004096;9.000621;-0.899019;0.984438;0.044130;1.000015;0.902199;0.000000;0.000000;
0.008192;9.000621;-0.899019;0.984438;0.044130;1.000015;0.902199;0.000000;0.000000;
0.016384;9.000621;-0.899019;0.984438;0.044130;1.000015;0.902199;0.000000;0.000000;
0.032768;9.000621;-0.899019;0.984438;0.044130;1.000015;0.902199;0.000000;0.000000;
0.065536;9.000621;-0.899019;0.984438;0.044130;1.000015;0.902199;0.000000;0.000000;
0.131072;9.000621;-0.899019;0.984438;0.044130;1.000015;0.902199;0.000000;0.000000;
0.262144;9.000621;-0.899019;0.984438;0.044130;1.000015;0.902199;0.000000;0.000000;
0.524288;9.000621;-0.899019;0.984438;0.044130;1.000015;0.902199;0.000000;0.000000;
1.000000;9.000621;-0.899019;0.984438;0.044130;1.000015;0.902199;0.000000;0.000000;
1.000000;9.056562;1.238340;0.909511;0.019011;0.944220;0.833533;0.000000;0.000000;
1.000001;9.056546;1.238410;0.909510;0.019007;0.944209;0.833534;0.000000;0.000000;
1.000002;9.056542;1.238406;0.909510;0.019007;0.944212;0.833537;0.000000;0.000000;
1.000004;9.056536;1.238394;0.909510;0.019007;0.944221;0.833544;0.000000;0.000000;
1.000008;9.056520;1.238382;0.909509;0.019007;0.944234;0.833557;0.000000;0.000000;
1.000016;9.056492;1.238350;0.909508;0.019007;0.944263;0.833583;0.000000;0.000000;
1.000032;9.056434;1.238286;0.909506;0.019007;0.944320;0.833637;0.000000;0.000000;
1.000064;9.056319;1.238156;0.909501;0.019008;0.944435;0.833744;0.000000;0.000000;
1.000128;9.056090;1.237894;0.909491;0.019009;0.944665;0.833961;0.000000;0.000000;
1.000256;9.055633;1.237358;0.909472;0.019012;0.945121;0.834411;0.000000;0.000000;
1.000512;9.054731;1.236240;0.909436;0.019018;0.946023;0.835364;0.000000;0.000000;
1.001024;9.052967;1.233821;0.909372;0.019032;0.947787;0.837490;0.000000;0.000000;
1.002048;9.049589;1.228280;0.909273;0.019067;0.951165;0.842581;0.000000;0.000000;
1.004096;9.043391;1.214581;0.909190;0.019165;0.957362;0.855889;0.000000;0.000000;
1.008192;9.032894;1.178191;0.909421;0.019466;0.967858;0.893314;0.000000;0.000000;
1.012288;9.024562;1.131533;0.910123;0.019895;0.976189;0.943141;0.000000;0.000000;
1.016384;9.017966;1.076801;0.911212;0.020436;0.982786;1.002809;0.000000;0.000000;
1.020480;9.012748;1.015987;0.912613;0.021073;0.988004;1.069984;0.000000;0.000000;
1.024576;9.008629;0.950836;0.914257;0.021788;0.992125;1.142615;0.000000;0.000000;
1.032768;9.002651;0.814806;0.917981;0.023379;0.998094;1.295644;0.000000;0.000000;
1.040960;8.999020;0.676372;0.922067;0.025113;1.001743;1.452833;0.000000;0.000000;
1.049152;8.996961;0.541781;0.926250;0.026909;1.003828;1.606722;0.000000;0.000000;
1.057344;8.995929;0.415486;0.930336;0.028706;1.004864;1.751940;0.000000;0.000000;
1.065536;8.995551;0.300334;0.934192;0.030458;1.005236;1.885029;0.000000;0.000000;
1.073728;8.995580;0.197838;0.937739;0.032135;1.005196;2.004086;0.000000;0.000000;
1.090112;8.996152;0.031159;0.943766;0.035190;1.004596;2.199036;0.000000;0.000000;
1.100000;8.996680;-0.046655;0.946742;0.036839;1.004035;2.290863;0.000000;0.000000;
1.100000;8.938592;-2.474068;1.023781;0.060742;1.062050;2.477278;0.000000;0.000000;
1.100001;8.938597;-2.474067;1.023781;0.060742;1.062045;2.477277;0.000000;0.000000;
1.100002;8.938601;-2.474066;1.023781;0.060742;1.062041;2.477276;0.000000;0.000000;
1.100004;8.938610;-2.474063;1.023782;0.060742;1.062032;2.477274;0.000000;0.000000;
1.100008;8.938627;-2.474058;1.023783;0.060743;1.062015;2.477269;0.000000;0.000000;
1.100016;8.938661;-2.474049;1.023785;0.060743;1.061981;2.477259;0.000000;0.000000;
1.100032;8.938730;-2.474030;1.023789;0.060744;1.061912;2.477240;0.000000;0.000000;
1.100064;8.938868;-2.473990;1.023798;0.060746;1.061775;2.477201;0.000000;0.000000;
1.100128;8.939142;-2.473908;1.023815;0.060749;1.061501;2.477118;0.000000;0.000000;
1.100256;8.939686;-2.473729;1.023849;0.060756;1.060956;2.476940;0.000000;0.000000;
1.100512;8.940761;-2.473316;1.023914;0.060770;1.059881;2.476527;0.000000;0.000000;
1.101024;8.942858;-2.472271;1.024038;0.060798;1.057784;2.475482;0.000000;0.000000;
1.102048;8.946849;-2.469337;1.024260;0.060849;1.053794;2.472549;0.000000;0.000000;
1.104096;8.954087;-2.460328;1.024601;0.060939;1.046556;2.463541;0.000000;0.000000;
1.108192;8.966071;-2.431426;1.024920;0.061066;1.034571;2.434638;0.000000;0.000000;
1.112288;8.975256;-2.390017;1.024810;0.061123;1.025385;2.393225;0.000000;0.000000;
1.120480;8.988138;-2.282179;1.023641;0.061039;1.012501;2.285374;0.000000;0.000000;
1.127853;8.994982;-2.164408;1.021721;0.060758;1.005654;2.167589;0.000000;0.000000;
1.135225;8.999079;-2.036727;1.019258;0.060313;1.001554;2.039894;0.000000;0.000000;
1.142598;9.001504;-1.906173;1.016464;0.059740;0.999127;1.909328;0.000000;0.000000;
1.149971;9.002935;-1.777945;1.013509;0.059074;0.997722;1.781103;0.000000;0.000000;
1.157344;9.003731;-1.655391;1.010511;0.058347;0.996928;1.658545;0.000000;0.000000;
1.164717;9.004134;-1.540787;1.007564;0.057586;0.996520;1.543937;0.000000;0.000000;
1.179462;9.004363;-1.340833;1.002109;0.056069;0.996264;1.343967;0.000000;0.000000;
1.184940;9.004319;-1.276609;1.000267;0.055525;0.996297;1.279740;0.000000;0.000000;
1.184940;9.004205;-1.276620;1.000268;0.055528;0.996312;1.279742;0.000000;0.000000;
1.184941;9.004291;-1.276600;1.000267;0.055525;0.996309;1.279732;0.000000;0.000000;
1.184941;9.004291;-1.276600;1.000267;0.055525;0.996309;1.279732;0.000000;0.000000;
1.184942;9.004308;-1.276591;1.000266;0.055525;0.996308;1.279725;0.000000;0.000000;
1.184942;9.004337;-1.276588;1.000266;0.055524;0.996306;1.279725;0.000000;0.000000;
1.184943;9.004320;-1.276578;1.000266;0.055524;0.996307;1.279713;0.000000;0.000000;
1.184944;9.004320;-1.276567;1.000265;0.055524;0.996307;1.279702;0.000000;0.000000;
1.184946;9.004321;-1.276544;1.000265;0.055524;0.996307;1.279680;0.000000;0.000000;
1.184950;9.004319;-1.276499;1.000263;0.055523;0.996308;1.279634;0.000000;0.000000;
1.184958;9.004319;-1.276409;1.000261;0.055523;0.996308;1.279544;0.000000;0.000000;
1.184974;9.004319;-1.276228;1.000255;0.055521;0.996308;1.279363;0.000000;0.000000;
1.185006;9.004318;-1.275866;1.000245;0.055518;0.996309;1.279001;0.000000;0.000000;
1.185070;9.004316;-1.275144;1.000223;0.055511;0.996311;1.278279;0.000000;0.000000;
1.185198;9.004313;-1.273701;1.000181;0.055498;0.996314;1.276836;0.000000;0.000000;
1.185454;9.004305;-1.270825;1.000096;0.055472;0.996322;1.273961;0.000000;0.000000;
1.185966;9.004291;-1.265113;0.999927;0.055421;0.996336;1.268248;0.000000;0.000000;
1.186990;9.004262;-1.253843;0.999591;0.055318;0.996365;1.256978;0.000000;0.000000;
1.189038;9.004201;-1.231915;0.998935;0.055115;0.996427;1.235052;0.000000;0.000000;
1.193134;9.004071;-1.190462;0.997675;0.054718;0.996557;1.193600;0.000000;0.000000;
1.201326;9.003787;-1.116679;0.995369;0.053967;0.996841;1.119820;0.000000;0.000000;
1.217710;9.003185;-1.001235;0.991566;0.052650;0.997445;1.004385;0.000000;0.000000;
1.234094;9.002585;-0.922632;0.988751;0.051580;0.998047;0.925789;0.000000;0.000000;
1.250478;9.002041;-0.872969;0.986775;0.050745;0.998592;0.876133;0.000000;0.000000;
1.266862;9.001583;-0.844835;0.985474;0.050117;0.999050;0.848003;0.000000;0.000000;
1.283246;9.001228;-0.831841;0.984686;0.049662;0.999386;0.834998;0.000000;0.000000;
1.299630;9.000963;-0.828733;0.984266;0.049341;0.999652;0.831892;0.000000;0.000000;
1.316014;9.000779;-0.831546;0.984093;0.049120;0.999840;0.834707;0.000000;0.000000;
1.332398;9.000660;-0.837419;0.984075;0.048970;0.999963;0.840584;0.000000;0.000000;
1.348782;9.000591;-0.844429;0.984144;0.048870;1.000036;0.847596;0.000000;0.000000;
1.381550;9.000530;-0.857077;0.984347;0.048739;1.000105;0.860253;0.000000;0.000000;
1.414318;9.000536;-0.866703;0.984558;0.048663;1.000099;0.869879;0.000000;0.000000;
1.479854;9.000576;-0.876734;0.984806;0.048528;1.000059;0.879910;0.000000;0.000000;
1.545390;9.000613;-0.879082;0.984881;0.048394;1.000023;0.882258;0.000000;0.000000;
1.610926;9.000627;-0.878497;0.984866;0.048250;1.000008;0.881673;0.000000;0.000000;
1.676462;9.000628;-0.877676;0.984829;0.048103;1.000007;0.880852;0.000000;0.000000;
1.807534;9.000624;-0.878044;0.984790;0.047837;1.000011;0.881220;0.000000;0.000000;
1.938606;9.000622;-0.878971;0.984767;0.047591;1.000013;0.882147;0.000000;0.000000;
2.000000;9.000622;-0.879451;0.984758;0.047480;1.000013;0.882628;0.000000;0.000000;
