time;NETWORK__BUS____1_TN_Upu_value;NETWORK__BUS____2_TN_Upu_value;NETWORK__BUS____3_TN_Upu_value;NETWORK__BUS____4_TN_Upu_value;NETWORK__BUS____5_TN_Upu_value;NETWORK__BUS____6_TN_Upu_value;NETWORK__BUS____7_TN_Upu_value;NETWORK__BUS____8_TN_Upu_value;NETWORK__BUS____9_TN_Upu_value;NETWORK__BUS___10_TN_Upu_value;NETWORK__BUS___11_TN_Upu_value;NETWORK__BUS___12_TN_Upu_value;NETWORK__BUS___13_TN_Upu_value;NETWORK__BUS___14_TN_Upu_value;GEN____1_SM_generator_omegaPu;GEN____2_SM_generator_omegaPu;GEN____3_SM_generator_omegaPu;GEN____6_SM_generator_omegaPu;GEN____8_SM_generator_omegaPu;GEN____1_SM_generator_PGen;GEN____6_SM_generator_PGen;GEN____2_SM_generator_PGen;GEN____3_SM_generator_PGen;GEN____8_SM_generator_PGen;GEN____1_SM_generator_QGen;GEN____2_SM_generator_QGen;GEN____3_SM_generator_QGen;GEN____6_SM_generator_QGen;GEN____8_SM_generator_QGen;GEN____1_SM_generator_UStatorPu;GEN____6_SM_generator_UStatorPu;GEN____2_SM_generator_UStatorPu;GEN____3_SM_generator_UStatorPu;GEN____8_SM_generator_UStatorPu;GEN____1_SM_voltageRegulator_EfdPu;GEN____2_SM_voltageRegulator_EfdPu;GEN____3_SM_voltageRegulator_EfdPu;GEN____6_SM_voltageRegulator_EfdPu;GEN____8_SM_voltageRegulator_EfdPu;GEN____1_SM_generator_theta;GEN____1_SM_generator_thetaInternal_value;_BUS____7-BUS____8-1_AC_side1_Distance_distance_UMonitoredPu;_BUS____7-BUS____8-1_AC_side1_Distance_distance_PMonitoredPu;_BUS____7-BUS____8-1_AC_side1_Distance_distance_QMonitoredPu;_BUS____7-BUS____8-1_AC_side1_Distance_distance_lineState;
0.882371;1.060009;1.045056;1.010013;1.017729;1.019584;1.070230;1.061547;1.089911;1.056015;1.051093;1.057074;1.055410;1.050598;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.356827;0.001784;39.993090;0.038492;-0.006649;-16.653204;43.646895;25.010769;12.843787;17.549598;1.058866;1.070230;1.048791;1.011514;1.096352;1.435810;1.269103;1.112069;1.460122;1.194674;0.309559;0.309620;1.061547;0.000066;-0.170929;2.000000;
0.882403;1.060009;1.045056;1.010013;1.017729;1.019584;1.070230;1.061547;1.089911;1.056015;1.051093;1.057074;1.055410;1.050598;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.356821;0.001784;39.993098;0.038490;-0.006649;-16.653203;43.646894;25.010769;12.843788;17.549598;1.058866;1.070230;1.048791;1.011514;1.096352;1.435810;1.269103;1.112069;1.460122;1.194674;0.309559;0.309620;1.061547;0.000066;-0.170929;2.000000;
0.882467;1.060009;1.045056;1.010013;1.017729;1.019584;1.070230;1.061547;1.089911;1.056015;1.051093;1.057074;1.055410;1.050598;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.356808;0.001785;39.993114;0.038486;-0.006649;-16.653201;43.646891;25.010769;12.843788;17.549597;1.058866;1.070230;1.048791;1.011514;1.096352;1.435810;1.269103;1.112069;1.460122;1.194674;0.309559;0.309620;1.061547;0.000066;-0.170929;2.000000;
0.882595;1.060009;1.045056;1.010013;1.017729;1.019584;1.070230;1.061547;1.089911;1.056015;1.051093;1.057074;1.055410;1.050598;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.356781;0.001786;39.993146;0.038478;-0.006650;-16.653197;43.646885;25.010769;12.843788;17.549596;1.058866;1.070230;1.048791;1.011514;1.096352;1.435810;1.269103;1.112069;1.460122;1.194674;0.309559;0.309620;1.061547;0.000066;-0.170929;2.000000;
0.882851;1.060009;1.045056;1.010013;1.017729;1.019584;1.070230;1.061547;1.089911;1.056015;1.051093;1.057074;1.055410;1.050598;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.356729;0.001789;39.993211;0.038462;-0.006650;-16.653190;43.646874;25.010768;12.843789;17.549594;1.058866;1.070230;1.048791;1.011514;1.096352;1.435810;1.269103;1.112070;1.460122;1.194674;0.309559;0.309620;1.061547;0.000067;-0.170929;2.000000;
0.883363;1.060009;1.045056;1.010013;1.017729;1.019584;1.070230;1.061547;1.089911;1.056015;1.051093;1.057074;1.055410;1.050598;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.356625;0.001794;39.993341;0.038430;-0.006652;-16.653175;43.646851;25.010768;12.843791;17.549590;1.058866;1.070230;1.048791;1.011514;1.096352;1.435810;1.269103;1.112070;1.460121;1.194674;0.309559;0.309619;1.061547;0.000067;-0.170929;2.000000;
0.884387;1.060009;1.045056;1.010013;1.017729;1.019584;1.070230;1.061547;1.089911;1.056015;1.051093;1.057074;1.055410;1.050598;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.356418;0.001804;39.993600;0.038366;-0.006655;-16.653146;43.646805;25.010768;12.843795;17.549582;1.058866;1.070230;1.048791;1.011514;1.096352;1.435809;1.269102;1.112070;1.460121;1.194674;0.309558;0.309619;1.061547;0.000067;-0.170929;2.000000;
0.886435;1.060009;1.045056;1.010013;1.017729;1.019584;1.070230;1.061547;1.089911;1.056015;1.051093;1.057074;1.055410;1.050598;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.356008;0.001823;39.994116;0.038236;-0.006660;-16.653088;43.646714;25.010768;12.843804;17.549567;1.058866;1.070230;1.048791;1.011514;1.096352;1.435809;1.269102;1.112070;1.460121;1.194675;0.309558;0.309619;1.061547;0.000067;-0.170929;2.000000;
0.890531;1.060009;1.045056;1.010013;1.017729;1.019584;1.070230;1.061547;1.089911;1.056015;1.051093;1.057074;1.055410;1.050598;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.355203;0.001859;39.995137;0.037970;-0.006669;-16.652973;43.646534;25.010771;12.843820;17.549536;1.058866;1.070230;1.048791;1.011514;1.096351;1.435808;1.269101;1.112071;1.460119;1.194676;0.309558;0.309619;1.061547;0.000067;-0.170928;2.000000;
0.898723;1.060009;1.045056;1.010013;1.017729;1.019585;1.070231;1.061547;1.089911;1.056015;1.051093;1.057074;1.055410;1.050598;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.353662;0.001921;39.997139;0.037419;-0.006680;-16.652748;43.646186;25.010788;12.843854;17.549475;1.058866;1.070231;1.048791;1.011514;1.096351;1.435806;1.269099;1.112073;1.460117;1.194679;0.309557;0.309618;1.061547;0.000067;-0.170928;2.000000;
0.915107;1.060009;1.045057;1.010013;1.017729;1.019585;1.070231;1.061547;1.089910;1.056015;1.051093;1.057075;1.055410;1.050599;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.350859;0.002007;40.000964;0.036243;-0.006675;-16.652323;43.645538;25.010862;12.843923;17.549359;1.058867;1.070231;1.048791;1.011514;1.096351;1.435803;1.269095;1.112077;1.460114;1.194684;0.309555;0.309617;1.061547;0.000067;-0.170927;2.000000;
0.947875;1.060009;1.045057;1.010012;1.017729;1.019585;1.070231;1.061547;1.089910;1.056015;1.051093;1.057075;1.055411;1.050599;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.346447;0.002026;40.007792;0.033627;-0.006557;-16.651573;43.644449;25.011162;12.844074;17.549145;1.058867;1.070231;1.048791;1.011513;1.096351;1.435797;1.269089;1.112085;1.460108;1.194694;0.309552;0.309615;1.061547;0.000066;-0.170925;2.000000;
1.013411;1.060010;1.045058;1.010011;1.017729;1.019585;1.070231;1.061547;1.089909;1.056015;1.051093;1.057075;1.055411;1.050599;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.342560;0.001554;40.017728;0.027584;-0.005964;-16.650501;43.643145;25.012303;12.844440;17.548783;1.058867;1.070231;1.048792;1.011512;1.096350;1.435786;1.269082;1.112102;1.460101;1.194713;0.309550;0.309612;1.061547;0.000060;-0.170921;2.000000;
1.144483;1.060010;1.045057;1.010009;1.017728;1.019584;1.070231;1.061546;1.089908;1.056015;1.051093;1.057075;1.055411;1.050599;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.351222;-0.000175;40.023791;0.013876;-0.004184;-16.649894;43.643543;25.016048;12.845341;17.548263;1.058868;1.070231;1.048792;1.011510;1.096348;1.435772;1.269087;1.112139;1.460099;1.194750;0.309558;0.309612;1.061546;0.000042;-0.170916;2.000000;
1.406627;1.060011;1.045055;1.010006;1.017726;1.019582;1.070232;1.061544;1.089905;1.056014;1.051092;1.057074;1.055411;1.050599;1.035706;1.000001;1.000000;1.000000;1.000000;1.000000;232.390378;-0.001721;40.011467;-0.010415;-0.002142;-16.651455;43.648886;25.024284;12.846896;17.547683;1.058869;1.070232;1.048790;1.011508;1.096345;1.435757;1.269120;1.112196;1.460099;1.194808;0.309592;0.309624;1.061544;0.000021;-0.170911;2.000000;
1.773486;1.060012;1.045055;1.010006;1.017726;1.019582;1.070232;1.061544;1.089904;1.056013;1.051092;1.057074;1.055411;1.050599;1.035706;1.000000;1.000000;1.000000;1.000000;1.000000;232.399465;-0.000667;40.003556;-0.011076;-0.003178;-16.651871;43.650365;25.024905;12.847212;17.547328;1.058869;1.070232;1.048790;1.011508;1.096344;1.435749;1.269123;1.112194;1.460087;1.194832;0.309603;0.309631;1.061544;0.000032;-0.170907;2.000000;
1.773486;1.060012;1.045055;1.010006;1.017726;1.019582;1.070232;1.061544;1.089904;1.056013;1.051092;1.057074;1.055411;1.050599;1.035706;1.000000;1.000000;1.000000;1.000000;1.000000;232.399465;-0.000667;40.003556;-0.011076;-0.003178;-16.651871;43.650365;25.024905;12.847212;17.547328;1.058869;1.070232;1.048790;1.011508;1.096344;1.435749;1.269123;1.112194;1.460087;1.194832;0.309603;0.309631;1.061544;0.000032;-0.170907;2.000000;
1.773487;1.060012;1.045055;1.010006;1.017726;1.019582;1.070232;1.061544;1.089904;1.056013;1.051092;1.057074;1.055411;1.050599;1.035706;1.000000;1.000000;1.000000;1.000000;1.000000;232.399465;-0.000667;40.003556;-0.011076;-0.003178;-16.651871;43.650365;25.024905;12.847212;17.547328;1.058869;1.070232;1.048790;1.011508;1.096344;1.435749;1.269123;1.112194;1.460087;1.194832;0.309603;0.309631;1.061544;0.000032;-0.170907;2.000000;
1.773488;1.060012;1.045055;1.010006;1.017726;1.019582;1.070232;1.061544;1.089904;1.056013;1.051092;1.057074;1.055411;1.050599;1.035706;1.000000;1.000000;1.000000;1.000000;1.000000;232.399466;-0.000667;40.003556;-0.011077;-0.003178;-16.651871;43.650365;25.024905;12.847212;17.547328;1.058869;1.070232;1.048790;1.011508;1.096344;1.435749;1.269123;1.112194;1.460087;1.194832;0.309603;0.309631;1.061544;0.000032;-0.170907;2.000000;
1.773490;1.060012;1.045055;1.010006;1.017726;1.019582;1.070232;1.061544;1.089904;1.056013;1.051092;1.057074;1.055411;1.050599;1.035706;1.000000;1.000000;1.000000;1.000000;1.000000;232.399466;-0.000667;40.003556;-0.011077;-0.003178;-16.651871;43.650365;25.024905;12.847212;17.547328;1.058869;1.070232;1.048790;1.011508;1.096344;1.435749;1.269123;1.112194;1.460087;1.194832;0.309603;0.309631;1.061544;0.000032;-0.170907;2.000000;
1.773494;1.060012;1.045055;1.010006;1.017726;1.019582;1.070232;1.061544;1.089904;1.056013;1.051092;1.057074;1.055411;1.050599;1.035706;1.000000;1.000000;1.000000;1.000000;1.000000;232.399466;-0.000667;40.003556;-0.011077;-0.003178;-16.651871;43.650365;25.024905;12.847212;17.547328;1.058869;1.070232;1.048790;1.011508;1.096344;1.435749;1.269123;1.112194;1.460087;1.194832;0.309603;0.309631;1.061544;0.000032;-0.170907;2.000000;
1.773502;1.060012;1.045055;1.010006;1.017726;1.019582;1.070232;1.061544;1.089904;1.056013;1.051092;1.057074;1.055411;1.050599;1.035706;1.000000;1.000000;1.000000;1.000000;1.000000;232.399467;-0.000667;40.003555;-0.011077;-0.003178;-16.651871;43.650365;25.024905;12.847212;17.547328;1.058869;1.070232;1.048790;1.011508;1.096344;1.435749;1.269123;1.112194;1.460087;1.194832;0.309603;0.309631;1.061544;0.000032;-0.170907;2.000000;
1.773518;1.060012;1.045055;1.010006;1.017726;1.019582;1.070232;1.061544;1.089904;1.056013;1.051092;1.057074;1.055411;1.050599;1.035706;1.000000;1.000000;1.000000;1.000000;1.000000;232.399468;-0.000667;40.003554;-0.011077;-0.003178;-16.651871;43.650365;25.024905;12.847212;17.547328;1.058869;1.070232;1.048790;1.011508;1.096344;1.435749;1.269123;1.112194;1.460087;1.194832;0.309603;0.309631;1.061544;0.000032;-0.170907;2.000000;
1.773550;1.060012;1.045055;1.010006;1.017726;1.019582;1.070232;1.061544;1.089904;1.056013;1.051092;1.057074;1.055411;1.050599;1.035706;1.000000;1.000000;1.000000;1.000000;1.000000;232.399471;-0.000667;40.003553;-0.011078;-0.003178;-16.651872;43.650366;25.024906;12.847212;17.547328;1.058869;1.070232;1.048790;1.011508;1.096344;1.435749;1.269123;1.112194;1.460087;1.194832;0.309603;0.309631;1.061544;0.000032;-0.170907;2.000000;
1.773614;1.060012;1.045055;1.010006;1.017726;1.019582;1.070232;1.061544;1.089904;1.056013;1.051092;1.057074;1.055411;1.050599;1.035706;1.000000;1.000000;1.000000;1.000000;1.000000;232.399476;-0.000667;40.003549;-0.011080;-0.003178;-16.651872;43.650367;25.024907;12.847212;17.547328;1.058869;1.070232;1.048790;1.011508;1.096344;1.435749;1.269123;1.112194;1.460087;1.194832;0.309603;0.309631;1.061544;0.000032;-0.170907;2.000000;
1.773742;1.060012;1.045055;1.010006;1.017726;1.019582;1.070232;1.061544;1.089904;1.056013;1.051092;1.057074;1.055411;1.050599;1.035706;1.000000;1.000000;1.000000;1.000000;1.000000;232.399488;-0.000667;40.003542;-0.011084;-0.003178;-16.651873;43.650368;25.024908;12.847213;17.547328;1.058869;1.070232;1.048790;1.011508;1.096344;1.435749;1.269123;1.112194;1.460087;1.194832;0.309603;0.309631;1.061544;0.000032;-0.170907;2.000000;
1.773998;1.060012;1.045055;1.010006;1.017726;1.019582;1.070232;1.061544;1.089904;1.056013;1.051092;1.057074;1.055411;1.050599;1.035706;1.000000;1.000000;1.000000;1.000000;1.000000;232.399510;-0.000666;40.003528;-0.011091;-0.003178;-16.651874;43.650372;25.024911;12.847213;17.547327;1.058869;1.070232;1.048790;1.011508;1.096344;1.435749;1.269123;1.112194;1.460087;1.194832;0.309603;0.309631;1.061544;0.000032;-0.170907;2.000000;
1.774510;1.060012;1.045055;1.010006;1.017726;1.019582;1.070232;1.061544;1.089904;1.056013;1.051092;1.057074;1.055411;1.050599;1.035706;1.000000;1.000000;1.000000;1.000000;1.000000;232.399554;-0.000666;40.003501;-0.011106;-0.003178;-16.651877;43.650379;25.024918;12.847215;17.547327;1.058869;1.070232;1.048790;1.011508;1.096344;1.435749;1.269123;1.112194;1.460087;1.194832;0.309603;0.309631;1.061544;0.000032;-0.170907;2.000000;
1.775534;1.060012;1.045055;1.010006;1.017726;1.019582;1.070232;1.061544;1.089904;1.056013;1.051092;1.057074;1.055411;1.050599;1.035706;1.000000;1.000000;1.000000;1.000000;1.000000;232.399643;-0.000665;40.003446;-0.011135;-0.003178;-16.651882;43.650393;25.024930;12.847217;17.547326;1.058869;1.070232;1.048790;1.011508;1.096344;1.435749;1.269123;1.112194;1.460087;1.194832;0.309603;0.309631;1.061544;0.000032;-0.170907;2.000000;
1.777582;1.060012;1.045055;1.010006;1.017726;1.019582;1.070232;1.061544;1.089904;1.056013;1.051092;1.057074;1.055411;1.050599;1.035706;1.000000;1.000000;1.000000;1.000000;1.000000;232.399820;-0.000663;40.003337;-0.011192;-0.003178;-16.651893;43.650421;25.024954;12.847222;17.547324;1.058869;1.070232;1.048790;1.011508;1.096344;1.435749;1.269123;1.112194;1.460087;1.194832;0.309603;0.309631;1.061544;0.000032;-0.170907;2.000000;
1.781678;1.060012;1.045055;1.010006;1.017726;1.019582;1.070232;1.061544;1.089904;1.056013;1.051092;1.057074;1.055411;1.050599;1.035706;1.000000;1.000000;1.000000;1.000000;1.000000;232.400168;-0.000659;40.003121;-0.011304;-0.003180;-16.651914;43.650476;25.025002;12.847231;17.547320;1.058869;1.070232;1.048790;1.011508;1.096344;1.435749;1.269123;1.112194;1.460087;1.194833;0.309603;0.309631;1.061544;0.000032;-0.170907;2.000000;
1.789870;1.060012;1.045055;1.010006;1.017726;1.019582;1.070232;1.061544;1.089904;1.056013;1.051092;1.057074;1.055411;1.050599;1.035706;1.000000;1.000000;1.000000;1.000000;1.000000;232.400844;-0.000648;40.002696;-0.011518;-0.003185;-16.651956;43.650584;25.025095;12.847249;17.547313;1.058869;1.070232;1.048790;1.011508;1.096344;1.435748;1.269124;1.112194;1.460087;1.194834;0.309604;0.309632;1.061544;0.000032;-0.170907;2.000000;
1.806254;1.060012;1.045055;1.010006;1.017726;1.019582;1.070232;1.061544;1.089904;1.056013;1.051092;1.057074;1.055411;1.050599;1.035706;1.000000;1.000000;1.000000;1.000000;1.000000;232.402116;-0.000615;40.001883;-0.011909;-0.003203;-16.652035;43.650788;25.025266;12.847283;17.547298;1.058869;1.070232;1.048790;1.011508;1.096344;1.435748;1.269125;1.112195;1.460086;1.194835;0.309605;0.309632;1.061544;0.000032;-0.170907;2.000000;
1.839022;1.060012;1.045055;1.010006;1.017726;1.019582;1.070232;1.061544;1.089903;1.056013;1.051092;1.057074;1.055411;1.050599;1.035706;1.000000;1.000000;1.000000;1.000000;1.000000;232.404300;-0.000516;40.000435;-0.012535;-0.003273;-16.652172;43.651139;25.025548;12.847339;17.547268;1.058869;1.070232;1.048790;1.011508;1.096343;1.435747;1.269126;1.112196;1.460085;1.194838;0.309607;0.309633;1.061544;0.000033;-0.170907;2.000000;
1.904558;1.060012;1.045054;1.010006;1.017726;1.019582;1.070232;1.061543;1.089903;1.056013;1.051092;1.057074;1.055412;1.050600;1.035706;1.000000;1.000000;1.000000;1.000000;1.000000;232.407112;-0.000232;39.998384;-0.013168;-0.003505;-16.652342;43.651597;25.025866;12.847411;17.547208;1.058869;1.070232;1.048790;1.011508;1.096343;1.435746;1.269128;1.112196;1.460083;1.194843;0.309610;0.309635;1.061543;0.000035;-0.170906;2.000000;
1.905712;1.060012;1.045054;1.010006;1.017726;1.019582;1.070232;1.061543;1.089903;1.056013;1.051092;1.057074;1.055412;1.050600;1.035706;1.000000;1.000000;1.000000;1.000000;1.000000;232.407144;-0.000228;39.998357;-0.013172;-0.003509;-16.652344;43.651602;25.025869;12.847412;17.547207;1.058869;1.070232;1.048790;1.011508;1.096343;1.435746;1.269128;1.112196;1.460083;1.194843;0.309610;0.309635;1.061543;0.000035;-0.170906;2.000000;
1.905712;1.060012;1.045054;1.010006;1.017726;1.019582;1.070232;1.061543;1.089903;1.056013;1.051092;1.057074;1.055412;1.050600;1.035706;1.000000;1.000000;1.000000;1.000000;1.000000;232.407144;-0.000228;39.998357;-0.013172;-0.003509;-16.652344;43.651602;25.025869;12.847412;17.547207;1.058869;1.070232;1.048790;1.011508;1.096343;1.435746;1.269128;1.112196;1.460083;1.194843;0.309610;0.309635;1.061543;0.000035;-0.170906;2.000000;
1.905712;1.060012;1.045054;1.010006;1.017726;1.019582;1.070232;1.061543;1.089903;1.056013;1.051092;1.057074;1.055412;1.050600;1.035706;1.000000;1.000000;1.000000;1.000000;1.000000;232.407144;-0.000228;39.998357;-0.013172;-0.003509;-16.652344;43.651602;25.025869;12.847412;17.547207;1.058869;1.070232;1.048790;1.011508;1.096343;1.435746;1.269128;1.112196;1.460083;1.194843;0.309610;0.309635;1.061543;0.000035;-0.170906;2.000000;
2.035630;1.060012;1.045055;1.010006;1.017726;1.019582;1.070233;1.061543;1.089903;1.056013;1.051092;1.057075;1.055412;1.050600;1.035706;1.000000;1.000000;1.000000;1.000000;1.000000;232.407019;0.000299;39.997471;-0.012163;-0.004055;-16.652266;43.651591;25.025591;12.847440;17.547077;1.058870;1.070233;1.048790;1.011508;1.096343;1.435742;1.269125;1.112192;1.460077;1.194849;0.309612;0.309637;1.061543;0.000041;-0.170905;2.000000;
2.183867;1.060012;1.045055;1.010007;1.017726;1.019583;1.070233;1.061543;1.089903;1.056013;1.051092;1.057075;1.055412;1.050600;1.035706;1.000000;1.000000;1.000000;1.000000;1.000000;232.402606;0.000529;39.998406;-0.008875;-0.004443;-16.651838;43.650901;25.024425;12.847415;17.546921;1.058870;1.070233;1.048790;1.011508;1.096343;1.435739;1.269119;1.112184;1.460072;1.194854;0.309609;0.309637;1.061543;0.000044;-0.170903;2.000000;
2.183867;1.060012;1.045055;1.010007;1.017726;1.019583;1.070233;1.061543;1.089903;1.056013;1.051092;1.057075;1.055412;1.050600;1.035706;1.000000;1.000000;1.000000;1.000000;1.000000;232.402606;0.000529;39.998406;-0.008875;-0.004443;-16.651838;43.650901;25.024425;12.847415;17.546921;1.058870;1.070233;1.048790;1.011508;1.096343;1.435739;1.269119;1.112184;1.460072;1.194854;0.309609;0.309637;1.061543;0.000044;-0.170903;2.000000;
2.183867;1.060012;1.045055;1.010007;1.017726;1.019583;1.070233;1.061543;1.089903;1.056013;1.051092;1.057075;1.055412;1.050600;1.035706;1.000000;1.000000;1.000000;1.000000;1.000000;232.402606;0.000529;39.998406;-0.008875;-0.004443;-16.651838;43.650901;25.024425;12.847415;17.546921;1.058870;1.070233;1.048790;1.011508;1.096343;1.435739;1.269119;1.112184;1.460072;1.194854;0.309609;0.309637;1.061543;0.000044;-0.170903;2.000000;
2.297774;1.060012;1.045055;1.010007;1.017727;1.019583;1.070233;1.061544;1.089903;1.056013;1.051092;1.057075;1.055412;1.050600;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.396107;0.000437;40.000544;-0.004797;-0.004573;-16.651264;43.649878;25.022914;12.847354;17.546794;1.058870;1.070233;1.048790;1.011509;1.096342;1.435737;1.269112;1.112176;1.460069;1.194856;0.309604;0.309636;1.061544;0.000046;-0.170902;2.000000;
2.338445;1.060012;1.045056;1.010007;1.017727;1.019583;1.070233;1.061544;1.089903;1.056013;1.051092;1.057075;1.055412;1.050600;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.394634;0.000433;40.000879;-0.003734;-0.004617;-16.651126;43.649651;25.022524;12.847343;17.546756;1.058870;1.070233;1.048790;1.011509;1.096342;1.435736;1.269111;1.112174;1.460068;1.194857;0.309603;0.309636;1.061544;0.000046;-0.170902;2.000000;
2.338445;1.060012;1.045056;1.010007;1.017727;1.019583;1.070233;1.061544;1.089903;1.056013;1.051092;1.057075;1.055412;1.050600;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.394634;0.000433;40.000879;-0.003734;-0.004617;-16.651126;43.649651;25.022524;12.847343;17.546756;1.058870;1.070233;1.048790;1.011509;1.096342;1.435736;1.269111;1.112174;1.460068;1.194857;0.309603;0.309636;1.061544;0.000046;-0.170902;2.000000;
2.338445;1.060012;1.045056;1.010007;1.017727;1.019583;1.070233;1.061544;1.089903;1.056013;1.051092;1.057075;1.055412;1.050600;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.394634;0.000433;40.000879;-0.003734;-0.004617;-16.651126;43.649651;25.022524;12.847343;17.546756;1.058870;1.070233;1.048790;1.011509;1.096342;1.435736;1.269111;1.112174;1.460068;1.194857;0.309603;0.309636;1.061544;0.000046;-0.170902;2.000000;
2.758086;1.060012;1.045056;1.010008;1.017727;1.019584;1.070233;1.061544;1.089903;1.056014;1.051092;1.057075;1.055413;1.050600;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.382877;-0.000009;40.002114;0.005993;-0.004491;-16.649972;43.647928;25.018887;12.847262;17.546469;1.058870;1.070233;1.048791;1.011509;1.096342;1.435732;1.269101;1.112161;1.460064;1.194862;0.309591;0.309633;1.061544;0.000045;-0.170899;2.000000;
2.758086;1.060012;1.045056;1.010008;1.017727;1.019584;1.070233;1.061544;1.089903;1.056014;1.051092;1.057075;1.055413;1.050600;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.382877;-0.000009;40.002114;0.005993;-0.004491;-16.649972;43.647928;25.018887;12.847262;17.546469;1.058870;1.070233;1.048791;1.011509;1.096342;1.435732;1.269101;1.112161;1.460064;1.194862;0.309591;0.309633;1.061544;0.000045;-0.170899;2.000000;
2.758086;1.060012;1.045056;1.010008;1.017727;1.019584;1.070233;1.061544;1.089903;1.056014;1.051092;1.057075;1.055413;1.050600;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.382877;-0.000009;40.002114;0.005993;-0.004491;-16.649972;43.647928;25.018887;12.847262;17.546469;1.058870;1.070233;1.048791;1.011509;1.096342;1.435732;1.269101;1.112161;1.460064;1.194862;0.309591;0.309633;1.061544;0.000045;-0.170899;2.000000;
2.822062;1.060012;1.045056;1.010008;1.017727;1.019584;1.070233;1.061544;1.089903;1.056014;1.051092;1.057075;1.055412;1.050600;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.381637;-0.000141;40.001946;0.007276;-0.004380;-16.649839;43.647764;25.018395;12.847256;17.546442;1.058870;1.070233;1.048791;1.011509;1.096342;1.435732;1.269100;1.112160;1.460064;1.194863;0.309590;0.309632;1.061544;0.000044;-0.170899;2.000000;
3.870638;1.060012;1.045056;1.010007;1.017727;1.019583;1.070233;1.061544;1.089902;1.056013;1.051092;1.057075;1.055412;1.050600;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.388373;-0.000164;39.999975;0.002710;-0.004091;-16.650320;43.648910;25.019821;12.847382;17.546500;1.058870;1.070233;1.048790;1.011509;1.096342;1.435735;1.269109;1.112175;1.460069;1.194868;0.309596;0.309635;1.061544;0.000041;-0.170899;2.000000;
4.999999;1.060012;1.045056;1.010007;1.017727;1.019583;1.070233;1.061544;1.089902;1.056013;1.051092;1.057075;1.055412;1.050600;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.389472;-0.000134;40.000157;0.001507;-0.004085;-16.650467;43.649109;25.020237;12.847408;17.546511;1.058870;1.070233;1.048790;1.011508;1.096342;1.435736;1.269110;1.112177;1.460070;1.194868;0.309597;0.309636;1.061544;0.000041;-0.170900;2.000000;
4.999999;1.041281;1.013667;0.988385;0.869957;0.906319;0.934440;0.526605;0.001471;0.664443;0.706696;0.815262;0.902908;0.881060;0.744896;1.000000;1.000000;1.000000;1.000000;1.000000;215.322625;2.821727;22.336512;2.843038;0.755948;50.286499;132.192742;102.499929;79.589113;0.786757;1.045409;0.934440;1.025313;0.994670;0.297844;1.704961;1.738664;1.448939;4.175927;5.000000;0.309597;0.305993;0.526605;0.003253;1.571344;2.000000;
5.000000;1.041281;1.013667;0.988385;0.869957;0.906319;0.934440;0.526605;0.001471;0.664443;0.706696;0.815262;0.902907;0.881060;0.744896;1.000000;1.000000;1.000000;1.000000;1.000000;215.322604;2.821693;22.336524;2.843033;0.755947;50.286557;132.192734;102.499946;79.588970;0.786756;1.045409;0.934440;1.025313;0.994670;0.297844;1.704962;1.738666;1.448941;4.175933;5.000000;0.309597;0.305993;0.526605;0.003253;1.571343;2.000000;
5.000000;1.041281;1.013667;0.988385;0.869957;0.906319;0.934440;0.526605;0.001471;0.664443;0.706696;0.815262;0.902907;0.881060;0.744896;1.000000;1.000000;1.000000;1.000000;1.000000;215.322604;2.821693;22.336524;2.843033;0.755947;50.286557;132.192734;102.499946;79.588970;0.786756;1.045409;0.934440;1.025313;0.994670;0.297844;1.704962;1.738666;1.448941;4.175933;5.000000;0.309597;0.305993;0.526605;0.003253;1.571343;2.000000;
5.000000;1.041281;1.013667;0.988385;0.869957;0.906319;0.934440;0.526605;0.001471;0.664443;0.706696;0.815262;0.902907;0.881060;0.744896;1.000000;1.000000;1.000000;1.000000;1.000000;215.322604;2.821693;22.336524;2.843033;0.755947;50.286557;132.192734;102.499946;79.588970;0.786756;1.045409;0.934440;1.025313;0.994670;0.297844;1.704962;1.738666;1.448941;4.175933;5.000000;0.309597;0.305993;0.526605;0.003253;1.571343;2.000000;
5.000000;1.041281;1.013667;0.988385;0.869956;0.906319;0.934440;0.526605;0.001471;0.664443;0.706696;0.815262;0.902907;0.881060;0.744896;1.000000;1.000000;1.000000;1.000000;1.000000;215.322587;2.821665;22.336533;2.843030;0.755947;50.286607;132.192728;102.499960;79.588850;0.786755;1.045409;0.934440;1.025313;0.994670;0.297843;1.704962;1.738667;1.448941;4.175938;5.000000;0.309597;0.305993;0.526605;0.003253;1.571343;2.000000;
5.000001;1.041281;1.013667;0.988385;0.869956;0.906319;0.934439;0.526605;0.001471;0.664443;0.706696;0.815261;0.902907;0.881059;0.744895;1.000000;1.000000;1.000000;1.000000;1.000000;215.322549;2.821604;22.336555;2.843022;0.755945;50.286713;132.192713;102.499991;79.588586;0.786754;1.045409;0.934439;1.025312;0.994670;0.297843;1.704964;1.738669;1.448944;4.175949;5.000000;0.309597;0.305993;0.526605;0.003253;1.571342;2.000000;
5.000003;1.041281;1.013667;0.988385;0.869956;0.906318;0.934438;0.526605;0.001471;0.664442;0.706695;0.815260;0.902906;0.881058;0.744894;1.000000;1.000000;1.000000;1.000000;1.000000;215.322473;2.821482;22.336598;2.843006;0.755943;50.286926;132.192684;102.500053;79.588058;0.786752;1.045408;0.934438;1.025312;0.994670;0.297843;1.704967;1.738674;1.448948;4.175971;5.000000;0.309597;0.305993;0.526605;0.003253;1.571340;2.000000;
5.000007;1.041281;1.013666;0.988384;0.869955;0.906317;0.934436;0.526604;0.001471;0.664441;0.706694;0.815259;0.902904;0.881056;0.744893;1.000000;1.000000;1.000000;1.000000;1.000000;215.322321;2.821238;22.336683;2.842973;0.755938;50.287351;132.192624;102.500175;79.587002;0.786747;1.045408;0.934436;1.025312;0.994670;0.297842;1.704973;1.738684;1.448957;4.176015;5.000000;0.309597;0.305993;0.526604;0.003253;1.571336;2.000000;
5.000015;1.041280;1.013665;0.988383;0.869954;0.906316;0.934431;0.526603;0.001471;0.664439;0.706692;0.815255;0.902899;0.881052;0.744890;1.000000;1.000000;1.000000;1.000000;1.000000;215.322017;2.820749;22.336854;2.842908;0.755929;50.288203;132.192504;102.500420;79.584892;0.786737;1.045407;0.934431;1.025311;0.994669;0.297840;1.704986;1.738703;1.448974;4.176103;5.000000;0.309597;0.305993;0.526603;0.003253;1.571329;2.000000;
5.000031;1.041279;1.013663;0.988382;0.869951;0.906313;0.934423;0.526600;0.001471;0.664435;0.706687;0.815249;0.902891;0.881044;0.744885;1.000000;1.000000;1.000000;1.000000;1.000000;215.321409;2.819772;22.337197;2.842779;0.755909;50.289904;132.192266;102.500910;79.580673;0.786717;1.045406;0.934423;1.025309;0.994667;0.297835;1.705012;1.738742;1.449008;4.176278;5.000000;0.309597;0.305992;0.526600;0.003253;1.571314;2.000000;
5.000063;1.041276;1.013659;0.988378;0.869946;0.906306;0.934405;0.526595;0.001470;0.664428;0.706678;0.815235;0.902874;0.881028;0.744874;1.000000;1.000000;1.000000;1.000000;1.000000;215.320194;2.817821;22.337882;2.842518;0.755871;50.293303;132.191788;102.501888;79.572247;0.786677;1.045404;0.934405;1.025305;0.994664;0.297827;1.705062;1.738819;1.449077;4.176628;5.000000;0.309597;0.305992;0.526595;0.003253;1.571284;2.000000;
5.000127;1.041270;1.013651;0.988371;0.869935;0.906294;0.934370;0.526585;0.001470;0.664412;0.706659;0.815209;0.902841;0.880997;0.744851;1.000000;1.000000;1.000000;0.999999;0.999999;215.317769;2.813926;22.339252;2.841996;0.755794;50.300088;132.190827;102.503839;79.555439;0.786598;1.045399;0.934370;1.025297;0.994657;0.297811;1.705164;1.738974;1.449214;4.177327;5.000000;0.309597;0.305990;0.526585;0.003253;1.571225;2.000000;
5.000255;1.041259;1.013636;0.988357;0.869913;0.906269;0.934301;0.526565;0.001470;0.664381;0.706622;0.815156;0.902775;0.880933;0.744807;1.000000;1.000000;1.000000;0.999999;0.999998;215.312934;2.806173;22.341995;2.840943;0.755641;50.313602;132.188889;102.507713;79.522000;0.786441;1.045388;0.934301;1.025282;0.994643;0.297777;1.705367;1.739283;1.449487;4.178719;5.000000;0.309597;0.305986;0.526565;0.003252;1.571106;2.000000;
5.000511;1.041237;1.013605;0.988329;0.869870;0.906220;0.934163;0.526526;0.001470;0.664320;0.706548;0.815051;0.902644;0.880808;0.744720;1.000001;1.000001;1.000000;0.999998;0.999996;215.303330;2.790807;22.347491;2.838802;0.755335;50.340407;132.184948;102.515356;79.455824;0.786126;1.045368;0.934163;1.025251;0.994616;0.297711;1.705770;1.739897;1.450031;4.181475;5.000000;0.309597;0.305979;0.526526;0.003251;1.570872;2.000000;
5.001023;1.041192;1.013545;0.988274;0.869784;0.906123;0.933892;0.526449;0.001469;0.664200;0.706403;0.814846;0.902388;0.880563;0.744548;1.000001;1.000001;1.000000;0.999996;0.999993;215.284381;2.760624;22.358520;2.834382;0.754727;50.393138;132.176806;102.530233;79.326243;0.785500;1.045328;0.933892;1.025190;0.994562;0.297579;1.706569;1.741112;1.451111;4.186882;5.000000;0.309598;0.305966;0.526449;0.003250;1.570410;2.000000;
5.002047;1.041105;1.013426;0.988166;0.869618;0.905936;0.933372;0.526299;0.001468;0.663969;0.706123;0.814450;0.901894;0.880091;0.744217;1.000003;1.000003;1.000000;0.999992;0.999986;215.247509;2.702386;22.380734;2.825010;0.753522;50.495160;132.159531;102.558388;79.077899;0.784263;1.045250;0.933372;1.025071;0.994456;0.297318;1.708136;1.743492;1.453231;4.197286;5.000000;0.309598;0.305938;0.526299;0.003246;1.569518;2.000000;
5.004095;1.040939;1.013198;0.987957;0.869306;0.905583;0.932410;0.526019;0.001466;0.663539;0.705604;0.813718;0.900980;0.879218;0.743603;1.000005;1.000005;0.999999;0.999984;0.999972;215.177799;2.593887;22.425823;2.804245;0.751165;50.686011;132.121332;102.608638;78.622449;0.781846;1.045099;0.932410;1.024843;0.994251;0.296806;1.711151;1.748054;1.457321;4.216525;5.000000;0.309600;0.305884;0.526019;0.003240;1.567855;2.000000;
5.008191;1.040632;1.012783;0.987569;0.868753;0.904961;0.930773;0.525534;0.001463;0.662798;0.704714;0.812467;0.899424;0.877732;0.742554;1.000011;1.000010;0.999999;0.999970;0.999944;215.053930;2.404956;22.518840;2.755414;0.746642;51.019182;132.032604;102.687365;77.861588;0.777228;1.044820;0.930773;1.024424;0.993871;0.295818;1.716734;1.756431;1.464936;4.249261;5.000000;0.309610;0.305778;0.525534;0.003229;1.564970;2.000000;
5.016383;1.040113;1.012089;0.986900;0.867888;0.904003;0.928464;0.524813;0.001455;0.661721;0.703431;0.810690;0.897227;0.875630;0.741053;1.000022;1.000020;0.999998;0.999943;0.999888;214.863846;2.114796;22.717040;2.633562;0.738308;51.520447;131.820423;102.774351;76.839821;0.768787;1.044343;0.928464;1.023720;0.993211;0.293982;1.726281;1.770526;1.478117;4.295441;5.000000;0.309646;0.305575;0.524813;0.003209;1.560690;2.000000;
5.024575;1.039707;1.011557;0.986361;0.867301;0.903369;0.927240;0.524376;0.001449;0.661101;0.702711;0.809727;0.896058;0.874508;0.740226;1.000033;1.000030;0.999996;0.999919;0.999834;214.744966;1.915815;22.931782;2.484635;0.730844;51.834036;131.576988;102.785527;76.374368;0.761317;1.043963;0.927240;1.023173;0.992676;0.292320;1.733880;1.781454;1.488822;4.319937;5.000000;0.309706;0.305383;0.524376;0.003194;1.558097;2.000000;
5.032767;1.039396;1.011164;0.985933;0.866936;0.902992;0.926855;0.524160;0.001444;0.660839;0.702429;0.809396;0.895685;0.874146;0.739923;1.000043;1.000040;0.999995;0.999896;0.999780;214.689773;1.778883;23.162831;2.314564;0.724154;51.999317;131.319546;102.742545;76.335709;0.754713;1.043667;0.926855;1.022761;0.992248;0.290818;1.739796;1.789693;1.497379;4.327636;5.000000;0.309790;0.305202;0.524160;0.003181;1.556827;2.000000;
5.040959;1.039168;1.010885;0.985600;0.866745;0.902817;0.927107;0.524116;0.001439;0.660851;0.702483;0.809545;0.895916;0.874361;0.740020;1.000054;1.000049;0.999994;0.999875;0.999728;214.691122;1.681885;23.409220;2.127856;0.718151;52.049348;131.060999;102.663007;76.618418;0.748877;1.043443;0.927107;1.022463;0.991913;0.289462;1.744266;1.795667;1.504083;4.322596;5.000000;0.309898;0.305031;0.524116;0.003172;1.556579;2.000000;
5.049151;1.039009;1.010701;0.985349;0.866692;0.902798;0.927835;0.524204;0.001435;0.661072;0.702790;0.810055;0.896598;0.875007;0.740418;1.000065;1.000059;0.999993;0.999856;0.999676;214.742522;1.608850;23.669542;1.927768;0.712757;52.010762;130.810233;102.560508;77.139951;0.743726;1.043282;0.927835;1.022259;0.991658;0.288238;1.747496;1.799737;1.509195;4.308034;5.000000;0.310030;0.304870;0.524204;0.003164;1.557112;2.000000;
5.065535;1.038847;1.010544;0.985034;0.866856;0.903062;0.930146;0.524628;0.001428;0.661901;0.703868;0.811728;0.898774;0.877076;0.741760;1.000087;1.000077;0.999992;0.999818;0.999575;214.967115;1.485528;24.223390;1.497698;0.703465;51.765339;130.355197;102.332440;78.607570;0.735126;1.043102;0.930146;1.022063;0.991330;0.286129;1.751100;1.803648;1.515743;4.261810;5.000000;0.310361;0.304572;0.524628;0.003155;1.559652;2.000000;
5.081919;1.038857;1.010611;0.984923;0.867289;0.903623;0.933240;0.525289;0.001422;0.663094;0.705380;0.814003;0.901694;0.879857;0.743610;1.000108;1.000094;0.999991;0.999782;0.999477;215.332451;1.366519;24.814158;1.033631;0.695891;51.358756;129.969445;102.099613;80.463488;0.728506;1.043079;0.933240;1.022096;0.991206;0.284421;1.751548;1.803006;1.518232;4.199934;5.000000;0.310783;0.304306;0.525289;0.003152;1.563602;2.000000;
5.098303;1.038991;1.010834;0.984963;0.867884;0.904358;0.936719;0.526080;0.001418;0.664481;0.707117;0.816580;0.904981;0.882991;0.745718;1.000128;1.000111;0.999990;0.999750;0.999381;215.811364;1.225713;25.432049;0.542065;0.689696;50.862470;129.656590;101.888987;82.509163;0.723512;1.043174;0.936719;1.022289;0.991232;0.283048;1.749650;1.799131;1.517704;4.130348;5.000000;0.311292;0.304068;0.526080;0.003153;1.568338;2.000000;
5.114687;1.039214;1.011165;0.985110;0.868569;0.905184;0.940331;0.526933;0.001414;0.665951;0.708946;0.819268;0.908395;0.886249;0.747924;1.000147;1.000127;0.999990;0.999720;0.999287;216.381979;1.050110;26.068792;0.027391;0.684598;50.324027;129.412248;101.714765;84.618222;0.719850;1.043354;0.940331;1.022594;0.991368;0.281954;1.746046;1.793030;1.514986;4.058112;5.000000;0.311885;0.303856;0.526933;0.003158;1.573444;2.000000;
5.131071;1.039499;1.011564;0.985333;0.869297;0.906047;0.943924;0.527802;0.001412;0.667436;0.710784;0.821951;0.911791;0.889492;0.750133;1.000166;1.000142;0.999990;0.999695;0.999195;217.027057;0.834546;26.717879;-0.507101;0.680370;49.773338;129.228504;101.582683;86.715161;0.717286;1.043595;0.943924;1.022973;0.991582;0.281090;1.741232;1.785450;1.510714;3.986257;5.000000;0.312557;0.303668;0.527802;0.003165;1.578661;2.000000;
5.147455;1.039825;1.012007;0.985608;0.870036;0.906914;0.947413;0.528663;0.001410;0.668896;0.712583;0.824565;0.915092;0.892645;0.752289;1.000183;1.000156;0.999991;0.999674;0.999105;217.732787;0.579089;27.374058;-1.058797;0.676827;49.228120;129.096317;101.493243;88.758285;0.715627;1.043878;0.947413;1.023399;0.991849;0.280417;1.735583;1.776929;1.505368;3.916459;5.000000;0.313306;0.303505;0.528663;0.003175;1.583832;2.000000;
5.163839;1.040178;1.012473;0.985916;0.870768;0.907765;0.950758;0.529500;0.001409;0.670310;0.714319;0.827075;0.918255;0.895669;0.754362;1.000200;1.000169;0.999992;0.999659;0.999017;218.487781;0.286883;28.032976;-1.625433;0.673820;48.698238;129.007024;101.444107;90.726560;0.714721;1.044188;0.950758;1.023853;0.992152;0.279901;1.729381;1.767857;1.499307;3.849566;5.000000;0.314125;0.303363;0.529500;0.003187;1.588869;2.000000;
5.180223;1.040546;1.012951;0.986244;0.871481;0.908589;0.953939;0.530305;0.001408;0.671665;0.715979;0.829467;0.921265;0.898547;0.756341;1.000215;1.000181;0.999994;0.999650;0.998930;219.282274;-0.037057;28.690833;-2.204952;0.671229;48.188702;128.953041;101.431630;92.610764;0.714443;1.044515;0.953939;1.024321;0.992477;0.279515;1.722841;1.758507;1.492797;3.785943;5.000000;0.315011;0.303243;0.530305;0.003200;1.593721;2.000000;
5.212991;1.041291;1.013898;0.986919;0.872826;0.910130;0.959806;0.531806;0.001407;0.674186;0.719057;0.833886;0.926814;0.903856;0.760001;1.000243;1.000204;0.999999;0.999652;0.998761;220.945445;-0.744418;29.985156;-3.392936;0.666826;47.236987;128.920891;101.495219;96.122273;0.715289;1.045184;0.959806;1.025254;0.993152;0.279025;1.709465;1.739835;1.479314;3.668618;5.000000;0.316956;0.303060;0.531806;0.003231;1.602791;2.000000;
5.218893;1.041424;1.014065;0.987040;0.873057;0.910392;0.960796;0.532061;0.001407;0.674614;0.719578;0.834633;0.927751;0.904753;0.760621;1.000248;1.000208;1.000000;0.999656;0.998731;221.251409;-0.876121;30.213559;-3.610072;0.666106;47.074612;128.923563;101.517115;96.719884;0.715603;1.045304;0.960796;1.025420;0.993274;0.278968;1.707058;1.736521;1.476872;3.648808;5.000000;0.317327;0.303034;0.532061;0.003237;1.604336;2.000000;
5.218893;1.041424;1.014065;0.987040;0.873057;0.910392;0.960796;0.532061;0.001407;0.674614;0.719578;0.834633;0.927751;0.904753;0.760621;1.000248;1.000208;1.000000;0.999656;0.998731;221.251409;-0.876121;30.213559;-3.610072;0.666106;47.074612;128.923563;101.517115;96.719884;0.715603;1.045304;0.960796;1.025420;0.993274;0.278968;1.707058;1.736521;1.476872;3.648808;5.000000;0.317327;0.303034;0.532061;0.003237;1.604336;2.000000;
5.218893;1.041424;1.014065;0.987040;0.873057;0.910392;0.960796;0.532061;0.001407;0.674614;0.719578;0.834633;0.927751;0.904753;0.760621;1.000248;1.000208;1.000000;0.999656;0.998731;221.251409;-0.876121;30.213559;-3.610072;0.666106;47.074612;128.923563;101.517115;96.719884;0.715603;1.045304;0.960796;1.025420;0.993274;0.278968;1.707058;1.736521;1.476872;3.648808;5.000000;0.317327;0.303034;0.532061;0.003237;1.604336;2.000000;
5.219305;1.041433;1.014077;0.987049;0.873072;0.910410;0.960864;0.532078;0.001407;0.674643;0.719614;0.834685;0.927816;0.904814;0.760663;1.000248;1.000208;1.000000;0.999656;0.998729;221.272837;-0.885363;30.229447;-3.625263;0.666057;47.063382;128.923846;101.518763;96.761193;0.715626;1.045312;0.960864;1.025431;0.993282;0.278965;1.706890;1.736290;1.476702;3.647440;5.000000;0.317354;0.303032;0.532078;0.003238;1.604442;2.000000;
5.219305;1.041433;1.014077;0.987049;0.873072;0.910411;0.960865;0.532079;0.001407;0.674643;0.719614;0.834685;0.927816;0.904815;0.760664;1.000248;1.000208;1.000000;0.999656;0.998729;221.272902;-0.885497;30.229499;-3.625225;0.666060;47.063405;128.923835;101.518727;96.761312;0.715629;1.045312;0.960865;1.025431;0.993282;0.278965;1.706890;1.736290;1.476702;3.647437;4.999974;0.317354;0.303032;0.532079;0.003238;1.604443;2.000000;
5.219306;1.041433;1.014077;0.987049;0.873072;0.910410;0.960864;0.532078;0.001407;0.674643;0.719614;0.834685;0.927816;0.904814;0.760663;1.000248;1.000208;1.000000;0.999656;0.998729;221.272920;-0.885499;30.229502;-3.625272;0.666059;47.063431;128.923899;101.518778;96.761121;0.715629;1.045312;0.960864;1.025431;0.993282;0.278965;1.706890;1.736290;1.476701;3.647443;5.000000;0.317354;0.303032;0.532078;0.003238;1.604443;2.000000;
5.219307;1.041433;1.014077;0.987049;0.873072;0.910410;0.960864;0.532078;0.001407;0.674643;0.719614;0.834685;0.927816;0.904814;0.760663;1.000248;1.000208;1.000000;0.999656;0.998729;221.272973;-0.885522;30.229541;-3.625309;0.666059;47.063404;128.923900;101.518783;96.761221;0.715629;1.045312;0.960864;1.025431;0.993282;0.278965;1.706890;1.736289;1.476701;3.647439;5.000000;0.317354;0.303032;0.532078;0.003238;1.604443;2.000000;
5.219309;1.041433;1.014077;0.987049;0.873073;0.910411;0.960865;0.532079;0.001407;0.674643;0.719614;0.834685;0.927816;0.904815;0.760664;1.000248;1.000208;1.000000;0.999656;0.998729;221.273081;-0.885570;30.229621;-3.625383;0.666059;47.063346;128.923898;101.518789;96.761439;0.715629;1.045312;0.960865;1.025431;0.993282;0.278965;1.706889;1.736288;1.476700;3.647432;4.999998;0.317354;0.303032;0.532079;0.003238;1.604443;2.000000;
5.219313;1.041433;1.014077;0.987049;0.873073;0.910411;0.960865;0.532079;0.001407;0.674644;0.719615;0.834686;0.927817;0.904815;0.760664;1.000248;1.000208;1.000000;0.999656;0.998729;221.273290;-0.885661;30.229775;-3.625532;0.666059;47.063241;128.923907;101.518809;96.761821;0.715629;1.045312;0.960865;1.025432;0.993282;0.278965;1.706887;1.736286;1.476698;3.647420;5.000000;0.317354;0.303032;0.532079;0.003238;1.604444;2.000000;
5.219321;1.041434;1.014077;0.987049;0.873073;0.910411;0.960867;0.532079;0.001407;0.674644;0.719615;0.834687;0.927818;0.904817;0.760665;1.000248;1.000208;1.000000;0.999656;0.998729;221.273713;-0.885847;30.230086;-3.625828;0.666058;47.063023;128.923916;101.518845;96.762620;0.715630;1.045313;0.960867;1.025432;0.993283;0.278965;1.706884;1.736281;1.476695;3.647393;5.000000;0.317355;0.303032;0.532079;0.003238;1.604446;2.000000;
5.219337;1.041434;1.014078;0.987050;0.873074;0.910412;0.960869;0.532080;0.001407;0.674645;0.719617;0.834689;0.927821;0.904819;0.760667;1.000248;1.000208;1.000000;0.999656;0.998729;221.274558;-0.886218;30.230708;-3.626422;0.666056;47.062588;128.923935;101.518916;96.764219;0.715631;1.045313;0.960869;1.025432;0.993283;0.278965;1.706877;1.736272;1.476688;3.647340;5.000000;0.317356;0.303032;0.532080;0.003238;1.604451;2.000000;
5.219369;1.041435;1.014078;0.987050;0.873075;0.910413;0.960875;0.532081;0.001407;0.674648;0.719619;0.834693;0.927826;0.904824;0.760670;1.000248;1.000208;1.000000;0.999656;0.998728;221.276249;-0.886962;30.231952;-3.627608;0.666052;47.061718;128.923972;101.519057;96.767416;0.715633;1.045314;0.960875;1.025433;0.993284;0.278964;1.706864;1.736254;1.476675;3.647234;5.000000;0.317358;0.303032;0.532081;0.003238;1.604459;2.000000;
5.219433;1.041436;1.014080;0.987052;0.873077;0.910416;0.960885;0.532084;0.001407;0.674652;0.719625;0.834701;0.927836;0.904833;0.760677;1.000248;1.000208;1.000000;0.999656;0.998728;221.279630;-0.888448;30.234441;-3.629981;0.666045;47.059977;128.924047;101.519341;96.773809;0.715637;1.045315;0.960885;1.025435;0.993285;0.278964;1.706837;1.736217;1.476647;3.647023;5.000000;0.317362;0.303032;0.532084;0.003238;1.604475;2.000000;
5.219561;1.041439;1.014084;0.987054;0.873082;0.910422;0.960906;0.532089;0.001407;0.674661;0.719636;0.834717;0.927856;0.904852;0.760690;1.000248;1.000208;1.000000;0.999656;0.998727;221.286394;-0.891421;30.239418;-3.634726;0.666031;47.056498;128.924197;101.519909;96.786592;0.715646;1.045318;0.960906;1.025439;0.993288;0.278963;1.706784;1.736144;1.476593;3.646600;5.000000;0.317370;0.303031;0.532089;0.003238;1.604509;2.000000;
5.219817;1.041445;1.014091;0.987060;0.873092;0.910433;0.960949;0.532100;0.001407;0.674680;0.719659;0.834749;0.927896;0.904891;0.760716;1.000248;1.000208;1.000000;0.999656;0.998726;221.299923;-0.897368;30.249369;-3.644219;0.666002;47.049542;128.924501;101.521049;96.812141;0.715662;1.045323;0.960949;1.025446;0.993293;0.278961;1.706677;1.735998;1.476484;3.645754;5.000000;0.317387;0.303030;0.532100;0.003238;1.604575;2.000000;
5.220329;1.041457;1.014106;0.987070;0.873112;0.910456;0.961033;0.532122;0.001407;0.674716;0.719703;0.834812;0.927975;0.904967;0.760769;1.000249;1.000208;1.000000;0.999657;0.998724;221.326990;-0.909269;30.269263;-3.663209;0.665944;47.035649;128.925121;101.523346;96.863179;0.715696;1.045334;0.961033;1.025461;0.993304;0.278958;1.706463;1.735707;1.476266;3.644066;5.000000;0.317419;0.303028;0.532122;0.003239;1.604707;2.000000;
5.221353;1.041480;1.014135;0.987092;0.873152;0.910501;0.961202;0.532166;0.001407;0.674789;0.719792;0.834939;0.928135;0.905120;0.760875;1.000249;1.000209;1.000001;0.999657;0.998718;221.381157;-0.933092;30.309013;-3.701208;0.665830;47.007927;128.926409;101.528006;96.965009;0.715765;1.045355;0.961202;1.025490;0.993326;0.278951;1.706036;1.735124;1.475831;3.640698;5.000000;0.317485;0.303024;0.532166;0.003240;1.604972;2.000000;
5.223401;1.041527;1.014194;0.987135;0.873231;0.910590;0.961537;0.532253;0.001407;0.674935;0.719969;0.835192;0.928452;0.905423;0.761084;1.000251;1.000210;1.000001;0.999659;0.998708;221.489618;-0.980823;30.388362;-3.777285;0.665602;46.952746;128.929177;101.537588;97.167692;0.715907;1.045398;0.961537;1.025548;0.993369;0.278938;1.705184;1.733961;1.474961;3.633999;5.000000;0.317618;0.303016;0.532253;0.003242;1.605498;2.000000;
5.227497;1.041621;1.014310;0.987221;0.873387;0.910767;0.962199;0.532424;0.001407;0.675223;0.720319;0.835693;0.929078;0.906023;0.761499;1.000254;1.000213;1.000002;0.999662;0.998687;221.706990;-1.076548;30.546426;-3.929734;0.665153;46.843418;128.935450;101.557766;97.569181;0.716206;1.045483;0.962199;1.025664;0.993456;0.278915;1.703484;1.731646;1.473225;3.620746;5.000000;0.317885;0.303001;0.532424;0.003246;1.606539;2.000000;
5.235689;1.041807;1.014541;0.987392;0.873693;0.911115;0.963496;0.532761;0.001407;0.675786;0.721005;0.836672;0.930305;0.907198;0.762312;1.000259;1.000217;1.000004;0.999670;0.998646;222.143087;-1.268530;30.859818;-4.235715;0.664271;46.628781;128.950755;101.601952;98.356920;0.716859;1.045652;0.963496;1.025893;0.993629;0.278880;1.700106;1.727062;1.469774;3.594807;5.000000;0.318429;0.302974;0.532761;0.003255;1.608582;2.000000;
5.252073;1.042173;1.014991;0.987728;0.874284;0.911783;0.965982;0.533408;0.001407;0.676869;0.722321;0.838551;0.932657;0.909450;0.763871;1.000270;1.000226;1.000008;0.999692;0.998565;223.017191;-1.650440;31.474077;-4.851225;0.662561;46.214644;128.991013;101.703951;99.873383;0.718371;1.045984;0.965982;1.026341;0.993969;0.278847;1.693456;1.718091;1.462970;3.545087;5.000000;0.319546;0.302931;0.533408;0.003274;1.612511;2.000000;
5.284841;1.042874;1.015846;0.988373;0.875386;0.913027;0.970565;0.534606;0.001408;0.678871;0.724751;0.842015;0.936993;0.913601;0.766748;1.000287;1.000242;1.000017;0.999757;0.998406;224.746468;-2.374022;32.640676;-6.090355;0.659207;45.439932;129.100536;101.950523;102.683841;0.722073;1.046623;0.970565;1.027197;0.994625;0.278899;1.680674;1.700984;1.449854;3.453439;5.000000;0.321885;0.302880;0.534606;0.003313;1.619803;2.000000;
5.317609;1.043532;1.016642;0.988979;0.876395;0.914163;0.974681;0.535687;0.001408;0.680672;0.726936;0.845128;0.940887;0.917330;0.769334;1.000301;1.000255;1.000029;0.999846;0.998252;226.417491;-3.004074;33.710283;-7.332658;0.655793;44.727855;129.237306;102.239792;105.212594;0.726524;1.047225;0.974681;1.027996;0.995244;0.279072;1.668645;1.684998;1.437458;3.371117;5.000000;0.324332;0.302866;0.535687;0.003356;1.626410;2.000000;
5.350377;1.044146;1.017381;0.989545;0.877329;0.915217;0.978397;0.536669;0.001409;0.682298;0.728909;0.847939;0.944405;0.920696;0.771670;1.000309;1.000265;1.000043;0.999956;0.998101;227.987673;-3.491123;34.665550;-8.567009;0.652147;44.067676;129.387279;102.554097;107.479269;0.731550;1.047786;0.978397;1.028741;0.995827;0.279331;1.657407;1.670100;1.425815;3.296795;5.000000;0.326850;0.302872;0.536669;0.003401;1.632428;2.000000;
5.367558;1.044451;1.017749;0.989828;0.877796;0.915746;0.980209;0.537150;0.001409;0.683090;0.729870;0.849309;0.946120;0.922338;0.772808;1.000313;1.000270;1.000051;1.000019;0.998023;228.755406;-3.673323;35.115458;-9.206041;0.650085;43.738717;129.466404;102.722640;108.570530;0.734351;1.048065;0.980209;1.029111;0.996117;0.279489;1.651828;1.662693;1.420001;3.260554;5.000000;0.328184;0.302878;0.537150;0.003425;1.635384;2.000000;
5.367558;1.044451;1.017749;0.989828;0.877796;0.915746;0.980209;0.537150;0.001409;0.683090;0.729870;0.849309;0.946120;0.922338;0.772808;1.000313;1.000270;1.000051;1.000019;0.998023;228.755406;-3.673323;35.115458;-9.206041;0.650085;43.738717;129.466404;102.722640;108.570530;0.734351;1.048065;0.980209;1.029111;0.996117;0.279489;1.651828;1.662693;1.420001;3.260554;5.000000;0.328184;0.302878;0.537150;0.003425;1.635384;2.000000;
5.367558;1.044451;1.017749;0.989828;0.877796;0.915746;0.980209;0.537150;0.001409;0.683090;0.729870;0.849309;0.946120;0.922338;0.772808;1.000313;1.000270;1.000051;1.000019;0.998023;228.755406;-3.673323;35.115458;-9.206041;0.650085;43.738717;129.466404;102.722640;108.570530;0.734351;1.048065;0.980209;1.029111;0.996117;0.279489;1.651828;1.662693;1.420001;3.260554;5.000000;0.328184;0.302878;0.537150;0.003425;1.635384;2.000000;
5.367580;1.044451;1.017749;0.989828;0.877796;0.915746;0.980211;0.537150;0.001409;0.683091;0.729871;0.849310;0.946122;0.922340;0.772810;1.000313;1.000270;1.000051;1.000019;0.998023;228.756332;-3.673517;35.115993;-9.206828;0.650083;43.738317;129.466502;102.722850;108.571837;0.734354;1.048066;0.980211;1.029112;0.996118;0.279490;1.651821;1.662684;1.419994;3.260510;5.000000;0.328186;0.302878;0.537150;0.003425;1.635388;2.000000;
