time;NETWORK__BUS____1_TN_Upu_value;NETWORK__BUS____2_TN_Upu_value;NETWORK__BUS____3_TN_Upu_value;NETWORK__BUS____4_TN_Upu_value;NETWORK__BUS____5_TN_Upu_value;NETWORK__BUS____6_TN_Upu_value;NETWORK__BUS____7_TN_Upu_value;NETWORK__BUS____8_TN_Upu_value;NETWORK__BUS____9_TN_Upu_value;NETWORK__BUS___10_TN_Upu_value;NETWORK__BUS___11_TN_Upu_value;NETWORK__BUS___12_TN_Upu_value;NETWORK__BUS___13_TN_Upu_value;NETWORK__BUS___14_TN_Upu_value;GEN____1_SM_generator_omegaPu;GEN____2_SM_generator_omegaPu;GEN____3_SM_generator_omegaPu;GEN____6_SM_generator_omegaPu;GEN____8_SM_generator_omegaPu;GEN____1_SM_generator_PGen;GEN____6_SM_generator_PGen;GEN____2_SM_generator_PGen;GEN____3_SM_generator_PGen;GEN____8_SM_generator_PGen;GEN____1_SM_generator_QGen;GEN____2_SM_generator_QGen;GEN____3_SM_generator_QGen;GEN____6_SM_generator_QGen;GEN____8_SM_generator_QGen;GEN____1_SM_generator_UStatorPu;GEN____6_SM_generator_UStatorPu;GEN____2_SM_generator_UStatorPu;GEN____3_SM_generator_UStatorPu;GEN____8_SM_generator_UStatorPu;GEN____1_SM_voltageRegulator_EfdPu;GEN____2_SM_voltageRegulator_EfdPu;GEN____3_SM_voltageRegulator_EfdPu;GEN____6_SM_voltageRegulator_EfdPu;GEN____8_SM_voltageRegulator_EfdPu;GEN____1_SM_generator_theta;GEN____1_SM_generator_thetaInternal_value;_BUS____7-BUS____8-1_AC_side1_Distance_distance_UMonitoredPu;_BUS____7-BUS____8-1_AC_side1_Distance_distance_PMonitoredPu;_BUS____7-BUS____8-1_AC_side1_Distance_distance_QMonitoredPu;_BUS____7-BUS____8-1_AC_side1_Distance_distance_lineState;
6.104489;1.060855;1.046539;1.012885;1.014048;1.017492;1.072776;1.040048;0.000000;1.042969;1.040938;1.053233;1.056752;1.051013;1.028649;1.000068;1.000056;1.000249;1.000140;0.997968;225.523480;-5.905247;37.624926;13.471312;0.000000;-15.001038;47.887276;24.415612;21.679787;0.000000;1.059833;1.072776;1.050630;1.014347;0.000000;1.416478;1.232323;1.055415;1.409218;5.000000;0.306864;0.304381;0.000000;0.000000;0.000000;4.000000;
6.120873;1.060796;1.046458;1.012824;1.013970;1.017416;1.072543;1.039922;0.000000;1.042816;1.040772;1.053034;1.056529;1.050794;1.028470;1.000076;1.000059;1.000237;1.000260;0.997968;225.372056;-5.768375;37.206975;13.824994;0.000000;-14.935292;47.892734;24.293615;21.550843;0.000000;1.059778;1.072543;1.050550;1.014278;0.000000;1.417569;1.233927;1.056778;1.413859;5.000000;0.306514;0.304303;0.000000;0.000000;0.000000;4.000000;
6.153641;1.060696;1.046314;1.012694;1.013883;1.017348;1.072196;1.039727;0.000000;1.042556;1.040492;1.052717;1.056197;1.050458;1.028181;1.000093;1.000066;1.000212;1.000481;0.997968;225.088909;-5.172007;36.313515;14.268564;0.000000;-14.842151;47.884969;24.096465;21.266011;0.000000;1.059685;1.072196;1.050405;1.014137;0.000000;1.419436;1.236817;1.059609;1.420815;5.000000;0.305934;0.304147;0.000000;0.000000;0.000000;4.000000;
6.219177;1.060552;1.046078;1.012398;1.013894;1.017441;1.071797;1.039480;0.000000;1.042137;1.040059;1.052280;1.055820;1.050043;1.027768;1.000127;1.000085;1.000163;1.000803;0.997968;224.649069;-3.053844;34.508619;14.193487;0.000000;-14.767247;47.826042;23.908349;20.606872;0.000000;1.059547;1.071797;1.050164;1.013830;0.000000;1.422203;1.241637;1.065754;1.428785;5.000000;0.305275;0.303858;0.000000;0.000000;0.000000;4.000000;
6.278159;1.060468;1.045904;1.012087;1.014013;1.017663;1.071612;1.039333;0.000000;1.041804;1.039729;1.051993;1.055649;1.049815;1.027481;1.000159;1.000109;1.000120;1.000922;0.997968;224.467008;-0.523364;33.080488;13.163225;0.000000;-14.782249;47.760203;23.986010;19.951287;0.000000;1.059461;1.071612;1.049985;1.013524;0.000000;1.423913;1.245222;1.071870;1.432496;5.000000;0.305270;0.303650;0.000000;0.000000;0.000000;4.000000;
6.337142;1.060401;1.045741;1.011735;1.014104;1.017857;1.071395;1.039154;0.000000;1.041439;1.039365;1.051674;1.055446;1.049556;1.027161;1.000190;1.000137;1.000081;1.000864;0.997968;224.597158;1.970231;32.122429;11.443945;0.000000;-14.819941;47.728535;24.299714;19.306883;0.000000;1.059392;1.071395;1.049820;1.013191;0.000000;1.425304;1.248527;1.078528;1.436827;5.000000;0.305830;0.303537;0.000000;0.000000;0.000000;4.000000;
6.396124;1.060328;1.045564;1.011339;1.013994;1.017810;1.070952;1.038838;0.000000;1.040990;1.038904;1.051204;1.055021;1.049102;1.026713;1.000216;1.000166;1.000052;1.000607;0.997968;225.354253;3.445612;32.200687;9.150146;0.000000;-14.829095;47.795623;24.912715;18.820335;0.000000;1.059319;1.070952;1.049649;1.012832;0.000000;1.426757;1.251932;1.085707;1.445687;5.000000;0.307180;0.303640;0.000000;0.000000;0.000000;4.000000;
6.438292;1.060267;1.045427;1.011050;1.013817;1.017655;1.070539;1.038556;0.000000;1.040646;1.038544;1.050813;1.054624;1.048699;1.026347;1.000233;1.000185;1.000035;1.000397;0.997968;226.132141;3.936704;32.652206;7.463400;0.000000;-14.813359;47.885176;25.425535;18.568986;0.000000;1.059260;1.070539;1.049521;1.012574;0.000000;1.427933;1.254500;1.090873;1.453945;5.000000;0.308372;0.303807;0.000000;0.000000;0.000000;4.000000;
6.476242;1.060206;1.045297;1.010789;1.013586;1.017428;1.070107;1.038267;0.000000;1.040327;1.038207;1.050429;1.054205;1.048288;1.025994;1.000244;1.000200;1.000023;1.000209;0.997968;227.004686;3.937744;33.343343;5.945023;0.000000;-14.782841;47.995206;25.932407;18.422866;0.000000;1.059202;1.070107;1.049401;1.012343;0.000000;1.429095;1.256902;1.095478;1.462579;5.000000;0.309597;0.304030;0.000000;0.000000;0.000000;4.000000;
6.514193;1.060139;1.045162;1.010533;1.013292;1.017121;1.069622;1.037948;0.000000;1.040003;1.037861;1.050020;1.053735;1.047836;1.025621;1.000253;1.000213;1.000014;1.000042;0.997968;228.021958;3.533224;34.273893;4.461015;0.000000;-14.736550;48.131640;26.471174;18.350397;0.000000;1.059140;1.069634;1.049278;1.012120;0.000000;1.430340;1.259362;1.099950;1.472048;5.000000;0.310939;0.304322;0.000000;0.000000;0.000000;4.000000;
6.520803;1.060127;1.045139;1.010490;1.013236;1.017060;1.069540;1.037893;0.000000;1.039951;1.037805;1.049953;1.053655;1.047761;1.025560;1.000254;1.000214;1.000013;1.000019;0.997968;228.214807;3.414848;34.463036;4.210228;0.000000;-14.728076;48.156894;26.566597;18.351223;0.000000;1.059129;1.069552;1.049257;1.012083;0.000000;1.430561;1.259786;1.100694;1.473686;5.000000;0.311184;0.304382;0.000000;0.000000;0.000000;4.000000;
6.520803;1.060125;1.045137;1.010487;1.013238;1.017063;1.069556;1.037898;0.000000;1.039958;1.037813;1.049965;1.053670;1.047775;1.025569;1.000254;1.000214;1.000013;1.000019;0.997968;228.212940;3.420893;34.461422;4.209126;0.000000;-14.731625;48.154693;26.563297;18.359254;0.000000;1.059128;1.069556;1.049256;1.012082;0.000000;1.430566;1.259796;1.100705;1.473607;5.000000;0.311184;0.304382;0.000000;0.000000;0.000000;4.000000;
6.520804;1.060127;1.045139;1.010490;1.013240;1.017065;1.069557;1.037900;0.000000;1.039959;1.037815;1.049966;1.053672;1.047776;1.025571;1.000254;1.000214;1.000013;1.000019;0.997968;228.213993;3.420482;34.461691;4.208871;0.000000;-14.730817;48.153671;26.564469;18.358753;0.000000;1.059129;1.069557;1.049257;1.012083;0.000000;1.430554;1.259775;1.100687;1.473582;5.000000;0.311185;0.304382;0.000000;0.000000;0.000000;4.000000;
6.520805;1.060127;1.045139;1.010490;1.013240;1.017065;1.069557;1.037900;0.000000;1.039959;1.037815;1.049966;1.053671;1.047776;1.025571;1.000254;1.000214;1.000013;1.000019;0.997968;228.214020;3.420471;34.461715;4.208832;0.000000;-14.730816;48.153674;26.564483;18.358751;0.000000;1.059129;1.069557;1.049257;1.012083;0.000000;1.430554;1.259775;1.100687;1.473583;5.000000;0.311185;0.304382;0.000000;0.000000;0.000000;4.000000;
6.520807;1.060127;1.045139;1.010490;1.013240;1.017065;1.069557;1.037900;0.000000;1.039959;1.037815;1.049966;1.053671;1.047776;1.025571;1.000254;1.000214;1.000013;1.000019;0.997968;228.214012;3.420473;34.461750;4.208768;0.000000;-14.730863;48.153744;26.564440;18.358779;0.000000;1.059129;1.069557;1.049257;1.012083;0.000000;1.430554;1.259777;1.100689;1.473585;5.000000;0.311185;0.304382;0.000000;0.000000;0.000000;4.000000;
6.520811;1.060127;1.045139;1.010490;1.013240;1.017065;1.069557;1.037900;0.000000;1.039959;1.037815;1.049966;1.053671;1.047776;1.025571;1.000254;1.000214;1.000013;1.000019;0.997968;228.214182;3.420404;34.461865;4.208598;0.000000;-14.730809;48.153695;26.564568;18.358743;0.000000;1.059129;1.069557;1.049257;1.012083;0.000000;1.430554;1.259775;1.100688;1.473584;5.000000;0.311185;0.304382;0.000000;0.000000;0.000000;4.000000;
6.520819;1.060127;1.045139;1.010490;1.013240;1.017065;1.069557;1.037900;0.000000;1.039959;1.037815;1.049966;1.053671;1.047776;1.025571;1.000254;1.000214;1.000013;1.000019;0.997968;228.214399;3.420314;34.462064;4.208286;0.000000;-14.730800;48.153724;26.564682;18.358731;0.000000;1.059129;1.069557;1.049257;1.012083;0.000000;1.430554;1.259776;1.100689;1.473586;5.000000;0.311185;0.304382;0.000000;0.000000;0.000000;4.000000;
6.520821;1.060127;1.045139;1.010490;1.013240;1.017065;1.069557;1.037900;0.000000;1.039959;1.037815;1.049966;1.053671;1.047776;1.025571;1.000254;1.000214;1.000013;1.000019;0.997968;228.214467;3.420286;34.462127;4.208187;0.000000;-14.730797;48.153733;26.564718;18.358727;0.000000;1.059129;1.069557;1.049257;1.012083;0.000000;1.430554;1.259776;1.100689;1.473587;5.000000;0.311185;0.304382;0.000000;0.000000;0.000000;4.000000;
6.520821;1.060127;1.045139;1.010490;1.013240;1.017065;1.069557;1.037900;0.000000;1.039959;1.037815;1.049966;1.053671;1.047776;1.025571;1.000254;1.000214;1.000013;1.000019;0.997968;228.214467;3.420286;34.462127;4.208187;0.000000;-14.730797;48.153733;26.564718;18.358727;0.000000;1.059129;1.069557;1.049257;1.012083;0.000000;1.430554;1.259776;1.100689;1.473587;5.000000;0.311185;0.304382;0.000000;0.000000;0.000000;4.000000;
6.520821;1.060127;1.045139;1.010490;1.013240;1.017065;1.069557;1.037900;0.000000;1.039959;1.037815;1.049966;1.053671;1.047776;1.025571;1.000254;1.000214;1.000013;1.000019;0.997968;228.214467;3.420286;34.462127;4.208187;0.000000;-14.730797;48.153733;26.564718;18.358727;0.000000;1.059129;1.069557;1.049257;1.012083;0.000000;1.430554;1.259776;1.100689;1.473587;5.000000;0.311185;0.304382;0.000000;0.000000;0.000000;4.000000;
6.520835;1.060127;1.045139;1.010489;1.013240;1.017065;1.069557;1.037899;0.000000;1.039959;1.037815;1.049966;1.053671;1.047776;1.025571;1.000254;1.000214;1.000013;1.000019;0.997968;228.214831;3.420135;34.462463;4.207661;0.000000;-14.730781;48.153781;26.564909;18.358708;0.000000;1.059129;1.069557;1.049257;1.012083;0.000000;1.430555;1.259777;1.100691;1.473590;5.000000;0.311186;0.304382;0.000000;0.000000;0.000000;4.000000;
6.520867;1.060127;1.045139;1.010489;1.013240;1.017065;1.069557;1.037899;0.000000;1.039959;1.037814;1.049965;1.053671;1.047776;1.025570;1.000254;1.000214;1.000013;1.000019;0.997968;228.215696;3.419777;34.463260;4.206412;0.000000;-14.730744;48.153894;26.565363;18.358662;0.000000;1.059129;1.069557;1.049257;1.012083;0.000000;1.430556;1.259779;1.100695;1.473598;5.000000;0.311187;0.304382;0.000000;0.000000;0.000000;4.000000;
6.520931;1.060127;1.045139;1.010489;1.013239;1.017064;1.069556;1.037899;0.000000;1.039958;1.037814;1.049965;1.053670;1.047775;1.025570;1.000254;1.000214;1.000013;1.000019;0.997968;228.217425;3.419059;34.464855;4.203915;0.000000;-14.730670;48.154121;26.566271;18.358571;0.000000;1.059129;1.069556;1.049257;1.012082;0.000000;1.430558;1.259783;1.100702;1.473613;5.000000;0.311189;0.304383;0.000000;0.000000;0.000000;4.000000;
6.521059;1.060127;1.045138;1.010488;1.013238;1.017063;1.069554;1.037898;0.000000;1.039957;1.037813;1.049963;1.053668;1.047773;1.025569;1.000254;1.000214;1.000013;1.000018;0.997968;228.220885;3.417621;34.468046;4.198919;0.000000;-14.730522;48.154575;26.568088;18.358389;0.000000;1.059129;1.069554;1.049256;1.012081;0.000000;1.430562;1.259791;1.100717;1.473645;5.000000;0.311194;0.304384;0.000000;0.000000;0.000000;4.000000;
6.521315;1.060126;1.045137;1.010486;1.013236;1.017061;1.069551;1.037896;0.000000;1.039955;1.037810;1.049961;1.053665;1.047770;1.025566;1.000254;1.000214;1.000013;1.000017;0.997968;228.227810;3.414731;34.474437;4.188929;0.000000;-14.730226;48.155485;26.571724;18.358027;0.000000;1.059128;1.069551;1.049255;1.012080;0.000000;1.430570;1.259808;1.100747;1.473707;5.000000;0.311203;0.304386;0.000000;0.000000;0.000000;4.000000;
6.521827;1.060126;1.045136;1.010483;1.013232;1.017057;1.069545;1.037891;0.000000;1.039951;1.037806;1.049956;1.053659;1.047765;1.025561;1.000254;1.000215;1.000013;1.000015;0.997968;228.241678;3.408901;34.487249;4.168953;0.000000;-14.729630;48.157307;26.578998;18.357314;0.000000;1.059127;1.069545;1.049254;1.012077;0.000000;1.430587;1.259841;1.100807;1.473832;5.000000;0.311221;0.304390;0.000000;0.000000;0.000000;4.000000;
6.522851;1.060124;1.045132;1.010476;1.013224;1.017049;1.069532;1.037883;0.000000;1.039943;1.037797;1.049945;1.053647;1.047753;1.025552;1.000254;1.000215;1.000013;1.000010;0.997968;228.269486;3.397040;34.512991;4.129019;0.000000;-14.728433;48.160962;26.593561;18.355928;0.000000;1.059126;1.069532;1.049251;1.012071;0.000000;1.430621;1.259907;1.100927;1.474082;5.000000;0.311257;0.304398;0.000000;0.000000;0.000000;4.000000;
6.524899;1.060120;1.045125;1.010462;1.013208;1.017032;1.069507;1.037866;0.000000;1.039926;1.037779;1.049924;1.053623;1.047730;1.025532;1.000255;1.000216;1.000012;1.000002;0.997968;228.325388;3.372517;34.564950;4.049223;0.000000;-14.726011;48.168322;26.622747;18.353319;0.000000;1.059122;1.069507;1.049244;1.012059;0.000000;1.430688;1.260039;1.101167;1.474583;5.000000;0.311331;0.304414;0.000000;0.000000;0.000000;4.000000;
6.528995;1.060113;1.045110;1.010435;1.013176;1.016998;1.069457;1.037832;0.000000;1.039892;1.037743;1.049882;1.053574;1.047683;1.025494;1.000255;1.000217;1.000011;0.999984;0.997968;228.438305;3.320319;34.670721;3.889932;0.000000;-14.721058;48.183229;26.681345;18.348751;0.000000;1.059116;1.069457;1.049231;1.012035;0.000000;1.430823;1.260304;1.101645;1.475591;5.000000;0.311478;0.304447;0.000000;0.000000;0.000000;4.000000;
6.537187;1.060098;1.045081;1.010380;1.013109;1.016927;1.069355;1.037764;0.000000;1.039825;1.037672;1.049797;1.053475;1.047588;1.025416;1.000257;1.000219;1.000010;0.999951;0.997968;228.668393;3.203742;34.889351;3.572669;0.000000;-14.710747;48.213746;26.799365;18.342188;0.000000;1.059102;1.069355;1.049204;1.011988;0.000000;1.431095;1.260835;1.102595;1.477628;5.000000;0.311777;0.304516;0.000000;0.000000;0.000000;4.000000;
6.553571;1.060068;1.045022;1.010272;1.012970;1.016778;1.069149;1.037625;0.000000;1.039693;1.037530;1.049627;1.053274;1.047398;1.025262;1.000259;1.000224;1.000007;0.999888;0.997968;229.143812;2.925552;35.352209;2.944176;0.000000;-14.688727;48.277226;27.038068;18.339072;0.000000;1.059074;1.069149;1.049151;1.011894;0.000000;1.431647;1.261899;1.104473;1.481752;5.000000;0.312386;0.304661;0.000000;0.000000;0.000000;4.000000;
6.586339;1.060007;1.044904;1.010060;1.012674;1.016457;1.068736;1.037346;0.000000;1.039436;1.037255;1.049292;1.052872;1.047019;1.024958;1.000263;1.000230;1.000003;0.999786;0.997968;230.139996;2.222863;36.356727;1.716071;0.000000;-14.640951;48.410897;27.521216;18.369328;0.000000;1.059018;1.068736;1.049045;1.011712;0.000000;1.432766;1.264017;1.108110;1.490013;5.000000;0.313637;0.304980;0.000000;0.000000;0.000000;4.000000;
6.651875;1.059889;1.044678;1.009671;1.012070;1.015793;1.067977;1.036817;0.000000;1.038981;1.036766;1.048691;1.052130;1.046329;1.024412;1.000262;1.000237;1.000001;0.999684;0.997968;232.178144;0.531252;38.487818;-0.601911;0.000000;-14.545371;48.679560;28.474157;18.534576;0.000000;1.058911;1.067977;1.048844;1.011380;0.000000;1.434924;1.268038;1.114751;1.505195;5.000000;0.316163;0.305691;0.000000;0.000000;0.000000;4.000000;
6.717411;1.059786;1.044480;1.009335;1.011522;1.015185;1.067376;1.036371;0.000000;1.038621;1.036384;1.048221;1.051541;1.045787;1.023984;1.000251;1.000234;1.000006;0.999720;0.997968;234.104497;-1.168334;40.549139;-2.715701;0.000000;-14.466950;48.918758;29.366750;18.776837;0.000000;1.058816;1.067378;1.048668;1.011099;0.000000;1.436812;1.271560;1.120371;1.517162;5.000000;0.318580;0.306443;0.000000;0.000000;0.000000;4.000000;
6.782947;1.059728;1.044356;1.009107;1.011208;1.014842;1.067146;1.036140;0.000000;1.038452;1.036214;1.048031;1.051310;1.045577;1.023801;1.000229;1.000219;1.000022;0.999897;0.997968;235.484070;-2.116410;42.032352;-4.466856;0.000000;-14.451774;49.039742;30.067984;18.986301;0.000000;1.058761;1.067146;1.048554;1.010913;0.000000;1.437923;1.273832;1.124094;1.521811;5.000000;0.320514;0.307111;0.000000;0.000000;0.000000;4.000000;
6.824457;1.059709;1.044307;1.009004;1.011116;1.014748;1.067126;1.036075;0.000000;1.038405;1.036174;1.048003;1.051288;1.045555;1.023766;1.000213;1.000208;1.000035;1.000019;0.997968;236.063644;-2.295166;42.658288;-5.407340;0.000000;-14.465634;49.062393;30.417085;19.060640;0.000000;1.058742;1.067126;1.048508;1.010831;0.000000;1.438304;1.274761;1.125720;1.522201;5.000000;0.321471;0.307458;0.000000;0.000000;0.000000;4.000000;
6.824457;1.059709;1.044307;1.009004;1.011116;1.014748;1.067126;1.036075;0.000000;1.038405;1.036174;1.048003;1.051288;1.045555;1.023766;1.000213;1.000208;1.000035;1.000019;0.997968;236.063644;-2.295166;42.658288;-5.407340;0.000000;-14.465634;49.062393;30.417085;19.060640;0.000000;1.058742;1.067126;1.048508;1.010831;0.000000;1.438304;1.274761;1.125720;1.522201;5.000000;0.321471;0.307458;0.000000;0.000000;0.000000;4.000000;
6.824457;1.059709;1.044307;1.009004;1.011116;1.014748;1.067126;1.036075;0.000000;1.038405;1.036174;1.048003;1.051288;1.045555;1.023766;1.000213;1.000208;1.000035;1.000019;0.997968;236.063644;-2.295166;42.658288;-5.407340;0.000000;-14.465634;49.062393;30.417085;19.060640;0.000000;1.058742;1.067126;1.048508;1.010831;0.000000;1.438304;1.274761;1.125720;1.522201;5.000000;0.321471;0.307458;0.000000;0.000000;0.000000;4.000000;
6.824484;1.059709;1.044307;1.009004;1.011116;1.014748;1.067126;1.036075;0.000000;1.038405;1.036174;1.048003;1.051288;1.045555;1.023766;1.000213;1.000208;1.000035;1.000019;0.997968;236.064026;-2.295283;42.658700;-5.407958;0.000000;-14.465643;49.062408;30.417315;19.060689;0.000000;1.058742;1.067126;1.048508;1.010831;0.000000;1.438304;1.274762;1.125721;1.522201;5.000000;0.321472;0.307458;0.000000;0.000000;0.000000;4.000000;
6.824484;1.059711;1.044308;1.009006;1.011117;1.014750;1.067127;1.036076;0.000000;1.038406;1.036175;1.048004;1.051288;1.045556;1.023767;1.000213;1.000208;1.000035;1.000019;0.997968;236.064814;-2.295336;42.658788;-5.408052;0.000000;-14.465042;49.061825;30.417997;19.060176;0.000000;1.058742;1.067127;1.048509;1.010832;0.000000;1.438294;1.274745;1.125710;1.522187;5.000000;0.321472;0.307458;0.000000;0.000000;0.000000;4.000000;
6.824485;1.059709;1.044307;1.009004;1.011116;1.014748;1.067126;1.036075;0.000000;1.038405;1.036174;1.048003;1.051288;1.045555;1.023766;1.000213;1.000208;1.000035;1.000019;0.997968;236.064069;-2.295292;42.658710;-5.407973;0.000000;-14.465592;49.062356;30.417425;19.060595;0.000000;1.058742;1.067126;1.048508;1.010831;0.000000;1.438304;1.274761;1.125720;1.522201;5.000000;0.321472;0.307458;0.000000;0.000000;0.000000;4.000000;
6.824486;1.059709;1.044307;1.009004;1.011116;1.014748;1.067126;1.036075;0.000000;1.038405;1.036174;1.048003;1.051288;1.045555;1.023766;1.000213;1.000208;1.000035;1.000019;0.997968;236.064084;-2.295299;42.658727;-5.407997;0.000000;-14.465593;49.062357;30.417434;19.060597;0.000000;1.058742;1.067126;1.048508;1.010831;0.000000;1.438304;1.274761;1.125720;1.522202;5.000000;0.321472;0.307458;0.000000;0.000000;0.000000;4.000000;
6.824488;1.059709;1.044307;1.009004;1.011116;1.014749;1.067126;1.036075;0.000000;1.038405;1.036174;1.048003;1.051288;1.045555;1.023766;1.000213;1.000208;1.000035;1.000019;0.997968;236.064162;-2.295315;42.658766;-5.408050;0.000000;-14.465559;49.062326;30.417488;19.060575;0.000000;1.058742;1.067126;1.048508;1.010831;0.000000;1.438303;1.274760;1.125720;1.522201;5.000000;0.321472;0.307458;0.000000;0.000000;0.000000;4.000000;
6.824492;1.059709;1.044307;1.009004;1.011116;1.014748;1.067126;1.036075;0.000000;1.038405;1.036174;1.048003;1.051288;1.045555;1.023766;1.000213;1.000208;1.000035;1.000019;0.997968;236.064178;-2.295339;42.658828;-5.408138;0.000000;-14.465594;49.062362;30.417488;19.060609;0.000000;1.058742;1.067126;1.048508;1.010831;0.000000;1.438304;1.274761;1.125720;1.522202;5.000000;0.321472;0.307458;0.000000;0.000000;0.000000;4.000000;
6.824500;1.059709;1.044307;1.009004;1.011116;1.014748;1.067126;1.036075;0.000000;1.038405;1.036174;1.048003;1.051288;1.045555;1.023766;1.000213;1.000208;1.000035;1.000019;0.997968;236.064302;-2.295392;42.658962;-5.408326;0.000000;-14.465595;49.062369;30.417560;19.060626;0.000000;1.058742;1.067126;1.048508;1.010831;0.000000;1.438304;1.274762;1.125721;1.522202;5.000000;0.321472;0.307458;0.000000;0.000000;0.000000;4.000000;
6.824516;1.059709;1.044307;1.009004;1.011116;1.014748;1.067126;1.036075;0.000000;1.038405;1.036174;1.048003;1.051288;1.045555;1.023766;1.000213;1.000208;1.000035;1.000019;0.997968;236.064552;-2.295499;42.659231;-5.408703;0.000000;-14.465598;49.062383;30.417703;19.060660;0.000000;1.058742;1.067126;1.048508;1.010831;0.000000;1.438304;1.274762;1.125721;1.522202;5.000000;0.321473;0.307459;0.000000;0.000000;0.000000;4.000000;
6.824548;1.059709;1.044307;1.009004;1.011116;1.014748;1.067126;1.036075;0.000000;1.038405;1.036174;1.048003;1.051288;1.045555;1.023766;1.000213;1.000208;1.000035;1.000019;0.997968;236.065050;-2.295712;42.659769;-5.409456;0.000000;-14.465604;49.062411;30.417989;19.060728;0.000000;1.058742;1.067126;1.048508;1.010831;0.000000;1.438305;1.274763;1.125723;1.522203;5.000000;0.321473;0.307459;0.000000;0.000000;0.000000;4.000000;
6.824612;1.059709;1.044307;1.009004;1.011116;1.014748;1.067126;1.036075;0.000000;1.038405;1.036174;1.048003;1.051288;1.045555;1.023766;1.000213;1.000208;1.000035;1.000019;0.997968;236.066046;-2.296137;42.660844;-5.410963;0.000000;-14.465616;49.062467;30.418562;19.060862;0.000000;1.058742;1.067126;1.048508;1.010831;0.000000;1.438305;1.274764;1.125725;1.522205;5.000000;0.321475;0.307459;0.000000;0.000000;0.000000;4.000000;
6.824740;1.059709;1.044306;1.009004;1.011115;1.014748;1.067126;1.036075;0.000000;1.038405;1.036174;1.048003;1.051287;1.045555;1.023765;1.000213;1.000208;1.000035;1.000020;0.997968;236.068037;-2.296985;42.662992;-5.413975;0.000000;-14.465639;49.062578;30.419707;19.061132;0.000000;1.058741;1.067126;1.048508;1.010831;0.000000;1.438307;1.274768;1.125731;1.522208;5.000000;0.321478;0.307461;0.000000;0.000000;0.000000;4.000000;
6.824996;1.059709;1.044306;1.009003;1.011115;1.014747;1.067126;1.036074;0.000000;1.038405;1.036173;1.048002;1.051287;1.045555;1.023765;1.000213;1.000207;1.000035;1.000021;0.997968;236.072012;-2.298672;42.667282;-5.419995;0.000000;-14.465687;49.062798;30.421995;19.061670;0.000000;1.058741;1.067126;1.048507;1.010830;0.000000;1.438310;1.274774;1.125742;1.522214;5.000000;0.321484;0.307463;0.000000;0.000000;0.000000;4.000000;
6.825508;1.059708;1.044305;1.009002;1.011113;1.014745;1.067125;1.036073;0.000000;1.038404;1.036173;1.048002;1.051286;1.045554;1.023764;1.000213;1.000207;1.000035;1.000022;0.997968;236.079938;-2.302010;42.675835;-5.432022;0.000000;-14.465785;49.063235;30.426564;19.062741;0.000000;1.058741;1.067125;1.048507;1.010829;0.000000;1.438315;1.274787;1.125764;1.522226;5.000000;0.321497;0.307467;0.000000;0.000000;0.000000;4.000000;
6.826532;1.059708;1.044304;1.008999;1.011110;1.014742;1.067124;1.036071;0.000000;1.038402;1.036171;1.048000;1.051285;1.045553;1.023763;1.000213;1.000207;1.000035;1.000025;0.997968;236.095692;-2.308542;42.692836;-5.456019;0.000000;-14.465989;49.064089;30.435668;19.064864;0.000000;1.058740;1.067124;1.048505;1.010827;0.000000;1.438326;1.274813;1.125808;1.522248;5.000000;0.321522;0.307476;0.000000;0.000000;0.000000;4.000000;
6.828580;1.059707;1.044301;1.008993;1.011105;1.014737;1.067122;1.036067;0.000000;1.038399;1.036169;1.047998;1.051283;1.045551;1.023761;1.000212;1.000207;1.000036;1.000031;0.997968;236.126800;-2.321031;42.726411;-5.503789;0.000000;-14.466433;49.065722;30.453745;19.069035;0.000000;1.058739;1.067122;1.048503;1.010823;0.000000;1.438348;1.274863;1.125895;1.522290;5.000000;0.321571;0.307494;0.000000;0.000000;0.000000;4.000000;
6.832676;1.059705;1.044296;1.008983;1.011094;1.014726;1.067118;1.036060;0.000000;1.038394;1.036164;1.047994;1.051279;1.045547;1.023756;1.000210;1.000205;1.000037;1.000043;0.997968;236.187415;-2.343691;42.791845;-5.598418;0.000000;-14.467459;49.068681;30.489377;19.077070;0.000000;1.058737;1.067118;1.048498;1.010814;0.000000;1.438390;1.274961;1.126064;1.522360;5.000000;0.321669;0.307529;0.000000;0.000000;0.000000;4.000000;
6.840868;1.059701;1.044286;1.008962;1.011076;1.014707;1.067114;1.036047;0.000000;1.038385;1.036156;1.047988;1.051275;1.045543;1.023749;1.000207;1.000203;1.000040;1.000067;0.997968;236.302154;-2.379665;42.915788;-5.783989;0.000000;-14.470061;49.073368;30.558521;19.091871;0.000000;1.058733;1.067114;1.048489;1.010798;0.000000;1.438466;1.275146;1.126386;1.522440;5.000000;0.321858;0.307598;0.000000;0.000000;0.000000;4.000000;
6.857252;1.059695;1.044270;1.008926;1.011049;1.014681;1.067118;1.036028;0.000000;1.038371;1.036146;1.047985;1.051276;1.045544;1.023742;1.000201;1.000198;1.000045;1.000116;0.997968;236.505187;-2.414008;43.135649;-6.139918;0.000000;-14.477395;49.077811;30.688156;19.116121;0.000000;1.058727;1.067118;1.048472;1.010769;0.000000;1.438589;1.275470;1.126966;1.522377;5.000000;0.322212;0.307728;0.000000;0.000000;0.000000;4.000000;
6.890020;1.059690;1.044247;1.008867;1.011032;1.014671;1.067164;1.036019;0.000000;1.038364;1.036147;1.048007;1.051320;1.045581;1.023754;1.000188;1.000189;1.000056;1.000212;0.997968;236.803876;-2.336218;43.463618;-6.786635;0.000000;-14.499601;49.067480;30.911849;19.141883;0.000000;1.058721;1.067164;1.048449;1.010724;0.000000;1.438725;1.275940;1.127867;1.521444;5.000000;0.322819;0.307958;0.000000;0.000000;0.000000;4.000000;
6.955556;1.059699;1.044238;1.008807;1.011118;1.014789;1.067369;1.036085;0.000000;1.038407;1.036210;1.048132;1.051516;1.045754;1.023851;1.000161;1.000168;1.000082;1.000369;0.997968;236.991596;-1.699593;43.712159;-7.779717;0.000000;-14.561997;48.981078;31.214651;19.105270;0.000000;1.058725;1.067369;1.048432;1.010683;0.000000;1.438636;1.276272;1.128693;1.517351;5.000000;0.323623;0.308292;0.000000;0.000000;0.000000;4.000000;
7.021092;1.059726;1.044266;1.008819;1.011319;1.015036;1.067646;1.036225;0.000000;1.038493;1.036318;1.048310;1.051786;1.045990;1.023998;1.000135;1.000148;1.000110;1.000454;0.997968;236.692964;-0.623112;43.502654;-8.320634;0.000000;-14.629340;48.828197;31.327934;18.968852;0.000000;1.058746;1.067647;1.048447;1.010701;0.000000;1.438206;1.275973;1.128322;1.511781;5.000000;0.323892;0.308462;0.000000;0.000000;0.000000;4.000000;
7.086628;1.059758;1.044315;1.008893;1.011565;1.015327;1.067900;1.036384;0.000000;1.038584;1.036424;1.048474;1.052035;1.046205;1.024138;1.000112;1.000130;1.000139;1.000451;0.997968;236.022060;0.572940;42.977185;-8.347445;0.000000;-14.675834;48.641534;31.262381;18.771464;0.000000;1.058774;1.067903;1.048480;1.010771;0.000000;1.437649;1.275319;1.126932;1.506678;5.000000;0.323670;0.308487;0.000000;0.000000;0.000000;4.000000;
7.152164;1.059784;1.044368;1.009016;1.011788;1.015582;1.068056;1.036520;0.000000;1.038655;1.036499;1.048578;1.052192;1.046337;1.024232;1.000094;1.000115;1.000167;1.000363;0.997968;235.120078;1.562066;42.289689;-7.824642;0.000000;-14.681357;48.452705;31.035209;18.565164;0.000000;1.058799;1.068061;1.048517;1.010880;0.000000;1.437161;1.274579;1.124738;1.503514;5.000000;0.323031;0.308402;0.000000;0.000000;0.000000;4.000000;
7.217700;1.059795;1.044414;1.009177;1.011940;1.015743;1.068082;1.036605;0.000000;1.038695;1.036531;1.048601;1.052222;1.046360;1.024263;1.000080;1.000104;1.000192;1.000218;0.997968;234.126479;2.093082;41.571392;-6.762426;0.000000;-14.635771;48.286492;30.669846;18.399562;0.000000;1.058812;1.068086;1.048548;1.011019;0.000000;1.436888;1.273963;1.121975;1.503014;5.000000;0.322065;0.308242;0.000000;0.000000;0.000000;4.000000;
7.283236;1.059789;1.044444;1.009359;1.012000;1.015786;1.067980;1.036633;0.000000;1.038709;1.036526;1.048550;1.052129;1.046277;1.024235;1.000072;1.000096;1.000213;1.000056;0.997968;233.153056;2.050078;40.906044;-5.227654;0.000000;-14.540267;48.157359;30.195562;18.309420;0.000000;1.058812;1.067981;1.048566;1.011173;0.000000;1.436892;1.273592;1.118890;1.505100;5.000000;0.320869;0.308044;0.000000;0.000000;0.000000;4.000000;
7.299933;1.059785;1.044448;1.009407;1.012001;1.015780;1.067939;1.036633;0.000000;1.038709;1.036521;1.048529;1.052090;1.046243;1.024221;1.000070;1.000094;1.000217;1.000019;0.997968;232.919184;1.953915;40.749420;-4.780795;0.000000;-14.509734;48.130929;30.062727;18.300325;0.000000;1.058810;1.067940;1.048569;1.011213;0.000000;1.436934;1.273541;1.118092;1.505928;5.000000;0.320542;0.307992;0.000000;0.000000;0.000000;4.000000;
7.299933;1.059785;1.044448;1.009407;1.012001;1.015780;1.067940;1.036633;0.000000;1.038710;1.036521;1.048530;1.052091;1.046244;1.024222;1.000070;1.000094;1.000217;1.000019;0.997968;232.919067;1.954225;40.749355;-4.781047;0.000000;-14.509849;48.130927;30.061998;18.301179;0.000000;1.058810;1.067940;1.048569;1.011212;0.000000;1.436933;1.273541;1.118100;1.505926;5.000000;0.320542;0.307992;0.000000;0.000000;0.000000;4.000000;
7.299933;1.059785;1.044448;1.009407;1.012001;1.015780;1.067940;1.036633;0.000000;1.038710;1.036521;1.048530;1.052091;1.046244;1.024222;1.000070;1.000094;1.000217;1.000019;0.997968;232.919067;1.954225;40.749355;-4.781047;0.000000;-14.509849;48.130927;30.061998;18.301179;0.000000;1.058810;1.067940;1.048569;1.011212;0.000000;1.436933;1.273541;1.118100;1.505926;5.000000;0.320542;0.307992;0.000000;0.000000;0.000000;4.000000;
7.299933;1.059785;1.044449;1.009408;1.012001;1.015780;1.067941;1.036634;0.000000;1.038710;1.036522;1.048530;1.052092;1.046245;1.024222;1.000070;1.000094;1.000217;1.000019;0.997968;232.919329;1.954252;40.749332;-4.780853;0.000000;-14.509787;48.130401;30.062695;18.300974;0.000000;1.058810;1.067941;1.048569;1.011213;0.000000;1.436931;1.273537;1.118089;1.505917;5.000000;0.320542;0.307992;0.000000;0.000000;0.000000;4.000000;
7.299934;1.059785;1.044449;1.009408;1.012001;1.015780;1.067941;1.036634;0.000000;1.038710;1.036522;1.048530;1.052092;1.046245;1.024222;1.000070;1.000094;1.000217;1.000019;0.997968;232.919334;1.954241;40.749338;-4.780849;0.000000;-14.509786;48.130402;30.062695;18.300973;0.000000;1.058810;1.067941;1.048569;1.011213;0.000000;1.436931;1.273537;1.118089;1.505917;5.000000;0.320542;0.307992;0.000000;0.000000;0.000000;4.000000;
7.299935;1.059785;1.044449;1.009408;1.012001;1.015780;1.067941;1.036634;0.000000;1.038710;1.036522;1.048530;1.052092;1.046245;1.024222;1.000070;1.000094;1.000217;1.000019;0.997968;232.919320;1.954234;40.749329;-4.780821;0.000000;-14.509784;48.130400;30.062687;18.300973;0.000000;1.058810;1.067941;1.048569;1.011213;0.000000;1.436931;1.273537;1.118089;1.505917;5.000000;0.320542;0.307992;0.000000;0.000000;0.000000;4.000000;
7.299937;1.059785;1.044449;1.009408;1.012001;1.015780;1.067941;1.036634;0.000000;1.038710;1.036522;1.048530;1.052092;1.046245;1.024222;1.000070;1.000094;1.000217;1.000019;0.997968;232.919300;1.954218;40.749316;-4.780774;0.000000;-14.509781;48.130398;30.062673;18.300972;0.000000;1.058810;1.067941;1.048569;1.011213;0.000000;1.436931;1.273537;1.118089;1.505917;5.000000;0.320542;0.307992;0.000000;0.000000;0.000000;4.000000;
7.299941;1.059785;1.044449;1.009408;1.012001;1.015780;1.067941;1.036634;0.000000;1.038710;1.036522;1.048530;1.052092;1.046245;1.024222;1.000070;1.000094;1.000217;1.000019;0.997968;232.919234;1.954191;40.749272;-4.780651;0.000000;-14.509772;48.130391;30.062637;18.300970;0.000000;1.058810;1.067941;1.048569;1.011213;0.000000;1.436931;1.273537;1.118089;1.505918;5.000000;0.320542;0.307992;0.000000;0.000000;0.000000;4.000000;
7.299949;1.059785;1.044449;1.009408;1.012001;1.015780;1.067941;1.036634;0.000000;1.038710;1.036522;1.048530;1.052092;1.046245;1.024222;1.000070;1.000094;1.000217;1.000019;0.997968;232.919120;1.954133;40.749197;-4.780424;0.000000;-14.509756;48.130379;30.062570;18.300966;0.000000;1.058810;1.067941;1.048569;1.011213;0.000000;1.436931;1.273537;1.118089;1.505918;5.000000;0.320542;0.307992;0.000000;0.000000;0.000000;4.000000;
7.299965;1.059785;1.044449;1.009408;1.012001;1.015780;1.067940;1.036634;0.000000;1.038710;1.036522;1.048530;1.052092;1.046245;1.024222;1.000070;1.000094;1.000217;1.000019;0.997968;232.918891;1.954018;40.749047;-4.779970;0.000000;-14.509724;48.130355;30.062437;18.300959;0.000000;1.058810;1.067940;1.048569;1.011213;0.000000;1.436931;1.273537;1.118088;1.505919;5.000000;0.320542;0.307991;0.000000;0.000000;0.000000;4.000000;
7.299966;1.059785;1.044449;1.009408;1.012001;1.015780;1.067940;1.036634;0.000000;1.038710;1.036522;1.048530;1.052092;1.046245;1.024222;1.000070;1.000094;1.000217;1.000019;0.997968;232.918886;1.954016;40.749044;-4.779960;0.000000;-14.509724;48.130354;30.062434;18.300959;0.000000;1.058810;1.067940;1.048569;1.011213;0.000000;1.436931;1.273537;1.118088;1.505919;5.000000;0.320542;0.307991;0.000000;0.000000;0.000000;4.000000;
7.299966;1.059785;1.044449;1.009408;1.012001;1.015780;1.067940;1.036634;0.000000;1.038710;1.036522;1.048530;1.052092;1.046245;1.024222;1.000070;1.000094;1.000217;1.000019;0.997968;232.918886;1.954016;40.749044;-4.779960;0.000000;-14.509724;48.130354;30.062434;18.300959;0.000000;1.058810;1.067940;1.048569;1.011213;0.000000;1.436931;1.273537;1.118088;1.505919;5.000000;0.320542;0.307991;0.000000;0.000000;0.000000;4.000000;
7.299966;1.059785;1.044449;1.009408;1.012001;1.015780;1.067940;1.036634;0.000000;1.038710;1.036522;1.048530;1.052092;1.046245;1.024222;1.000070;1.000094;1.000217;1.000019;0.997968;232.918886;1.954016;40.749044;-4.779960;0.000000;-14.509724;48.130354;30.062434;18.300959;0.000000;1.058810;1.067940;1.048569;1.011213;0.000000;1.436931;1.273537;1.118088;1.505919;5.000000;0.320542;0.307991;0.000000;0.000000;0.000000;4.000000;
7.299997;1.059785;1.044449;1.009408;1.012001;1.015780;1.067940;1.036634;0.000000;1.038710;1.036522;1.048530;1.052092;1.046245;1.024222;1.000070;1.000094;1.000217;1.000019;0.997968;232.918434;1.953787;40.748747;-4.779062;0.000000;-14.509660;48.130306;30.062170;18.300944;0.000000;1.058810;1.067940;1.048569;1.011213;0.000000;1.436931;1.273536;1.118086;1.505921;5.000000;0.320541;0.307991;0.000000;0.000000;0.000000;4.000000;
7.300061;1.059785;1.044449;1.009408;1.012001;1.015780;1.067940;1.036634;0.000000;1.038710;1.036522;1.048530;1.052091;1.046245;1.024222;1.000070;1.000094;1.000217;1.000019;0.997968;232.917519;1.953326;40.748146;-4.777246;0.000000;-14.509533;48.130210;30.061637;18.300915;0.000000;1.058810;1.067940;1.048569;1.011213;0.000000;1.436932;1.273536;1.118083;1.505925;5.000000;0.320540;0.307991;0.000000;0.000000;0.000000;4.000000;
7.300189;1.059785;1.044449;1.009409;1.012001;1.015780;1.067940;1.036634;0.000000;1.038710;1.036522;1.048530;1.052091;1.046244;1.024222;1.000070;1.000094;1.000217;1.000018;0.997968;232.915691;1.952401;40.746946;-4.773613;0.000000;-14.509276;48.130017;30.060571;18.300857;0.000000;1.058810;1.067940;1.048569;1.011214;0.000000;1.436932;1.273536;1.118077;1.505932;5.000000;0.320537;0.307991;0.000000;0.000000;0.000000;4.000000;
7.300445;1.059785;1.044449;1.009409;1.012001;1.015780;1.067939;1.036634;0.000000;1.038710;1.036522;1.048529;1.052090;1.046244;1.024222;1.000070;1.000094;1.000218;1.000018;0.997968;232.912035;1.950544;40.744546;-4.766344;0.000000;-14.508764;48.129631;30.058437;18.300742;0.000000;1.058810;1.067939;1.048569;1.011214;0.000000;1.436933;1.273535;1.118064;1.505947;5.000000;0.320532;0.307990;0.000000;0.000000;0.000000;4.000000;
7.300957;1.059785;1.044449;1.009411;1.012001;1.015780;1.067938;1.036633;0.000000;1.038710;1.036521;1.048529;1.052089;1.046242;1.024221;1.000070;1.000094;1.000218;1.000017;0.997968;232.904730;1.946802;40.739753;-4.751788;0.000000;-14.507737;48.128862;30.054167;18.300517;0.000000;1.058810;1.067938;1.048569;1.011215;0.000000;1.436935;1.273534;1.118039;1.505978;5.000000;0.320521;0.307988;0.000000;0.000000;0.000000;4.000000;
7.301981;1.059785;1.044449;1.009414;1.012001;1.015779;1.067935;1.036633;0.000000;1.038710;1.036521;1.048527;1.052086;1.046240;1.024220;1.000070;1.000094;1.000218;1.000014;0.997968;232.890145;1.939205;40.730188;-4.722614;0.000000;-14.505675;48.127334;30.045615;18.300086;0.000000;1.058810;1.067935;1.048569;1.011218;0.000000;1.436938;1.273531;1.117988;1.506039;5.000000;0.320500;0.307985;0.000000;0.000000;0.000000;4.000000;
7.304029;1.059784;1.044450;1.009420;1.012001;1.015777;1.067928;1.036633;0.000000;1.038710;1.036520;1.048524;1.052080;1.046235;1.024218;1.000070;1.000094;1.000218;1.000009;0.997968;232.861075;1.923561;40.711147;-4.664015;0.000000;-14.501521;48.124312;30.028462;18.299300;0.000000;1.058810;1.067928;1.048570;1.011223;0.000000;1.436945;1.273527;1.117886;1.506162;5.000000;0.320458;0.307978;0.000000;0.000000;0.000000;4.000000;
7.308125;1.059783;1.044451;1.009432;1.011999;1.015774;1.067916;1.036631;0.000000;1.038709;1.036517;1.048517;1.052068;1.046224;1.024213;1.000070;1.000094;1.000219;0.999999;0.997968;232.803340;1.890507;40.673419;-4.545833;0.000000;-14.493093;48.118411;29.993969;18.298036;0.000000;1.058809;1.067916;1.048570;1.011233;0.000000;1.436960;1.273518;1.117683;1.506415;5.000000;0.320374;0.307964;0.000000;0.000000;0.000000;4.000000;
7.316317;1.059780;1.044452;1.009457;1.011996;1.015765;1.067889;1.036628;0.000000;1.038708;1.036513;1.048503;1.052043;1.046203;1.024204;1.000069;1.000093;1.000221;0.999980;0.997968;232.689504;1.817563;40.599327;-4.305734;0.000000;-14.475790;48.107164;29.924268;18.296722;0.000000;1.058807;1.067889;1.048571;1.011254;0.000000;1.436994;1.273505;1.117276;1.506942;5.000000;0.320204;0.307937;0.000000;0.000000;0.000000;4.000000;
7.332701;1.059773;1.044455;1.009506;1.011984;1.015742;1.067833;1.036620;0.000000;1.038705;1.036503;1.048472;1.051990;1.046157;1.024183;1.000069;1.000092;1.000225;0.999945;0.997968;232.468436;1.646408;40.456204;-3.812190;0.000000;-14.439602;48.086779;29.782320;18.298839;0.000000;1.058803;1.067833;1.048571;1.011294;0.000000;1.437074;1.273492;1.116467;1.508067;5.000000;0.319859;0.307882;0.000000;0.000000;0.000000;4.000000;
7.365469;1.059758;1.044456;1.009603;1.011947;1.015680;1.067712;1.036598;0.000000;1.038699;1.036481;1.048408;1.051874;1.046058;1.024138;1.000068;1.000090;1.000231;0.999887;0.997968;232.052133;1.222214;40.186118;-2.785255;0.000000;-14.362671;48.053370;29.490755;18.320425;0.000000;1.058793;1.067712;1.048570;1.011373;0.000000;1.437274;1.273519;1.114879;1.510489;5.000000;0.319161;0.307774;0.000000;0.000000;0.000000;4.000000;
7.431005;1.059722;1.044452;1.009787;1.011848;1.015526;1.067477;1.036547;0.000000;1.038694;1.036448;1.048288;1.051649;1.045870;1.024057;1.000070;1.000088;1.000237;0.999834;0.997968;231.307031;0.216719;39.673770;-0.683296;0.000000;-14.204529;48.006007;28.897214;18.412789;0.000000;1.058769;1.067477;1.048561;1.011521;0.000000;1.437754;1.273696;1.111922;1.515189;5.000000;0.317762;0.307561;0.000000;0.000000;0.000000;4.000000;
7.496541;1.059688;1.044443;1.009949;1.011749;1.015376;1.067294;1.036508;0.000000;1.038707;1.036439;1.048207;1.051473;1.045728;1.024005;1.000075;1.000089;1.000236;0.999862;0.997968;230.652347;-0.784710;39.156203;1.344044;0.000000;-14.056679;47.971985;28.315571;18.539385;0.000000;1.058745;1.067295;1.048549;1.011648;0.000000;1.438237;1.273939;1.109380;1.518825;5.000000;0.316402;0.307347;0.000000;0.000000;0.000000;4.000000;
7.552255;1.059669;1.044440;1.010052;1.011717;1.015319;1.067256;1.036520;0.000000;1.038752;1.036475;1.048214;1.051436;1.045708;1.024023;1.000082;1.000092;1.000227;0.999954;0.997968;230.159761;-1.316658;38.665695;2.759778;0.000000;-13.967187;47.936548;27.877034;18.634092;0.000000;1.058732;1.067256;1.048543;1.011725;0.000000;1.438495;1.274063;1.107848;1.519600;5.000000;0.315367;0.307158;0.000000;0.000000;0.000000;4.000000;
7.586998;1.059663;1.044441;1.010098;1.011728;1.015324;1.067281;1.036546;0.000000;1.038788;1.036510;1.048245;1.051460;1.045735;1.024055;1.000088;1.000095;1.000220;1.000019;0.997968;229.870557;-1.436299;38.344058;3.440139;0.000000;-13.930705;47.907988;27.646207;18.666522;0.000000;1.058729;1.067281;1.048542;1.011757;0.000000;1.438561;1.274077;1.107207;1.519114;5.000000;0.314805;0.307037;0.000000;0.000000;0.000000;4.000000;
7.586998;1.059663;1.044441;1.010098;1.011728;1.015324;1.067281;1.036546;0.000000;1.038788;1.036510;1.048245;1.051460;1.045735;1.024055;1.000088;1.000095;1.000220;1.000019;0.997968;229.870557;-1.436299;38.344058;3.440139;0.000000;-13.930705;47.907988;27.646207;18.666522;0.000000;1.058729;1.067281;1.048542;1.011757;0.000000;1.438561;1.274077;1.107207;1.519114;5.000000;0.314805;0.307037;0.000000;0.000000;0.000000;4.000000;
7.586998;1.059663;1.044441;1.010098;1.011728;1.015324;1.067281;1.036546;0.000000;1.038788;1.036510;1.048245;1.051460;1.045735;1.024055;1.000088;1.000095;1.000220;1.000019;0.997968;229.870557;-1.436299;38.344058;3.440139;0.000000;-13.930705;47.907988;27.646207;18.666522;0.000000;1.058729;1.067281;1.048542;1.011757;0.000000;1.438561;1.274077;1.107207;1.519114;5.000000;0.314805;0.307037;0.000000;0.000000;0.000000;4.000000;
7.587041;1.059663;1.044441;1.010098;1.011728;1.015324;1.067281;1.036546;0.000000;1.038788;1.036510;1.048245;1.051460;1.045735;1.024055;1.000088;1.000095;1.000220;1.000019;0.997968;229.870199;-1.436447;38.343660;3.440982;0.000000;-13.930659;47.907953;27.645921;18.666562;0.000000;1.058729;1.067281;1.048542;1.011757;0.000000;1.438561;1.274077;1.107206;1.519113;5.000000;0.314805;0.307037;0.000000;0.000000;0.000000;4.000000;
7.587041;1.059662;1.044440;1.010097;1.011727;1.015323;1.067280;1.036545;0.000000;1.038788;1.036510;1.048245;1.051459;1.045735;1.024055;1.000088;1.000095;1.000220;1.000019;0.997968;229.869764;-1.436382;38.343730;3.440788;0.000000;-13.930908;47.908403;27.645257;18.666927;0.000000;1.058729;1.067280;1.048542;1.011757;0.000000;1.438563;1.274083;1.107217;1.519124;5.000000;0.314805;0.307037;0.000000;0.000000;0.000000;4.000000;
7.587042;1.059663;1.044441;1.010098;1.011728;1.015324;1.067281;1.036546;0.000000;1.038789;1.036511;1.048245;1.051460;1.045735;1.024055;1.000088;1.000095;1.000220;1.000019;0.997968;229.870250;-1.436411;38.343631;3.441018;0.000000;-13.930656;47.907845;27.645987;18.666612;0.000000;1.058729;1.067281;1.048542;1.011757;0.000000;1.438560;1.274076;1.107205;1.519113;5.000000;0.314805;0.307037;0.000000;0.000000;0.000000;4.000000;
7.587043;1.059663;1.044441;1.010098;1.011728;1.015324;1.067281;1.036546;0.000000;1.038789;1.036511;1.048245;1.051460;1.045735;1.024055;1.000088;1.000095;1.000220;1.000019;0.997968;229.870242;-1.436417;38.343622;3.441040;0.000000;-13.930654;47.907844;27.645980;18.666613;0.000000;1.058729;1.067281;1.048542;1.011757;0.000000;1.438560;1.274076;1.107204;1.519113;5.000000;0.314804;0.307037;0.000000;0.000000;0.000000;4.000000;
7.587045;1.059663;1.044441;1.010098;1.011728;1.015324;1.067281;1.036546;0.000000;1.038789;1.036511;1.048245;1.051460;1.045735;1.024055;1.000088;1.000095;1.000220;1.000019;0.997968;229.870195;-1.436427;38.343609;3.441070;0.000000;-13.930667;47.907877;27.645920;18.666635;0.000000;1.058729;1.067281;1.048542;1.011757;0.000000;1.438561;1.274077;1.107205;1.519113;5.000000;0.314804;0.307037;0.000000;0.000000;0.000000;4.000000;
7.587049;1.059663;1.044441;1.010098;1.011728;1.015324;1.067281;1.036546;0.000000;1.038789;1.036511;1.048245;1.051460;1.045735;1.024055;1.000088;1.000095;1.000220;1.000019;0.997968;229.870191;-1.436452;38.343567;3.441170;0.000000;-13.930647;47.907840;27.645937;18.666620;0.000000;1.058729;1.067281;1.048542;1.011757;0.000000;1.438560;1.274076;1.107204;1.519112;5.000000;0.314804;0.307037;0.000000;0.000000;0.000000;4.000000;
7.587057;1.059663;1.044441;1.010098;1.011728;1.015324;1.067281;1.036546;0.000000;1.038789;1.036511;1.048245;1.051460;1.045735;1.024055;1.000088;1.000095;1.000220;1.000019;0.997968;229.870123;-1.436498;38.343494;3.441344;0.000000;-13.930637;47.907834;27.645880;18.666630;0.000000;1.058729;1.067281;1.048542;1.011757;0.000000;1.438561;1.274076;1.107204;1.519112;5.000000;0.314804;0.307037;0.000000;0.000000;0.000000;4.000000;
7.587073;1.059663;1.044441;1.010098;1.011728;1.015324;1.067281;1.036546;0.000000;1.038789;1.036511;1.048245;1.051460;1.045735;1.024055;1.000088;1.000095;1.000220;1.000019;0.997968;229.869986;-1.436589;38.343349;3.441693;0.000000;-13.930616;47.907822;27.645767;18.666650;0.000000;1.058729;1.067281;1.048542;1.011757;0.000000;1.438561;1.274076;1.107204;1.519112;5.000000;0.314804;0.307037;0.000000;0.000000;0.000000;4.000000;
7.587105;1.059663;1.044441;1.010098;1.011728;1.015324;1.067281;1.036546;0.000000;1.038789;1.036511;1.048245;1.051460;1.045735;1.024055;1.000088;1.000096;1.000220;1.000019;0.997968;229.869714;-1.436773;38.343058;3.442390;0.000000;-13.930576;47.907798;27.645540;18.666689;0.000000;1.058729;1.067281;1.048542;1.011757;0.000000;1.438561;1.274076;1.107203;1.519112;5.000000;0.314803;0.307036;0.000000;0.000000;0.000000;4.000000;
7.587169;1.059663;1.044441;1.010099;1.011728;1.015324;1.067281;1.036546;0.000000;1.038789;1.036511;1.048245;1.051460;1.045735;1.024055;1.000088;1.000096;1.000220;1.000019;0.997968;229.869169;-1.437139;38.342477;3.443783;0.000000;-13.930495;47.907751;27.645087;18.666767;0.000000;1.058729;1.067281;1.048542;1.011757;0.000000;1.438561;1.274076;1.107202;1.519112;5.000000;0.314802;0.307036;0.000000;0.000000;0.000000;4.000000;
7.587297;1.059663;1.044441;1.010099;1.011728;1.015324;1.067281;1.036546;0.000000;1.038789;1.036511;1.048245;1.051460;1.045735;1.024056;1.000088;1.000096;1.000220;1.000020;0.997968;229.868079;-1.437870;38.341313;3.446569;0.000000;-13.930333;47.907656;27.644181;18.666923;0.000000;1.058729;1.067281;1.048542;1.011757;0.000000;1.438561;1.274077;1.107199;1.519112;5.000000;0.314800;0.307036;0.000000;0.000000;0.000000;4.000000;
7.587553;1.059663;1.044441;1.010099;1.011728;1.015324;1.067281;1.036546;0.000000;1.038789;1.036511;1.048246;1.051460;1.045735;1.024056;1.000088;1.000096;1.000220;1.000020;0.997968;229.865899;-1.439328;38.338986;3.452135;0.000000;-13.930009;47.907467;27.642369;18.667235;0.000000;1.058729;1.067281;1.048542;1.011758;0.000000;1.438562;1.274077;1.107193;1.519111;5.000000;0.314796;0.307035;0.000000;0.000000;0.000000;4.000000;
7.588065;1.059663;1.044441;1.010100;1.011728;1.015324;1.067281;1.036546;0.000000;1.038790;1.036511;1.048246;1.051460;1.045736;1.024056;1.000088;1.000096;1.000220;1.000021;0.997968;229.861542;-1.442222;38.334328;3.463247;0.000000;-13.929364;47.907086;27.638749;18.667857;0.000000;1.058729;1.067281;1.048542;1.011758;0.000000;1.438563;1.274077;1.107182;1.519109;5.000000;0.314787;0.307033;0.000000;0.000000;0.000000;4.000000;
7.589089;1.059662;1.044441;1.010101;1.011728;1.015324;1.067281;1.036547;0.000000;1.038791;1.036512;1.048247;1.051460;1.045736;1.024057;1.000088;1.000096;1.000220;1.000023;0.997968;229.852834;-1.447927;38.325006;3.485395;0.000000;-13.928082;47.906323;27.631526;18.669090;0.000000;1.058728;1.067281;1.048542;1.011759;0.000000;1.438566;1.274079;1.107160;1.519104;5.000000;0.314770;0.307030;0.000000;0.000000;0.000000;4.000000;
7.591137;1.059662;1.044442;1.010104;1.011728;1.015323;1.067282;1.036548;0.000000;1.038792;1.036514;1.048248;1.051461;1.045737;1.024058;1.000089;1.000096;1.000219;1.000026;0.997968;229.835445;-1.458996;38.306326;3.529375;0.000000;-13.925550;47.904785;27.617142;18.671519;0.000000;1.058728;1.067282;1.048542;1.011762;0.000000;1.438572;1.274081;1.107117;1.519094;5.000000;0.314735;0.307022;0.000000;0.000000;0.000000;4.000000;
7.595233;1.059661;1.044442;1.010110;1.011728;1.015323;1.067283;1.036551;0.000000;1.038796;1.036518;1.048251;1.051462;1.045739;1.024061;1.000089;1.000096;1.000219;1.000034;0.997968;229.800779;-1.479766;38.268835;3.616068;0.000000;-13.920614;47.901661;27.588632;18.676220;0.000000;1.058728;1.067283;1.048542;1.011766;0.000000;1.438583;1.274085;1.107031;1.519066;5.000000;0.314666;0.307008;0.000000;0.000000;0.000000;4.000000;
7.603425;1.059659;1.044442;1.010122;1.011730;1.015322;1.067287;1.036556;0.000000;1.038805;1.036526;1.048257;1.051466;1.045744;1.024068;1.000091;1.000097;1.000217;1.000049;0.997968;229.731881;-1.515753;38.193345;3.784284;0.000000;-13.911260;47.895221;27.532668;18.684968;0.000000;1.058727;1.067287;1.048541;1.011774;0.000000;1.438602;1.274090;1.106869;1.518984;5.000000;0.314530;0.306980;0.000000;0.000000;0.000000;4.000000;
7.619809;1.059657;1.044443;1.010143;1.011736;1.015326;1.067301;1.036569;0.000000;1.038822;1.036543;1.048273;1.051479;1.045758;1.024084;1.000094;1.000099;1.000214;1.000080;0.997968;229.595840;-1.565107;38.040608;4.099353;0.000000;-13.894636;47.881557;27.425175;18.699673;0.000000;1.058725;1.067301;1.048541;1.011789;0.000000;1.438630;1.274095;1.106576;1.518714;5.000000;0.314268;0.306922;0.000000;0.000000;0.000000;4.000000;
7.652577;1.059654;1.044446;1.010178;1.011762;1.015352;1.067347;1.036603;0.000000;1.038861;1.036583;1.048317;1.051524;1.045803;1.024125;1.000100;1.000102;1.000206;1.000144;0.997968;229.331702;-1.573567;37.731314;4.640155;0.000000;-13.869579;47.851263;27.229515;18.716968;0.000000;1.058724;1.067347;1.048542;1.011811;0.000000;1.438646;1.274077;1.106122;1.517793;5.000000;0.313781;0.306806;0.000000;0.000000;0.000000;4.000000;
7.718113;1.059658;1.044458;1.010214;1.011852;1.015457;1.067490;1.036688;0.000000;1.038938;1.036669;1.048427;1.051663;1.045933;1.024223;1.000113;1.000112;1.000188;1.000255;0.997968;228.853924;-1.278344;37.135421;5.356234;0.000000;-13.847860;47.783696;26.925367;18.703371;0.000000;1.058729;1.067490;1.048547;1.011830;0.000000;1.438548;1.273971;1.105751;1.514922;5.000000;0.312987;0.306577;0.000000;0.000000;0.000000;4.000000;
