time;NETWORK__BUS____1_TN_Upu;NETWORK__BUS____2_TN_Upu;NETWORK__BUS____3_TN_Upu;NETWORK__BUS____4_TN_Upu;NETWORK__BUS____5_TN_Upu;NETWORK__BUS____6_TN_Upu;NETWORK__BUS____7_TN_Upu;NETWORK__BUS____8_TN_Upu;NETWORK__BUS____9_TN_Upu;NETWORK__BUS___10_TN_Upu;NETWORK__BUS___11_TN_Upu;NETWORK__BUS___12_TN_Upu;NETWORK__BUS___13_TN_Upu;NETWORK__BUS___14_TN_Upu;GEN____1_SM_generator_omegaPu;GEN____2_SM_generator_omegaPu;GEN____3_SM_generator_omegaPu;GEN____6_SM_generator_omegaPu;GEN____8_SM_generator_omegaPu;GEN____1_SM_generator_PGen;GEN____6_SM_generator_PGen;GEN____2_SM_generator_PGen;GEN____3_SM_generator_PGen;GEN____8_SM_generator_PGen;GEN____1_SM_generator_QGen;GEN____2_SM_generator_QGen;GEN____3_SM_generator_QGen;GEN____6_SM_generator_QGen;GEN____8_SM_generator_QGen;GEN____1_SM_generator_UStatorPu;GEN____6_SM_generator_UStatorPu;GEN____2_SM_generator_UStatorPu;GEN____3_SM_generator_UStatorPu;GEN____8_SM_generator_UStatorPu;GEN____1_SM_voltageRegulator_EfdPu;GEN____2_SM_voltageRegulator_EfdPu;GEN____3_SM_voltageRegulator_EfdPu;GEN____6_SM_voltageRegulator_EfdPu;GEN____8_SM_voltageRegulator_EfdPu;GEN____1_SM_generator_theta;GEN____1_SM_generator_thetaInternal;GEN____1_SM_Speed_speedProtection_omegaMonitoredPu;GEN____1_SM_Speed_speedProtection_switchOffSignal;OMEGA_REF_omega_grp_0_;OMEGA_REF_omegaRef_0_;
0.000000;1.060019;1.045051;1.010003;1.017716;1.019569;1.070162;1.061539;1.089930;1.055992;1.051062;1.057025;1.055346;1.050537;1.035668;1.000000;1.000000;1.000000;1.000000;1.000000;232.375981;0.002907;40.097242;-0.084438;-0.006183;-16.617280;43.619493;25.059573;12.802613;17.566937;1.058879;1.070162;1.048784;1.011507;1.096377;1.435651;1.269237;1.112213;1.461510;1.194169;0.309599;0.309595;1.000000;-1.000000;1.000000;1.000000;
0.000001;1.060019;1.045051;1.010003;1.017716;1.019569;1.070162;1.061539;1.089930;1.055992;1.051062;1.057025;1.055346;1.050537;1.035668;1.000000;1.000000;1.000000;1.000000;1.000000;232.375980;0.002906;40.097241;-0.084438;-0.006184;-16.617279;43.619493;25.059573;12.802613;17.566937;1.058879;1.070162;1.048784;1.011507;1.096377;1.435651;1.269237;1.112213;1.461510;1.194169;0.309599;0.309595;1.000000;-1.000000;1.000000;1.000000;
0.000002;1.060019;1.045051;1.010003;1.017716;1.019569;1.070162;1.061539;1.089930;1.055992;1.051062;1.057025;1.055346;1.050537;1.035668;1.000000;1.000000;1.000000;1.000000;1.000000;232.375981;0.002906;40.097241;-0.084438;-0.006184;-16.617279;43.619493;25.059573;12.802613;17.566938;1.058879;1.070162;1.048784;1.011507;1.096377;1.435651;1.269237;1.112213;1.461510;1.194169;0.309599;0.309595;1.000000;-1.000000;1.000000;1.000000;
0.000004;1.060019;1.045051;1.010003;1.017716;1.019569;1.070162;1.061539;1.089930;1.055992;1.051062;1.057025;1.055346;1.050537;1.035668;1.000000;1.000000;1.000000;1.000000;1.000000;232.375981;0.002905;40.097240;-0.084438;-0.006184;-16.617279;43.619493;25.059573;12.802613;17.566938;1.058879;1.070162;1.048784;1.011507;1.096377;1.435651;1.269237;1.112213;1.461510;1.194169;0.309599;0.309595;1.000000;-1.000000;1.000000;1.000000;
0.000008;1.060019;1.045051;1.010003;1.017716;1.019569;1.070162;1.061539;1.089930;1.055992;1.051062;1.057025;1.055346;1.050537;1.035668;1.000000;1.000000;1.000000;1.000000;1.000000;232.375982;0.002906;40.097239;-0.084437;-0.006184;-16.617278;43.619493;25.059573;12.802611;17.566938;1.058879;1.070162;1.048784;1.011507;1.096377;1.435651;1.269237;1.112213;1.461510;1.194169;0.309599;0.309595;1.000000;-1.000000;1.000000;1.000000;
0.000016;1.060019;1.045051;1.010003;1.017716;1.019569;1.070162;1.061539;1.089930;1.055992;1.051062;1.057025;1.055346;1.050537;1.035668;1.000000;1.000000;1.000000;1.000000;1.000000;232.375983;0.002905;40.097236;-0.084436;-0.006184;-16.617277;43.619492;25.059574;12.802610;17.566938;1.058879;1.070162;1.048784;1.011507;1.096377;1.435651;1.269237;1.112213;1.461510;1.194169;0.309599;0.309595;1.000000;-1.000000;1.000000;1.000000;
0.000032;1.060019;1.045051;1.010003;1.017716;1.019569;1.070162;1.061539;1.089930;1.055992;1.051062;1.057025;1.055346;1.050537;1.035668;1.000000;1.000000;1.000000;1.000000;1.000000;232.375985;0.002904;40.097230;-0.084433;-0.006183;-16.617274;43.619492;25.059574;12.802606;17.566939;1.058879;1.070162;1.048784;1.011507;1.096377;1.435651;1.269237;1.112213;1.461510;1.194169;0.309599;0.309595;1.000000;-1.000000;1.000000;1.000000;
0.000064;1.060019;1.045051;1.010003;1.017716;1.019569;1.070162;1.061539;1.089930;1.055992;1.051062;1.057025;1.055345;1.050537;1.035668;1.000000;1.000000;1.000000;1.000000;1.000000;232.375991;0.002903;40.097219;-0.084427;-0.006183;-16.617269;43.619491;25.059575;12.802598;17.566940;1.058879;1.070162;1.048784;1.011507;1.096377;1.435651;1.269237;1.112213;1.461510;1.194169;0.309599;0.309595;1.000000;-1.000000;1.000000;1.000000;
0.000128;1.060019;1.045051;1.010003;1.017716;1.019569;1.070162;1.061539;1.089930;1.055992;1.051062;1.057025;1.055345;1.050537;1.035668;1.000000;1.000000;1.000000;1.000000;1.000000;232.376001;0.002899;40.097196;-0.084416;-0.006182;-16.617258;43.619488;25.059578;12.802582;17.566943;1.058879;1.070162;1.048784;1.011507;1.096377;1.435651;1.269238;1.112213;1.461511;1.194169;0.309599;0.309595;1.000000;-1.000000;1.000000;1.000000;
0.000256;1.060019;1.045051;1.010003;1.017716;1.019569;1.070162;1.061539;1.089930;1.055992;1.051062;1.057025;1.055345;1.050537;1.035668;1.000000;1.000000;1.000000;1.000000;1.000000;232.376022;0.002893;40.097151;-0.084394;-0.006180;-16.617237;43.619483;25.059583;12.802551;17.566949;1.058879;1.070162;1.048783;1.011507;1.096377;1.435651;1.269238;1.112213;1.461512;1.194169;0.309599;0.309595;1.000000;-1.000000;1.000000;1.000000;
0.000512;1.060019;1.045051;1.010003;1.017715;1.019569;1.070162;1.061539;1.089930;1.055992;1.051062;1.057025;1.055345;1.050537;1.035668;1.000000;1.000000;1.000000;1.000000;1.000000;232.376064;0.002880;40.097061;-0.084350;-0.006177;-16.617194;43.619473;25.059592;12.802489;17.566959;1.058879;1.070162;1.048783;1.011507;1.096377;1.435651;1.269238;1.112213;1.461514;1.194169;0.309599;0.309595;1.000000;-1.000000;1.000000;1.000000;
0.001024;1.060019;1.045051;1.010003;1.017715;1.019569;1.070161;1.061539;1.089930;1.055992;1.051062;1.057025;1.055345;1.050536;1.035667;1.000000;1.000000;1.000000;1.000000;1.000000;232.376147;0.002854;40.096880;-0.084262;-0.006170;-16.617110;43.619453;25.059611;12.802368;17.566981;1.058879;1.070161;1.048783;1.011507;1.096377;1.435651;1.269239;1.112213;1.461519;1.194170;0.309599;0.309595;1.000000;-1.000000;1.000000;1.000000;
0.002048;1.060019;1.045051;1.010003;1.017715;1.019569;1.070161;1.061539;1.089930;1.055992;1.051062;1.057024;1.055345;1.050536;1.035667;1.000000;1.000000;1.000000;1.000000;1.000000;232.376312;0.002805;40.096521;-0.084086;-0.006156;-16.616947;43.619413;25.059645;12.802136;17.567022;1.058879;1.070161;1.048783;1.011507;1.096377;1.435650;1.269240;1.112213;1.461528;1.194171;0.309599;0.309595;1.000000;-1.000000;1.000000;1.000000;
0.004096;1.060019;1.045051;1.010003;1.017715;1.019568;1.070160;1.061538;1.089930;1.055991;1.051061;1.057024;1.055344;1.050535;1.035667;1.000000;1.000000;1.000000;1.000000;1.000000;232.376641;0.002715;40.095807;-0.083737;-0.006129;-16.616637;43.619332;25.059703;12.801710;17.567095;1.058879;1.070160;1.048783;1.011507;1.096377;1.435649;1.269243;1.112212;1.461545;1.194173;0.309599;0.309595;1.000000;-1.000000;1.000000;1.000000;
0.008192;1.060019;1.045051;1.010003;1.017715;1.019568;1.070159;1.061538;1.089929;1.055991;1.051061;1.057023;1.055343;1.050534;1.035666;1.000000;1.000000;1.000000;1.000000;1.000000;232.377291;0.002561;40.094397;-0.083047;-0.006074;-16.616083;43.619166;25.059784;12.800996;17.567214;1.058880;1.070159;1.048783;1.011507;1.096376;1.435647;1.269248;1.112211;1.461573;1.194177;0.309599;0.309595;1.000000;-1.000000;1.000000;1.000000;
0.016384;1.060019;1.045050;1.010003;1.017714;1.019568;1.070157;1.061537;1.089929;1.055990;1.051060;1.057021;1.055341;1.050532;1.035665;1.000000;1.000000;1.000000;1.000000;1.000000;232.378565;0.002335;40.091631;-0.081686;-0.005959;-16.615203;43.618839;25.059821;12.800027;17.567357;1.058880;1.070157;1.048783;1.011507;1.096376;1.435644;1.269257;1.112209;1.461611;1.194183;0.309599;0.309595;1.000000;-1.000000;1.000000;1.000000;
0.027009;1.060019;1.045050;1.010003;1.017714;1.019567;1.070155;1.061537;1.089929;1.055989;1.051059;1.057020;1.055340;1.050531;1.035664;1.000000;1.000000;1.000000;1.000000;1.000000;232.380191;0.002141;40.088095;-0.079927;-0.005794;-16.614406;43.618460;25.059681;12.799420;17.567405;1.058880;1.070155;1.048782;1.011507;1.096376;1.435640;1.269265;1.112206;1.461636;1.194190;0.309599;0.309595;1.000000;-1.000000;1.000000;1.000000;
0.032768;1.060020;1.045050;1.010003;1.017714;1.019567;1.070155;1.061537;1.089928;1.055989;1.051059;1.057020;1.055339;1.050531;1.035664;1.000000;1.000000;1.000000;1.000000;1.000000;232.381059;0.002083;40.086203;-0.078977;-0.005698;-16.614138;43.618275;25.059518;12.799398;17.567366;1.058880;1.070155;1.048782;1.011507;1.096376;1.435638;1.269268;1.112204;1.461638;1.194193;0.309599;0.309596;1.000000;-1.000000;1.000000;1.000000;
0.046267;1.060020;1.045049;1.010004;1.017714;1.019567;1.070156;1.061537;1.089928;1.055989;1.051059;1.057020;1.055340;1.050531;1.035664;1.000000;1.000000;1.000000;1.000000;1.000000;232.383100;0.001952;40.081711;-0.076686;-0.005444;-16.613696;43.617947;25.059035;12.799581;17.567215;1.058880;1.070156;1.048782;1.011507;1.096375;1.435633;1.269275;1.112200;1.461634;1.194199;0.309599;0.309596;1.000000;-1.000000;1.000000;1.000000;
0.046268;1.060020;1.045049;1.010004;1.017714;1.019567;1.070156;1.061537;1.089928;1.055989;1.051059;1.057020;1.055340;1.050531;1.035664;1.000000;1.000000;1.000000;1.000000;1.000000;232.383100;0.001952;40.081711;-0.076685;-0.005444;-16.613696;43.617947;25.059035;12.799581;17.567215;1.058880;1.070156;1.048782;1.011507;1.096375;1.435633;1.269275;1.112200;1.461634;1.194199;0.309599;0.309596;1.000000;-1.000000;1.000000;1.000000;
0.046269;1.060020;1.045049;1.010004;1.017714;1.019567;1.070156;1.061537;1.089928;1.055989;1.051059;1.057020;1.055340;1.050531;1.035664;1.000000;1.000000;1.000000;1.000000;1.000000;232.383100;0.001952;40.081710;-0.076685;-0.005444;-16.613696;43.617947;25.059035;12.799581;17.567215;1.058880;1.070156;1.048782;1.011507;1.096375;1.435633;1.269275;1.112200;1.461634;1.194199;0.309599;0.309596;1.000000;-1.000000;1.000000;1.000000;
0.046271;1.060020;1.045049;1.010004;1.017714;1.019567;1.070156;1.061537;1.089928;1.055989;1.051059;1.057020;1.055340;1.050531;1.035664;1.000000;1.000000;1.000000;1.000000;1.000000;232.383101;0.001952;40.081710;-0.076685;-0.005444;-16.613696;43.617947;25.059035;12.799581;17.567215;1.058880;1.070156;1.048782;1.011507;1.096375;1.435633;1.269275;1.112200;1.461634;1.194199;0.309599;0.309596;1.000000;-1.000000;1.000000;1.000000;
0.046275;1.060020;1.045049;1.010004;1.017714;1.019567;1.070156;1.061537;1.089928;1.055989;1.051059;1.057020;1.055340;1.050531;1.035664;1.000000;1.000000;1.000000;1.000000;1.000000;232.383101;0.001952;40.081708;-0.076684;-0.005444;-16.613696;43.617947;25.059035;12.799581;17.567215;1.058880;1.070156;1.048782;1.011507;1.096375;1.435633;1.269275;1.112200;1.461634;1.194199;0.309599;0.309596;1.000000;-1.000000;1.000000;1.000000;
0.046283;1.060020;1.045049;1.010004;1.017714;1.019567;1.070156;1.061537;1.089928;1.055989;1.051059;1.057020;1.055340;1.050531;1.035664;1.000000;1.000000;1.000000;1.000000;1.000000;232.383102;0.001952;40.081706;-0.076683;-0.005444;-16.613696;43.617946;25.059035;12.799582;17.567214;1.058880;1.070156;1.048782;1.011507;1.096375;1.435633;1.269275;1.112200;1.461634;1.194199;0.309599;0.309596;1.000000;-1.000000;1.000000;1.000000;
0.046299;1.060020;1.045049;1.010004;1.017714;1.019567;1.070156;1.061537;1.089928;1.055989;1.051059;1.057020;1.055340;1.050531;1.035664;1.000000;1.000000;1.000000;1.000000;1.000000;232.383105;0.001952;40.081701;-0.076680;-0.005443;-16.613696;43.617946;25.059034;12.799583;17.567214;1.058880;1.070156;1.048782;1.011507;1.096375;1.435633;1.269275;1.112200;1.461634;1.194199;0.309599;0.309596;1.000000;-1.000000;1.000000;1.000000;
0.046331;1.060020;1.045049;1.010004;1.017714;1.019567;1.070156;1.061537;1.089928;1.055989;1.051059;1.057020;1.055340;1.050531;1.035664;1.000000;1.000000;1.000000;1.000000;1.000000;232.383110;0.001952;40.081690;-0.076675;-0.005443;-16.613696;43.617945;25.059032;12.799586;17.567213;1.058880;1.070156;1.048782;1.011507;1.096375;1.435633;1.269275;1.112200;1.461634;1.194199;0.309599;0.309596;1.000000;-1.000000;1.000000;1.000000;
0.046395;1.060020;1.045049;1.010004;1.017714;1.019567;1.070156;1.061537;1.089928;1.055989;1.051059;1.057020;1.055340;1.050531;1.035664;1.000000;1.000000;1.000000;1.000000;1.000000;232.383119;0.001952;40.081669;-0.076664;-0.005441;-16.613696;43.617944;25.059029;12.799591;17.567212;1.058880;1.070156;1.048782;1.011507;1.096375;1.435633;1.269275;1.112200;1.461634;1.194199;0.309599;0.309596;1.000000;-1.000000;1.000000;1.000000;
0.046523;1.060020;1.045049;1.010004;1.017714;1.019567;1.070156;1.061537;1.089928;1.055989;1.051059;1.057020;1.055340;1.050531;1.035664;1.000000;1.000000;1.000000;1.000000;1.000000;232.383138;0.001952;40.081628;-0.076643;-0.005439;-16.613696;43.617941;25.059022;12.799600;17.567209;1.058880;1.070156;1.048782;1.011507;1.096375;1.435633;1.269275;1.112200;1.461634;1.194200;0.309599;0.309596;1.000000;-1.000000;1.000000;1.000000;
0.046779;1.060020;1.045049;1.010004;1.017714;1.019567;1.070156;1.061537;1.089928;1.055989;1.051059;1.057020;1.055340;1.050531;1.035664;1.000000;1.000000;1.000000;1.000000;1.000000;232.383176;0.001952;40.081544;-0.076600;-0.005434;-16.613696;43.617935;25.059008;12.799620;17.567202;1.058880;1.070156;1.048782;1.011507;1.096375;1.435633;1.269275;1.112199;1.461633;1.194200;0.309599;0.309596;1.000000;-1.000000;1.000000;1.000000;
0.047291;1.060020;1.045049;1.010004;1.017714;1.019567;1.070156;1.061537;1.089928;1.055989;1.051059;1.057020;1.055340;1.050531;1.035664;1.000000;1.000000;1.000000;1.000000;1.000000;232.383252;0.001953;40.081378;-0.076514;-0.005424;-16.613696;43.617924;25.058981;12.799660;17.567190;1.058880;1.070156;1.048782;1.011507;1.096375;1.435633;1.269275;1.112199;1.461631;1.194200;0.309599;0.309596;1.000000;-1.000000;1.000000;1.000000;
0.048315;1.060020;1.045049;1.010004;1.017714;1.019567;1.070156;1.061537;1.089928;1.055990;1.051059;1.057020;1.055340;1.050531;1.035664;1.000000;1.000000;1.000000;1.000000;1.000000;232.383403;0.001953;40.081044;-0.076342;-0.005403;-16.613697;43.617902;25.058925;12.799741;17.567164;1.058880;1.070156;1.048782;1.011507;1.096375;1.435633;1.269275;1.112199;1.461629;1.194200;0.309599;0.309596;1.000000;-1.000000;1.000000;1.000000;
0.050363;1.060020;1.045049;1.010004;1.017714;1.019567;1.070156;1.061537;1.089928;1.055990;1.051059;1.057021;1.055340;1.050532;1.035664;1.000000;1.000000;1.000000;1.000000;1.000000;232.383707;0.001955;40.080375;-0.075997;-0.005362;-16.613704;43.617861;25.058812;12.799910;17.567111;1.058880;1.070156;1.048782;1.011507;1.096375;1.435632;1.269276;1.112198;1.461623;1.194201;0.309599;0.309596;1.000000;-1.000000;1.000000;1.000000;
0.054459;1.060020;1.045049;1.010004;1.017714;1.019568;1.070157;1.061537;1.089928;1.055990;1.051060;1.057021;1.055341;1.050532;1.035664;1.000000;1.000000;1.000000;1.000000;1.000000;232.384316;0.001957;40.079031;-0.075300;-0.005275;-16.613737;43.617791;25.058577;12.800266;17.567001;1.058880;1.070157;1.048782;1.011508;1.096375;1.435631;1.269277;1.112196;1.461610;1.194202;0.309599;0.309596;1.000000;-1.000000;1.000000;1.000000;
0.062651;1.060020;1.045049;1.010004;1.017715;1.019568;1.070158;1.061537;1.089928;1.055990;1.051060;1.057022;1.055342;1.050534;1.035665;1.000000;1.000000;1.000000;1.000000;1.000000;232.385538;0.001956;40.076313;-0.073876;-0.005090;-16.613865;43.617698;25.058074;12.801044;17.566762;1.058880;1.070158;1.048782;1.011508;1.096375;1.435629;1.269278;1.112193;1.461582;1.194205;0.309600;0.309597;1.000000;-1.000000;1.000000;1.000000;
0.079035;1.060020;1.045049;1.010005;1.017715;1.019569;1.070161;1.061538;1.089928;1.055992;1.051062;1.057024;1.055345;1.050536;1.035667;1.000000;1.000000;1.000000;1.000000;1.000000;232.388002;0.001931;40.070742;-0.070906;-0.004676;-16.614318;43.617677;25.056963;12.802765;17.566234;1.058881;1.070161;1.048781;1.011508;1.096375;1.435626;1.269278;1.112186;1.461521;1.194211;0.309600;0.309598;1.000000;-1.000000;1.000000;1.000000;
0.111803;1.060020;1.045049;1.010005;1.017717;1.019570;1.070168;1.061540;1.089928;1.055994;1.051065;1.057029;1.055351;1.050542;1.035671;1.000000;0.999999;1.000000;1.000000;1.000000;232.392945;0.001768;40.059058;-0.064459;-0.003696;-16.615706;43.618159;25.054448;12.806446;17.565070;1.058881;1.070168;1.048782;1.011509;1.096374;1.435623;1.269276;1.112172;1.461391;1.194226;0.309600;0.309599;1.000000;-1.000000;1.000000;1.000000;
0.177339;1.060021;1.045050;1.010007;1.017720;1.019574;1.070180;1.061543;1.089927;1.056000;1.051072;1.057039;1.055363;1.050554;1.035679;1.000000;0.999999;1.000001;1.000000;1.000000;232.402109;0.001071;40.034514;-0.049834;-0.001412;-16.619203;43.620308;25.048735;12.813523;17.562651;1.058881;1.070180;1.048782;1.011510;1.096372;1.435623;1.269267;1.112144;1.461143;1.194263;0.309599;0.309603;1.000000;-1.000000;1.000000;1.000000;
0.308411;1.060021;1.045050;1.010011;1.017724;1.019579;1.070200;1.061547;1.089924;1.056008;1.051082;1.057054;1.055381;1.050571;1.035691;1.000000;0.999999;1.000001;1.000000;1.000000;232.412405;-0.000674;39.990425;-0.017815;0.002616;-16.625714;43.625383;25.036425;12.824778;17.558228;1.058880;1.070200;1.048783;1.011513;1.096368;1.435634;1.269243;1.112091;1.460754;1.194353;0.309593;0.309609;1.000000;-1.000000;1.000000;1.000000;
0.570555;1.060020;1.045053;1.010015;1.017730;1.019585;1.070223;1.061550;1.089917;1.056016;1.051093;1.057070;1.055403;1.050592;1.035705;1.000000;1.000000;1.000001;1.000000;1.000000;232.401059;-0.001940;39.949970;0.032057;0.004385;-16.633072;43.630830;25.016306;12.838130;17.551954;1.058879;1.070223;1.048786;1.011516;1.096359;1.435663;1.269187;1.112033;1.460294;1.194528;0.309568;0.309611;1.000000;-1.000000;1.000000;1.000000;
1.025188;1.060018;1.045055;1.010012;1.017730;1.019586;1.070229;1.061548;1.089911;1.056016;1.051094;1.057074;1.055409;1.050597;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.382677;-0.000703;39.979004;0.023778;0.000545;-16.635992;43.633048;25.015236;12.842591;17.549193;1.058877;1.070229;1.048788;1.011513;1.096351;1.435697;1.269142;1.112095;1.460170;1.194678;0.309562;0.309608;1.000000;-1.000000;1.000000;1.000000;
1.025189;1.060018;1.045055;1.010012;1.017730;1.019586;1.070229;1.061548;1.089911;1.056016;1.051094;1.057074;1.055409;1.050597;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.382677;-0.000703;39.979004;0.023778;0.000545;-16.635992;43.633048;25.015236;12.842591;17.549193;1.058877;1.070229;1.048788;1.011513;1.096351;1.435697;1.269142;1.112095;1.460170;1.194678;0.309562;0.309608;1.000000;-1.000000;1.000000;1.000000;
1.025190;1.060018;1.045055;1.010012;1.017730;1.019586;1.070229;1.061548;1.089911;1.056016;1.051094;1.057074;1.055409;1.050597;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.382677;-0.000703;39.979004;0.023778;0.000545;-16.635992;43.633048;25.015236;12.842591;17.549193;1.058877;1.070229;1.048788;1.011513;1.096351;1.435697;1.269142;1.112095;1.460170;1.194678;0.309562;0.309608;1.000000;-1.000000;1.000000;1.000000;
1.025192;1.060018;1.045055;1.010012;1.017730;1.019586;1.070229;1.061548;1.089911;1.056016;1.051094;1.057074;1.055409;1.050597;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.382677;-0.000703;39.979004;0.023778;0.000545;-16.635992;43.633048;25.015236;12.842591;17.549193;1.058877;1.070229;1.048788;1.011513;1.096351;1.435697;1.269142;1.112095;1.460170;1.194678;0.309562;0.309608;1.000000;-1.000000;1.000000;1.000000;
1.025196;1.060018;1.045055;1.010012;1.017730;1.019586;1.070229;1.061548;1.089911;1.056016;1.051094;1.057074;1.055409;1.050597;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.382676;-0.000703;39.979004;0.023778;0.000545;-16.635992;43.633048;25.015236;12.842591;17.549193;1.058877;1.070229;1.048788;1.011513;1.096351;1.435697;1.269142;1.112095;1.460170;1.194678;0.309562;0.309608;1.000000;-1.000000;1.000000;1.000000;
1.025204;1.060018;1.045055;1.010012;1.017730;1.019586;1.070229;1.061548;1.089911;1.056016;1.051094;1.057074;1.055409;1.050597;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.382676;-0.000703;39.979005;0.023778;0.000545;-16.635992;43.633048;25.015236;12.842591;17.549193;1.058877;1.070229;1.048788;1.011513;1.096351;1.435697;1.269142;1.112095;1.460170;1.194678;0.309562;0.309608;1.000000;-1.000000;1.000000;1.000000;
1.025220;1.060018;1.045055;1.010012;1.017730;1.019586;1.070229;1.061548;1.089911;1.056016;1.051094;1.057074;1.055409;1.050597;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.382675;-0.000703;39.979006;0.023778;0.000545;-16.635992;43.633048;25.015235;12.842591;17.549193;1.058877;1.070229;1.048788;1.011513;1.096351;1.435697;1.269142;1.112095;1.460170;1.194678;0.309562;0.309608;1.000000;-1.000000;1.000000;1.000000;
1.025252;1.060018;1.045055;1.010012;1.017730;1.019586;1.070229;1.061548;1.089911;1.056016;1.051094;1.057074;1.055409;1.050597;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.382673;-0.000703;39.979007;0.023778;0.000545;-16.635992;43.633048;25.015235;12.842592;17.549193;1.058877;1.070229;1.048788;1.011513;1.096351;1.435697;1.269142;1.112095;1.460170;1.194678;0.309562;0.309608;1.000000;-1.000000;1.000000;1.000000;
1.025316;1.060018;1.045055;1.010012;1.017730;1.019586;1.070229;1.061548;1.089911;1.056016;1.051094;1.057074;1.055409;1.050597;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.382670;-0.000703;39.979010;0.023779;0.000544;-16.635993;43.633048;25.015234;12.842592;17.549192;1.058877;1.070229;1.048788;1.011513;1.096351;1.435697;1.269142;1.112095;1.460170;1.194678;0.309562;0.309608;1.000000;-1.000000;1.000000;1.000000;
1.025444;1.060018;1.045055;1.010012;1.017730;1.019586;1.070229;1.061548;1.089911;1.056016;1.051094;1.057074;1.055409;1.050597;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.382664;-0.000702;39.979017;0.023780;0.000543;-16.635994;43.633049;25.015233;12.842594;17.549191;1.058877;1.070229;1.048788;1.011513;1.096351;1.435697;1.269142;1.112095;1.460170;1.194679;0.309562;0.309608;1.000000;-1.000000;1.000000;1.000000;
1.025700;1.060018;1.045055;1.010012;1.017730;1.019586;1.070229;1.061548;1.089911;1.056016;1.051094;1.057074;1.055409;1.050597;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.382650;-0.000702;39.979029;0.023781;0.000541;-16.635996;43.633051;25.015230;12.842597;17.549189;1.058877;1.070229;1.048788;1.011513;1.096351;1.435697;1.269142;1.112095;1.460170;1.194679;0.309562;0.309608;1.000000;-1.000000;1.000000;1.000000;
1.026212;1.060018;1.045055;1.010012;1.017730;1.019586;1.070229;1.061548;1.089911;1.056016;1.051094;1.057074;1.055409;1.050597;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.382624;-0.000701;39.979054;0.023785;0.000537;-16.636000;43.633054;25.015224;12.842603;17.549185;1.058877;1.070229;1.048788;1.011513;1.096351;1.435697;1.269142;1.112095;1.460170;1.194679;0.309562;0.309608;1.000000;-1.000000;1.000000;1.000000;
1.027236;1.060018;1.045055;1.010012;1.017730;1.019586;1.070229;1.061548;1.089911;1.056016;1.051094;1.057074;1.055409;1.050597;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.382571;-0.000698;39.979105;0.023791;0.000528;-16.636007;43.633060;25.015213;12.842615;17.549178;1.058877;1.070229;1.048788;1.011513;1.096351;1.435698;1.269142;1.112095;1.460170;1.194679;0.309562;0.309608;1.000000;-1.000000;1.000000;1.000000;
1.029284;1.060018;1.045055;1.010012;1.017730;1.019586;1.070229;1.061548;1.089911;1.056016;1.051094;1.057074;1.055409;1.050597;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.382466;-0.000694;39.979207;0.023802;0.000511;-16.636023;43.633072;25.015190;12.842639;17.549162;1.058877;1.070229;1.048788;1.011513;1.096351;1.435698;1.269142;1.112095;1.460169;1.194680;0.309562;0.309608;1.000000;-1.000000;1.000000;1.000000;
1.033380;1.060018;1.045055;1.010012;1.017730;1.019586;1.070229;1.061548;1.089911;1.056016;1.051094;1.057074;1.055409;1.050597;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.382255;-0.000684;39.979416;0.023820;0.000477;-16.636053;43.633096;25.015147;12.842687;17.549131;1.058877;1.070229;1.048788;1.011513;1.096351;1.435698;1.269141;1.112096;1.460167;1.194681;0.309562;0.309608;1.000000;-1.000000;1.000000;1.000000;
1.041572;1.060018;1.045055;1.010012;1.017730;1.019586;1.070229;1.061548;1.089910;1.056016;1.051094;1.057074;1.055409;1.050597;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.381838;-0.000664;39.979853;0.023835;0.000407;-16.636112;43.633140;25.015068;12.842781;17.549072;1.058877;1.070229;1.048788;1.011513;1.096351;1.435699;1.269140;1.112097;1.460165;1.194685;0.309562;0.309608;1.000000;-1.000000;1.000000;1.000000;
1.057956;1.060018;1.045055;1.010011;1.017730;1.019586;1.070229;1.061548;1.089910;1.056016;1.051094;1.057074;1.055409;1.050597;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.381020;-0.000621;39.980796;0.023784;0.000262;-16.636223;43.633222;25.014939;12.842960;17.548957;1.058877;1.070229;1.048788;1.011512;1.096351;1.435700;1.269139;1.112099;1.460159;1.194690;0.309562;0.309608;1.000000;-1.000000;1.000000;1.000000;
1.084915;1.060018;1.045055;1.010011;1.017730;1.019586;1.070230;1.061548;1.089910;1.056016;1.051094;1.057074;1.055409;1.050598;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.379751;-0.000541;39.982508;0.023475;0.000016;-16.636392;43.633341;25.014806;12.843236;17.548784;1.058877;1.070230;1.048789;1.011512;1.096350;1.435702;1.269136;1.112102;1.460152;1.194700;0.309561;0.309608;1.000000;-1.000000;1.000000;1.000000;
1.090724;1.060018;1.045055;1.010011;1.017730;1.019586;1.070230;1.061548;1.089910;1.056016;1.051094;1.057074;1.055409;1.050598;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.379490;-0.000523;39.982904;0.023373;-0.000038;-16.636426;43.633365;25.014790;12.843292;17.548748;1.058877;1.070230;1.048789;1.011512;1.096350;1.435703;1.269135;1.112103;1.460150;1.194702;0.309561;0.309608;1.000000;-1.000000;1.000000;1.000000;
1.156260;1.060018;1.045055;1.010011;1.017729;1.019586;1.070231;1.061547;1.089909;1.056016;1.051094;1.057075;1.055410;1.050598;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.377097;-0.000323;39.987604;0.021455;-0.000614;-16.636807;43.633640;25.014894;12.843874;17.548396;1.058877;1.070231;1.048789;1.011512;1.096349;1.435707;1.269129;1.112113;1.460135;1.194722;0.309561;0.309607;1.000000;-1.000000;1.000000;1.000000;
1.287332;1.060017;1.045056;1.010010;1.017729;1.019585;1.070232;1.061547;1.089907;1.056016;1.051094;1.057075;1.055411;1.050599;1.035708;1.000000;1.000000;1.000000;1.000000;1.000000;232.375926;-0.000075;39.996503;0.014560;-0.001353;-16.637657;43.634459;25.016327;12.844821;17.547876;1.058876;1.070232;1.048789;1.011511;1.096348;1.435716;1.269122;1.112135;1.460113;1.194755;0.309563;0.309607;1.000000;-1.000000;1.000000;1.000000;
1.549476;1.060017;1.045056;1.010007;1.017728;1.019585;1.070233;1.061546;1.089905;1.056015;1.051093;1.057076;1.055412;1.050600;1.035708;1.000000;1.000000;1.000000;1.000000;1.000000;232.383815;-0.000057;40.006189;-0.001932;-0.001157;-16.639801;43.637161;25.020898;12.846159;17.547201;1.058875;1.070233;1.048789;1.011509;1.096345;1.435729;1.269118;1.112175;1.460091;1.194803;0.309576;0.309611;1.000000;-1.000000;1.000000;1.000000;
2.073764;1.060016;1.045055;1.010006;1.017728;1.019584;1.070234;1.061545;1.089903;1.056014;1.051093;1.057076;1.055413;1.050601;1.035708;1.000000;1.000000;1.000000;1.000000;1.000000;232.397580;-0.000121;40.007051;-0.016358;0.000215;-16.643097;43.641564;25.025331;12.847360;17.546378;1.058875;1.070234;1.048790;1.011507;1.096343;1.435745;1.269115;1.112203;1.460071;1.194854;0.309596;0.309620;1.000000;-1.000000;1.000000;1.000000;
2.834541;1.060016;1.045056;1.010007;1.017728;1.019585;1.070234;1.061545;1.089903;1.056015;1.051093;1.057076;1.055413;1.050601;1.035708;1.000000;1.000000;1.000000;1.000000;1.000000;232.392953;-0.000153;40.001799;-0.007040;0.000091;-16.643602;43.642215;25.022274;12.847216;17.546153;1.058874;1.070234;1.048790;1.011508;1.096342;1.435749;1.269106;1.112185;1.460068;1.194860;0.309592;0.309623;1.000000;-1.000000;1.000000;1.000000;
3.122340;1.060016;1.045056;1.010007;1.017728;1.019585;1.070234;1.061545;1.089903;1.056015;1.051093;1.057076;1.055413;1.050601;1.035708;1.000000;1.000000;1.000000;1.000000;1.000000;232.391202;-0.000165;39.999812;-0.003515;0.000044;-16.643793;43.642462;25.021118;12.847161;17.546068;1.058874;1.070234;1.048790;1.011508;1.096342;1.435751;1.269103;1.112178;1.460068;1.194862;0.309591;0.309624;1.000000;-1.000000;1.000000;1.000000;
4.999999;1.060016;1.045056;1.010007;1.017728;1.019585;1.070234;1.061545;1.089903;1.056015;1.051093;1.057076;1.055413;1.050601;1.035708;1.000000;1.000000;1.000000;1.000000;1.000000;232.389341;-0.000184;39.999191;-0.001107;-0.000104;-16.644272;43.643065;25.020161;12.847134;17.546008;1.058874;1.070234;1.048790;1.011509;1.096342;1.435757;1.269098;1.112177;1.460068;1.194865;0.309591;0.309627;1.000000;-1.000000;1.000000;1.000000;
4.999999;0.006982;0.708621;0.949627;0.728036;0.651780;0.899310;0.871026;1.001705;0.856966;0.858242;0.875324;0.884598;0.878131;0.851028;1.000000;1.000000;1.000000;1.000000;1.000000;17.443050;34.357159;309.408525;152.699139;19.553911;17.413655;675.769319;228.559699;91.780699;74.698498;0.296491;0.899310;0.794724;0.964263;1.031563;5.000000;5.000000;2.057088;4.878543;2.490452;0.309591;1.022819;1.000000;-1.000000;1.000000;1.000000;
5.000000;0.006982;0.708620;0.949627;0.728035;0.651779;0.899309;0.871026;1.001704;0.856966;0.858241;0.875323;0.884598;0.878130;0.851028;1.000000;1.000000;1.000000;1.000000;1.000000;17.442935;34.356854;309.407721;152.699325;19.554025;17.413532;675.767399;228.559852;91.780444;74.698622;0.296490;0.899309;0.794723;0.964263;1.031563;5.000000;5.000000;2.057094;4.878561;2.490455;0.309591;1.022819;1.000000;-1.000000;1.000000;1.000000;
5.000001;0.006982;0.708620;0.949626;0.728035;0.651778;0.899308;0.871025;1.001704;0.856965;0.858241;0.875322;0.884597;0.878129;0.851027;1.000000;1.000000;1.000000;1.000000;1.000000;17.442820;34.356550;309.406917;152.699511;19.554138;17.413408;675.765479;228.560005;91.780189;74.698747;0.296489;0.899308;0.794722;0.964262;1.031562;5.000000;5.000000;2.057101;4.878579;2.490459;0.309591;1.022819;1.000000;-1.000000;1.000000;1.000000;
5.000001;0.006982;0.708619;0.949626;0.728034;0.651778;0.899308;0.871025;1.001704;0.856965;0.858241;0.875322;0.884596;0.878129;0.851027;1.000000;1.000000;1.000000;1.000000;1.000000;17.442788;34.356464;309.406689;152.699564;19.554171;17.413372;675.764933;228.560049;91.780117;74.698782;0.296489;0.899308;0.794722;0.964262;1.031562;5.000000;5.000000;2.057103;4.878584;2.490459;0.309591;1.022819;1.000000;-1.000000;1.000000;1.000000;
5.000003;0.006982;0.708618;0.949625;0.728034;0.651777;0.899307;0.871024;1.001704;0.856964;0.858240;0.875321;0.884595;0.878127;0.851026;1.000000;1.000000;1.000000;1.000000;1.000000;17.442591;34.355941;309.405309;152.699883;19.554365;17.413160;675.761638;228.560312;91.779679;74.698996;0.296487;0.899307;0.794721;0.964262;1.031562;5.000000;5.000000;2.057115;4.878614;2.490465;0.309591;1.022819;1.000000;-1.000000;1.000000;1.000000;
5.000007;0.006982;0.708615;0.949624;0.728031;0.651775;0.899303;0.871022;1.001703;0.856962;0.858237;0.875318;0.884592;0.878124;0.851023;1.000000;1.000000;1.000000;1.000000;1.000000;17.442131;34.354724;309.402094;152.700626;19.554819;17.412663;675.753958;228.560924;91.778659;74.699494;0.296482;0.899303;0.794717;0.964260;1.031561;5.000000;5.000000;2.057142;4.878685;2.490477;0.309591;1.022819;1.000000;-1.000000;1.000000;1.000000;
5.000015;0.006981;0.708608;0.949621;0.728027;0.651770;0.899296;0.871019;1.001701;0.856958;0.858233;0.875312;0.884585;0.878117;0.851018;1.000000;1.000000;1.000000;0.999999;1.000000;17.441212;34.352291;309.395665;152.702113;19.555726;17.411671;675.738599;228.562149;91.776619;74.700490;0.296473;0.899296;0.794709;0.964258;1.031560;5.000000;5.000000;2.057197;4.878828;2.490502;0.309591;1.022818;1.000000;-1.000000;1.000000;1.000000;
5.000031;0.006981;0.708595;0.949615;0.728018;0.651761;0.899282;0.871012;1.001698;0.856950;0.858224;0.875301;0.884571;0.878104;0.851008;1.000001;1.000000;1.000000;0.999999;1.000000;17.439374;34.347426;309.382809;152.705087;19.557540;17.409686;675.707890;228.564597;91.772543;74.702481;0.296455;0.899282;0.794694;0.964252;1.031558;5.000000;5.000000;2.057307;4.879112;2.490551;0.309591;1.022816;1.000001;-1.000000;1.000001;1.000000;
5.000063;0.006980;0.708570;0.949604;0.728000;0.651742;0.899253;0.870997;1.001691;0.856933;0.858205;0.875278;0.884544;0.878078;0.850988;1.000001;0.999999;1.000000;0.999997;0.999999;17.435701;34.337708;309.357109;152.711030;19.561165;17.405719;675.646508;228.569489;91.764403;74.706460;0.296419;0.899253;0.794664;0.964241;1.031553;5.000000;5.000000;2.057526;4.879680;2.490649;0.309591;1.022813;1.000001;-1.000000;1.000001;1.000000;
5.000127;0.006979;0.708518;0.949581;0.727964;0.651705;0.899197;0.870969;1.001678;0.856900;0.858169;0.875232;0.884489;0.878026;0.850947;1.000002;0.999998;0.999999;0.999995;0.999998;17.428361;34.318317;309.305758;152.722899;19.568405;17.397792;675.523884;228.579253;91.748171;74.714406;0.296347;0.899197;0.794603;0.964219;1.031543;5.000000;5.000000;2.057964;4.880814;2.490846;0.309591;1.022807;1.000002;-1.000000;1.000002;0.999999;
5.000255;0.006976;0.708416;0.949535;0.727892;0.651631;0.899084;0.870912;1.001651;0.856834;0.858096;0.875140;0.884380;0.877922;0.850866;1.000004;0.999995;0.999998;0.999989;0.999996;17.413711;34.279708;309.203247;152.746576;19.582842;17.381969;675.279196;228.598703;91.715897;74.730249;0.296203;0.899084;0.794482;0.964176;1.031523;5.000000;5.000000;2.058837;4.883071;2.491237;0.309591;1.022795;1.000004;-1.000000;1.000004;0.999999;
5.000511;0.006971;0.708212;0.949445;0.727749;0.651483;0.898860;0.870799;1.001598;0.856704;0.857951;0.874959;0.884165;0.877716;0.850705;1.000007;0.999990;0.999996;0.999978;0.999993;17.384527;34.203187;308.998992;152.793682;19.611550;17.350441;674.792054;228.637292;91.652108;74.761741;0.295916;0.898860;0.794241;0.964089;1.031485;5.000000;5.000000;2.060577;4.887549;2.492013;0.309592;1.022771;1.000007;-1.000000;1.000007;0.999997;
5.001023;0.006960;0.707809;0.949264;0.727466;0.651192;0.898420;0.870575;1.001493;0.856446;0.857666;0.874602;0.883741;0.877310;0.850389;1.000015;0.999980;0.999992;0.999955;0.999985;17.326623;34.052876;308.593526;152.886919;19.668307;17.287860;673.826633;228.713242;91.527526;74.823960;0.295344;0.898420;0.793763;0.963916;1.031408;5.000000;5.000000;2.064028;4.896353;2.493543;0.309595;1.022723;1.000015;-1.000000;1.000015;0.999994;
5.002047;0.006939;0.707015;0.948910;0.726914;0.650623;0.897569;0.870140;1.001290;0.855945;0.857113;0.873911;0.882921;0.876525;0.849775;1.000029;0.999961;0.999983;0.999911;0.999971;17.212640;33.762835;307.794636;153.069620;19.779266;17.164566;671.930700;228.860327;91.290036;74.945394;0.294217;0.897569;0.792824;0.963576;1.031260;5.000000;5.000000;2.070820;4.913372;2.496510;0.309604;1.022625;1.000029;-1.000000;1.000029;0.999988;
5.004095;0.006898;0.705485;0.948224;0.725858;0.649539;0.895980;0.869315;1.000906;0.854998;0.856072;0.872616;0.881390;0.875058;0.848622;1.000059;0.999921;0.999966;0.999823;0.999941;16.991767;33.222439;306.243916;153.420927;19.991526;16.925222;668.274250;229.136027;90.859440;75.176735;0.292017;0.895980;0.791011;0.962919;1.030981;5.000000;5.000000;2.083965;4.945155;2.502088;0.309644;1.022430;1.000059;-1.000000;1.000059;0.999976;
5.008154;0.006820;0.702660;0.946952;0.723949;0.647585;0.893237;0.867847;1.000231;0.853327;0.854244;0.870366;0.878744;0.872521;0.846610;1.000117;0.999844;0.999933;0.999654;0.999881;16.580423;32.289317;303.347553;154.068615;20.378151;16.477753;661.530128;229.615368;90.164443;75.593299;0.287868;0.893237;0.787663;0.961699;1.030494;5.000000;5.000000;2.108374;5.000001;2.511831;0.309801;1.022039;1.000117;-1.000000;1.000117;0.999953;
5.008154;0.006820;0.702660;0.946952;0.723949;0.647585;0.893237;0.867847;1.000231;0.853327;0.854244;0.870366;0.878744;0.872521;0.846610;1.000117;0.999844;0.999933;0.999654;0.999881;16.580423;32.289317;303.347553;154.068615;20.378151;16.477753;661.530128;229.615368;90.164443;75.593299;0.287868;0.893237;0.787663;0.961699;1.030494;5.000000;5.000000;2.108374;5.000000;2.511831;0.309801;1.022039;1.000117;-1.000000;1.000117;0.999953;
5.008155;0.006820;0.702660;0.946952;0.723948;0.647585;0.893237;0.867846;1.000231;0.853327;0.854243;0.870366;0.878744;0.872520;0.846610;1.000117;0.999844;0.999933;0.999654;0.999881;16.580326;32.289105;303.346869;154.068768;20.378242;16.477646;661.528549;229.615475;90.164298;75.593395;0.287867;0.893237;0.787663;0.961698;1.030494;5.000000;5.000000;2.108380;5.000000;2.511833;0.309801;1.022039;1.000117;-1.000000;1.000117;0.999953;
5.008156;0.006820;0.702659;0.946952;0.723948;0.647584;0.893236;0.867846;1.000231;0.853326;0.854243;0.870365;0.878743;0.872520;0.846609;1.000117;0.999844;0.999933;0.999654;0.999881;16.580229;32.288899;303.346185;154.068919;20.378332;16.477540;661.526971;229.615582;90.164153;75.593490;0.287866;0.893236;0.787662;0.961698;1.030494;5.000000;5.000000;2.108386;5.000000;2.511835;0.309801;1.022039;1.000117;-1.000000;1.000117;0.999953;
5.008158;0.006820;0.702658;0.946951;0.723947;0.647584;0.893235;0.867845;1.000231;0.853326;0.854242;0.870364;0.878742;0.872519;0.846609;1.000117;0.999844;0.999933;0.999654;0.999881;16.580034;32.288484;303.344816;154.069223;20.378511;16.477328;661.523813;229.615796;90.163863;75.593682;0.287864;0.893235;0.787660;0.961698;1.030493;5.000000;5.000000;2.108397;5.000000;2.511840;0.309801;1.022039;1.000117;-1.000000;1.000117;0.999953;
5.008162;0.006820;0.702655;0.946950;0.723945;0.647582;0.893232;0.867844;1.000230;0.853324;0.854240;0.870362;0.878740;0.872516;0.846607;1.000117;0.999844;0.999933;0.999654;0.999881;16.579646;32.287660;303.342078;154.069827;20.378868;16.476905;661.517499;229.616223;90.163283;75.594064;0.287860;0.893232;0.787657;0.961696;1.030493;5.000000;5.000000;2.108420;5.000000;2.511848;0.309801;1.022039;1.000117;-1.000000;1.000117;0.999953;
5.008170;0.006820;0.702650;0.946948;0.723942;0.647578;0.893228;0.867841;1.000229;0.853321;0.854237;0.870358;0.878735;0.872512;0.846603;1.000117;0.999844;0.999933;0.999653;0.999881;16.578870;32.286009;303.336603;154.071036;20.379584;16.476059;661.504871;229.617079;90.162123;75.594829;0.287852;0.893228;0.787651;0.961694;1.030492;5.000000;5.000000;2.108466;5.000000;2.511866;0.309801;1.022038;1.000117;-1.000000;1.000117;0.999953;
5.008186;0.006820;0.702639;0.946943;0.723935;0.647571;0.893218;0.867836;1.000226;0.853315;0.854230;0.870350;0.878726;0.872503;0.846596;1.000117;0.999844;0.999933;0.999653;0.999881;16.577318;32.282708;303.325656;154.073455;20.381014;16.474366;661.479624;229.618788;90.159807;75.596358;0.287836;0.893218;0.787638;0.961689;1.030490;5.000000;5.000000;2.108558;5.000000;2.511901;0.309802;1.022036;1.000117;-1.000000;1.000117;0.999953;
5.008218;0.006819;0.702618;0.946933;0.723921;0.647557;0.893198;0.867825;1.000221;0.853303;0.854217;0.870334;0.878707;0.872485;0.846582;1.000118;0.999843;0.999932;0.999651;0.999880;16.574216;32.276115;303.303772;154.078290;20.383873;16.470981;661.429159;229.622203;90.155181;75.599414;0.287805;0.893198;0.787613;0.961680;1.030487;5.000000;5.000000;2.108741;5.000000;2.511970;0.309804;1.022033;1.000118;-1.000000;1.000118;0.999953;
5.008282;0.006818;0.702576;0.946914;0.723893;0.647528;0.893160;0.867804;1.000212;0.853279;0.854191;0.870302;0.878669;0.872449;0.846553;1.000119;0.999842;0.999932;0.999649;0.999880;16.568018;32.262957;303.260046;154.087949;20.389583;16.464219;661.328346;229.629019;90.145965;75.605517;0.287742;0.893160;0.787563;0.961662;1.030480;5.000000;5.000000;2.109108;5.000000;2.512109;0.309807;1.022027;1.000119;-1.000000;1.000119;0.999953;
5.008410;0.006816;0.702492;0.946876;0.723837;0.647471;0.893083;0.867762;1.000192;0.853231;0.854139;0.870239;0.878595;0.872378;0.846496;1.000121;0.999840;0.999931;0.999643;0.999878;16.555647;32.236761;303.172760;154.107225;20.400972;16.450719;661.127188;229.642590;90.127667;75.617685;0.287616;0.893083;0.787463;0.961625;1.030466;5.000000;5.000000;2.109840;5.000000;2.512386;0.309814;1.022015;1.000121;-1.000000;1.000121;0.999952;
5.008666;0.006811;0.702324;0.946800;0.723725;0.647358;0.892930;0.867677;1.000154;0.853136;0.854035;0.870113;0.878448;0.872236;0.846382;1.000124;0.999835;0.999929;0.999633;0.999874;16.531001;32.184836;302.998854;154.145612;20.423633;16.423818;660.726734;229.669494;90.091611;75.641871;0.287365;0.892930;0.787264;0.961553;1.030439;5.000000;5.000000;2.111297;5.000000;2.512935;0.309828;1.021990;1.000124;-1.000000;1.000124;0.999951;
5.009178;0.006802;0.701991;0.946650;0.723505;0.647134;0.892630;0.867511;1.000079;0.852948;0.853832;0.869865;0.878158;0.871958;0.846159;1.000132;0.999825;0.999924;0.999612;0.999866;16.482098;32.082831;302.653682;154.221739;20.468482;16.370409;659.933221;229.722355;90.021627;75.689654;0.286866;0.892630;0.786870;0.961408;1.030385;5.000000;5.000000;2.114188;5.000000;2.514014;0.309857;1.021940;1.000132;-1.000000;1.000132;0.999948;
5.010202;0.006783;0.701339;0.946355;0.723075;0.646697;0.892053;0.867188;0.999932;0.852584;0.853437;0.869386;0.877600;0.871422;0.845728;1.000146;0.999806;0.999916;0.999570;0.999851;16.385821;31.885954;301.973776;154.371493;20.556351;16.265140;658.375326;229.824373;89.889966;75.782909;0.285880;0.892053;0.786096;0.961124;1.030280;5.000000;5.000000;2.119871;5.000000;2.516099;0.309919;1.021842;1.000146;-1.000000;1.000146;0.999942;
5.012250;0.006748;0.700081;0.945784;0.722255;0.645865;0.890982;0.866578;0.999658;0.851900;0.852698;0.868495;0.876565;0.870428;0.844924;1.000176;0.999768;0.999899;0.999488;0.999820;16.199211;31.518906;300.654683;154.661729;20.725177;16.060616;655.372579;230.014197;89.658258;75.960539;0.283958;0.890982;0.784602;0.960575;1.030086;5.000000;5.000000;2.130857;5.000000;2.519981;0.310064;1.021645;1.000176;-1.000000;1.000176;0.999930;
5.016346;0.006680;0.697743;0.944720;0.720763;0.644358;0.889151;0.865491;0.999179;0.850695;0.851405;0.866957;0.874791;0.868722;0.843525;1.000235;0.999692;0.999865;0.999325;0.999759;15.848457;30.878602;298.171399;155.210287;21.038089;15.674216;649.793025;230.341501;89.309668;76.283004;0.280300;0.889151;0.781824;0.959549;1.029751;5.000000;5.000000;2.151376;5.000000;2.526677;0.310432;1.021255;1.000235;-1.000000;1.000235;0.999908;
5.024538;0.006557;0.693703;0.942873;0.718291;0.641886;0.886536;0.863780;0.998460;0.848847;0.849457;0.864712;0.872247;0.866272;0.841452;1.000354;0.999542;0.999797;0.999009;0.999633;15.227393;29.889413;293.764746;156.213776;21.583802;14.982025;640.150741;230.817705;88.994538;76.815419;0.273665;0.886536;0.777016;0.957762;1.029270;5.000000;5.000000;2.187111;5.000000;2.536312;0.311486;1.020513;1.000354;-1.000000;1.000354;0.999863;
5.032730;0.006450;0.690423;0.941367;0.716419;0.640044;0.885109;0.862609;0.998022;0.847651;0.848244;0.863415;0.870842;0.864912;0.840208;1.000474;0.999396;0.999728;0.998703;0.999505;14.701537;29.200755;290.029992;157.128455;22.042392;14.384550;632.304382;231.091585;89.103386;77.218826;0.267862;0.885109;0.773103;0.956299;1.029008;5.000000;5.000000;2.216375;5.000000;2.541538;0.312960;1.019840;1.000474;-1.000000;1.000474;0.999819;
5.040922;0.006358;0.687793;0.940161;0.715042;0.638716;0.884616;0.861879;0.997816;0.846987;0.847627;0.862874;0.870334;0.864415;0.839628;1.000594;0.999251;0.999659;0.998403;0.999376;14.256766;28.712071;286.873596;157.996994;22.436976;13.866888;625.981103;231.205146;89.539509;77.518427;0.262789;0.884616;0.769956;0.955120;1.028931;5.000000;5.000000;2.239947;5.000000;2.543088;0.314855;1.019264;1.000594;-1.000000;1.000594;0.999776;
5.049114;0.006277;0.685713;0.939217;0.714068;0.637803;0.884851;0.861509;0.997802;0.846753;0.847487;0.862929;0.870526;0.864591;0.839577;1.000715;0.999109;0.999591;0.998110;0.999245;13.880898;28.346221;284.210207;158.853323;22.785596;13.416238;620.943080;231.193369;90.225478;77.735382;0.258355;0.884851;0.767457;0.954190;1.029005;5.000000;5.000000;2.258539;5.000000;2.541602;0.317170;1.018810;1.000715;-1.000000;1.000715;0.999734;
5.057306;0.006207;0.684097;0.938499;0.713425;0.637226;0.885648;0.861430;0.997944;0.846867;0.847729;0.863451;0.871259;0.865290;0.839942;1.000836;0.998969;0.999522;0.997821;0.999113;13.563660;28.046781;281.964572;159.723269;23.101706;13.021846;616.988551;231.084152;91.101660;77.886742;0.254477;0.885648;0.765509;0.953478;1.029205;5.000000;5.000000;2.272787;5.000000;2.537613;0.319904;1.018498;1.000836;-1.000000;1.000836;0.999692;
5.065498;0.006146;0.682873;0.937979;0.713050;0.636920;0.886877;0.861586;0.998214;0.847261;0.848274;0.864338;0.872408;0.866394;0.840637;1.000957;0.998830;0.999453;0.997536;0.998981;13.296412;27.773337;280.071331;160.625984;23.395085;12.674700;613.947757;230.899506;92.122258;77.986144;0.251083;0.886877;0.764025;0.952955;1.029507;5.000000;5.000000;2.283251;5.000000;2.531560;0.323056;1.018346;1.000957;-1.000000;1.000957;0.999650;
5.073690;0.006093;0.681981;0.937630;0.712893;0.636830;0.888437;0.861932;0.998589;0.847880;0.849062;0.865510;0.873876;0.867809;0.841590;1.001077;0.998693;0.999383;0.997254;0.998847;13.071897;27.497292;278.474234;161.575470;23.672747;12.367257;611.678229;230.656644;93.252269;78.044444;0.248110;0.888437;0.762934;0.952596;1.029895;5.000000;5.000000;2.290425;5.000000;2.523810;0.326626;1.018371;1.001077;-1.000000;1.001077;0.999609;
5.090074;0.006005;0.680937;0.937333;0.713040;0.637101;0.892182;0.863022;0.999562;0.849584;0.851129;0.868411;0.877420;0.871235;0.844011;1.001319;0.998422;0.999244;0.996704;0.998578;12.722407;26.852416;275.936838;163.657256;24.202277;11.842121;608.882108;230.057797;95.717149;78.078000;0.243157;0.892182;0.761635;0.952266;1.030852;5.000000;5.000000;2.297019;5.000000;2.504656;0.335015;1.019005;1.001319;-1.000000;1.001319;0.999528;
5.094272;0.005985;0.680799;0.937328;0.713154;0.637244;0.893237;0.863367;0.999848;0.850098;0.851738;0.869242;0.878420;0.872204;0.844713;1.001381;0.998353;0.999208;0.996566;0.998508;12.650640;26.659097;275.399234;164.234217;24.334578;11.723117;608.471206;229.886352;96.380294;78.073006;0.242068;0.893237;0.761456;0.952252;1.031128;5.000000;5.000000;2.297314;5.000000;2.499147;0.337432;1.019302;1.001381;-1.000000;1.001381;0.999507;
5.094272;0.005985;0.680800;0.937329;0.713155;0.637245;0.893239;0.863368;0.999849;0.850099;0.851739;0.869243;0.878421;0.872206;0.844714;1.001381;0.998353;0.999208;0.996566;0.998508;12.650687;26.660029;275.399780;164.233678;24.334357;11.723189;608.472100;229.886186;96.381000;78.073040;0.242069;0.893239;0.761457;0.952252;1.031129;5.000000;5.000000;2.297311;4.999964;2.499130;0.337432;1.019301;1.001381;-1.000000;1.001381;0.999507;
5.094273;0.005985;0.680800;0.937329;0.713155;0.637245;0.893239;0.863368;0.999849;0.850099;0.851739;0.869244;0.878422;0.872206;0.844715;1.001381;0.998353;0.999208;0.996566;0.998508;12.650669;26.659982;275.399663;164.233816;24.334387;11.723158;608.472034;229.886142;96.381164;78.073036;0.242069;0.893239;0.761457;0.952252;1.031129;5.000000;5.000000;2.297311;4.999959;2.499129;0.337432;1.019301;1.001381;-1.000000;1.001381;0.999507;
5.094274;0.005985;0.680800;0.937329;0.713155;0.637245;0.893240;0.863368;0.999849;0.850099;0.851739;0.869244;0.878422;0.872206;0.844715;1.001381;0.998353;0.999208;0.996566;0.998508;12.650654;26.659936;275.399548;164.233955;24.334418;11.723132;608.471968;229.886099;96.381327;78.073034;0.242068;0.893240;0.761457;0.952252;1.031129;5.000000;5.000000;2.297311;4.999953;2.499128;0.337433;1.019301;1.001381;-1.000000;1.001381;0.999507;
5.094276;0.005985;0.680800;0.937329;0.713155;0.637245;0.893240;0.863368;0.999849;0.850099;0.851739;0.869244;0.878422;0.872207;0.844715;1.001381;0.998353;0.999208;0.996566;0.998508;12.650623;26.659845;275.399317;164.234232;24.334480;11.723078;608.471836;229.886012;96.381653;78.073028;0.242068;0.893240;0.761457;0.952252;1.031129;5.000000;5.000000;2.297310;4.999943;2.499125;0.337434;1.019301;1.001381;-1.000000;1.001381;0.999507;
5.094280;0.005985;0.680800;0.937329;0.713155;0.637245;0.893241;0.863368;0.999849;0.850100;0.851740;0.869245;0.878423;0.872207;0.844716;1.001381;0.998353;0.999208;0.996566;0.998508;12.650561;26.659663;275.398855;164.234787;24.334603;11.722971;608.471573;229.885839;96.382306;78.073016;0.242067;0.893241;0.761457;0.952252;1.031129;5.000000;5.000000;2.297310;4.999921;2.499119;0.337437;1.019302;1.001381;-1.000000;1.001381;0.999507;
5.094288;0.005985;0.680799;0.937329;0.713155;0.637246;0.893243;0.863369;0.999850;0.850101;0.851741;0.869247;0.878425;0.872209;0.844717;1.001381;0.998353;0.999208;0.996566;0.998508;12.650437;26.659298;275.397933;164.235896;24.334850;11.722756;608.471047;229.885492;96.383611;78.072992;0.242065;0.893243;0.761457;0.952252;1.031130;5.000000;5.000000;2.297310;4.999879;2.499108;0.337441;1.019302;1.001381;-1.000000;1.001381;0.999507;
5.094304;0.005985;0.680799;0.937329;0.713156;0.637246;0.893248;0.863370;0.999851;0.850103;0.851744;0.869250;0.878430;0.872213;0.844720;1.001382;0.998352;0.999208;0.996565;0.998508;12.650190;26.658569;275.396087;164.238114;24.335343;11.722327;608.469995;229.884798;96.386222;78.072945;0.242061;0.893248;0.761456;0.952252;1.031131;5.000000;5.000000;2.297309;4.999793;2.499086;0.337451;1.019304;1.001382;-1.000000;1.001382;0.999507;
