time;NETWORK__BUS____1_TN_Upu;NETWORK__BUS____2_TN_Upu;NETWORK__BUS____3_TN_Upu;NETWORK__BUS____4_TN_Upu;NETWORK__BUS____5_TN_Upu;NETWORK__BUS____6_TN_Upu;NETWORK__BUS____7_TN_Upu;NETWORK__BUS____8_TN_Upu;NETWORK__BUS____9_TN_Upu;NETWORK__BUS___10_TN_Upu;NETWORK__BUS___11_TN_Upu;NETWORK__BUS___12_TN_Upu;NETWORK__BUS___13_TN_Upu;NETWORK__BUS___14_TN_Upu;GEN____1_SM_generator_omegaPu;GEN____2_SM_generator_omegaPu;GEN____3_SM_generator_omegaPu;GEN____6_SM_generator_omegaPu;GEN____8_SM_generator_omegaPu;GEN____1_SM_generator_PGen;GEN____6_SM_generator_PGen;GEN____2_SM_generator_PGen;GEN____3_SM_generator_PGen;GEN____8_SM_generator_PGen;GEN____1_SM_generator_QGen;GEN____2_SM_generator_QGen;GEN____3_SM_generator_QGen;GEN____6_SM_generator_QGen;GEN____8_SM_generator_QGen;GEN____1_SM_generator_UStatorPu;GEN____6_SM_generator_UStatorPu;GEN____2_SM_generator_UStatorPu;GEN____3_SM_generator_UStatorPu;GEN____8_SM_generator_UStatorPu;GEN____1_SM_voltageRegulator_EfdPu;GEN____2_SM_voltageRegulator_EfdPu;GEN____3_SM_voltageRegulator_EfdPu;GEN____6_SM_voltageRegulator_EfdPu;GEN____8_SM_voltageRegulator_EfdPu;GEN____1_SM_generator_theta;GEN____1_SM_generator_thetaInternal;GEN____1_SM_Speed_speedProtection_omegaMonitoredPu;GEN____1_SM_Speed_speedProtection_switchOffSignal;OMEGA_REF_omega_grp_0_;OMEGA_REF_omegaRef_0_;
5.094336;0.005985;0.680799;0.937329;0.713157;0.637248;0.893256;0.863373;0.999854;0.850107;0.851749;0.869257;0.878438;0.872221;0.844726;1.001382;0.998352;0.999208;0.996564;0.998507;12.649696;26.657111;275.392398;164.242552;24.336330;11.721469;608.467896;229.883409;96.391443;78.072850;0.242053;0.893256;0.761455;0.952252;1.031133;5.000000;5.000000;2.297306;4.999623;2.499041;0.337469;1.019306;1.001382;-1.000000;1.001382;0.999506;
5.094400;0.005985;0.680797;0.937329;0.713159;0.637251;0.893273;0.863379;0.999858;0.850116;0.851759;0.869270;0.878454;0.872237;0.844737;1.001383;0.998351;0.999207;0.996562;0.998506;12.648709;26.654191;275.385028;164.251432;24.338304;11.719754;608.463718;229.880631;96.401887;78.072659;0.242038;0.893273;0.761454;0.952252;1.031138;5.000000;5.000000;2.297302;4.999282;2.498953;0.337507;1.019311;1.001383;-1.000000;1.001383;0.999506;
5.094528;0.005984;0.680795;0.937330;0.713164;0.637256;0.893307;0.863391;0.999868;0.850133;0.851779;0.869297;0.878486;0.872268;0.844760;1.001385;0.998349;0.999206;0.996558;0.998504;12.646739;26.648340;275.370313;164.269204;24.342251;11.716327;608.455437;229.875073;96.422780;78.072274;0.242007;0.893307;0.761450;0.952253;1.031147;5.000000;5.000000;2.297293;4.998600;2.498774;0.337583;1.019321;1.001385;-1.000000;1.001385;0.999505;
5.094784;0.005983;0.680790;0.937332;0.713174;0.637268;0.893376;0.863414;0.999886;0.850167;0.851819;0.869351;0.878551;0.872331;0.844806;1.001389;0.998344;0.999204;0.996550;0.998500;12.642817;26.636596;275.340994;164.304801;24.350143;11.709490;608.439178;229.863942;96.464581;78.071495;0.241946;0.893376;0.761444;0.952254;1.031164;5.000000;5.000000;2.297273;4.997234;2.498418;0.337734;1.019341;1.001389;-1.000000;1.001389;0.999504;
5.095296;0.005981;0.680782;0.937336;0.713193;0.637290;0.893512;0.863461;0.999924;0.850235;0.851899;0.869460;0.878681;0.872457;0.844898;1.001396;0.998336;0.999199;0.996533;0.998491;12.635045;26.612940;275.282788;164.376212;24.365919;11.695874;608.407861;229.841627;96.548245;78.069896;0.241823;0.893512;0.761432;0.952256;1.031200;5.000000;5.000000;2.297229;4.994498;2.497702;0.338038;1.019381;1.001396;-1.000000;1.001396;0.999502;
5.096320;0.005976;0.680766;0.937344;0.713233;0.637337;0.893787;0.863555;0.999999;0.850372;0.852060;0.869677;0.878941;0.872710;0.845083;1.001411;0.998319;0.999191;0.996499;0.998474;12.619780;26.564944;275.168081;164.519900;24.397442;11.668882;608.349964;229.796791;96.715811;78.066538;0.241581;0.893787;0.761410;0.952262;1.031272;5.000000;5.000000;2.297117;4.989007;2.496263;0.338651;1.019464;1.001411;-1.000000;1.001411;0.999497;
5.098368;0.005968;0.680743;0.937366;0.713316;0.637434;0.894339;0.863747;1.000152;0.850650;0.852387;0.870116;0.879466;0.873218;0.845456;1.001442;0.998286;0.999173;0.996433;0.998440;12.590342;26.466187;274.945260;164.810751;24.460382;11.615819;608.252597;229.706340;97.051794;78.059213;0.241109;0.894339;0.761376;0.952277;1.031418;5.000000;5.000000;2.296807;4.977962;2.493352;0.339896;1.019640;1.001442;-1.000000;1.001442;0.999487;
5.102464;0.005952;0.680726;0.937425;0.713497;0.637641;0.895455;0.864143;1.000465;0.851220;0.853053;0.871005;0.880525;0.874247;0.846215;1.001502;0.998219;0.999138;0.996300;0.998372;12.535627;26.257376;274.524322;165.406461;24.585888;11.513174;608.127617;229.522648;97.726444;78.042382;0.240206;0.895455;0.761341;0.952324;1.031715;5.000000;5.000000;2.295859;4.955653;2.487411;0.342463;1.020033;1.001502;-1.000000;1.001502;0.999466;
5.110656;0.005922;0.680794;0.937606;0.713909;0.638099;0.897714;0.864973;1.001116;0.852402;0.854425;0.872818;0.882673;0.876334;0.847769;1.001622;0.998087;0.999067;0.996040;0.998235;12.441322;25.793233;273.769224;166.654426;24.835727;11.320268;608.128243;229.146300;99.081635;78.001721;0.238559;0.897714;0.761397;0.952479;1.032329;5.000000;5.000000;2.292776;4.910463;2.475122;0.347909;1.020985;1.001622;-1.000000;1.001622;0.999426;
5.127040;0.005872;0.681258;0.938166;0.714872;0.639134;0.902259;0.866739;1.002482;0.854879;0.857268;0.876508;0.886997;0.880548;0.850955;1.001863;0.997824;0.998925;0.995538;0.997960;12.303046;24.674901;272.527453;169.376980;25.331587;10.973806;608.946101;228.370516;101.787858;77.902981;0.235791;0.902259;0.761904;0.952982;1.033615;5.000000;5.000000;2.282715;4.819573;2.449402;0.360039;1.023572;1.001863;-1.000000;1.001863;0.999346;
5.143424;0.005831;0.682069;0.938942;0.715957;0.640267;0.906750;0.868590;1.003905;0.857441;0.860172;0.880205;0.891274;0.884729;0.854173;1.002102;0.997564;0.998782;0.995065;0.997683;12.220384;23.302003;271.559137;172.401110;25.822289;10.668140;610.655765;227.576623;104.463104;77.791929;0.233614;0.906750;0.762835;0.953696;1.034952;5.000000;5.000000;2.268418;4.729754;2.422673;0.373816;1.027088;1.002102;-1.000000;1.002102;0.999265;
5.159808;0.005796;0.683126;0.939875;0.717094;0.641429;0.911097;0.870465;1.005349;0.860017;0.863064;0.883825;0.895417;0.888793;0.857346;1.002340;0.997306;0.998636;0.994626;0.997404;12.180063;21.684060;270.766815;175.719161;26.304933;10.390194;613.030412;226.777836;107.081556;77.680257;0.231896;0.911097;0.764070;0.954566;1.036309;5.000000;5.000000;2.251027;4.642810;2.395526;0.389234;1.031549;1.002340;-1.000000;1.002340;0.999185;
5.176192;0.005765;0.684347;0.940917;0.718232;0.642571;0.915243;0.872318;1.006789;0.862553;0.865888;0.887314;0.899368;0.892680;0.860419;1.002577;0.997051;0.998488;0.994225;0.997123;12.171207;19.841462;270.073298;179.317426;26.773878;10.129618;615.892373;225.983087;109.627688;77.576124;0.230530;0.915243;0.765513;0.955543;1.037664;5.000000;5.000000;2.231488;4.559894;2.368417;0.406286;1.036956;1.002577;-1.000000;1.002577;0.999105;
5.192576;0.005737;0.685673;0.942029;0.719332;0.643659;0.919155;0.874119;1.008203;0.865014;0.868610;0.890635;0.903097;0.896360;0.863356;1.002812;0.996798;0.998338;0.993867;0.996840;12.185172;17.802312;269.419227;183.178630;27.221758;9.878451;619.109596;225.197903;112.093303;77.484770;0.229432;0.919155;0.767094;0.956590;1.039001;5.000000;5.000000;2.210550;4.481644;2.341682;0.424965;1.043307;1.002812;-1.000000;1.002812;0.999025;
5.198533;0.005727;0.686163;0.942438;0.719712;0.644033;0.920511;0.874750;1.008702;0.865878;0.869562;0.891790;0.904389;0.897636;0.864380;1.002897;0.996706;0.998283;0.993748;0.996737;12.193235;17.028674;269.171677;184.637097;27.374907;9.787141;620.325986;224.916150;112.965938;77.454591;0.229072;0.920511;0.767681;0.956976;1.039473;5.000000;5.000000;2.202830;4.454526;2.332238;0.432157;1.045843;1.002897;-1.000000;1.002897;0.998996;
5.225344;0.005681;0.688452;0.944329;0.721331;0.645607;0.926265;0.877485;1.010907;0.869615;0.873661;0.896722;0.909869;0.903065;0.868763;1.003278;0.996298;0.998030;0.993292;0.996271;12.250626;13.337766;268.026875;191.566656;28.003588;9.378224;626.177382;223.664546;116.778022;77.349105;0.227747;0.926265;0.770446;0.958762;1.041572;5.000000;5.000000;2.167102;4.339438;2.290268;0.467165;1.058780;1.003278;-1.000000;1.003278;0.998864;
5.254835;0.005627;0.691016;0.946420;0.722872;0.647083;0.931870;0.880214;1.013179;0.873350;0.877727;0.901558;0.915200;0.908364;0.873076;1.003692;0.995856;0.997743;0.992942;0.995758;12.332901;9.051461;266.571114;199.779779;28.534645;8.916645;633.079473;222.339151;120.702197;77.283231;0.226676;0.931870;0.773583;0.960743;1.043751;5.000000;5.000000;2.127482;4.227353;2.246692;0.510631;1.075786;1.003692;-1.000000;1.003692;0.998720;
5.281362;0.005571;0.693294;0.948256;0.724040;0.648196;0.936298;0.882409;1.015077;0.876347;0.880974;0.905391;0.919407;0.912555;0.876499;1.004060;0.995466;0.997476;0.992763;0.995301;12.406002;5.212577;264.986857;207.563887;28.817180;8.480315;639.539016;221.201153;123.964224;77.268183;0.225932;0.936298;0.776407;0.962485;1.045587;5.000000;5.000000;2.092655;4.138784;2.209966;0.554128;1.093481;1.004060;-1.000000;1.004060;0.998590;
5.284326;0.005564;0.693551;0.948460;0.724161;0.648311;0.936765;0.882646;1.015290;0.876668;0.881319;0.905797;0.919851;0.912997;0.876862;1.004101;0.995422;0.997446;0.992751;0.995250;12.414329;4.784159;264.798153;208.458174;28.837888;8.430675;640.285701;221.076336;124.315628;77.271022;0.225868;0.936765;0.776728;0.962679;1.045794;5.000000;5.000000;2.088765;4.129449;2.205821;0.559247;1.095606;1.004101;-1.000000;1.004101;0.998575;
5.313817;0.005490;0.696012;0.950405;0.725245;0.649359;0.941149;0.884819;1.017245;0.879616;0.884511;0.909572;0.924010;0.917137;0.880227;1.004505;0.994997;0.997138;0.992711;0.994750;12.475363;0.805847;262.627855;217.440600;28.857094;7.913357;647.649640;219.867642;127.659479;77.290048;0.225212;0.941149;0.779822;0.964525;1.047698;5.000000;5.000000;2.051849;4.041772;2.167740;0.612967;1.117978;1.004505;-1.000000;1.004505;0.998431;
5.343309;0.005400;0.698385;0.952237;0.726185;0.650305;0.945157;0.886784;1.019073;0.882246;0.887368;0.912986;0.927812;0.920907;0.883259;1.004903;0.994580;0.996820;0.992804;0.994265;12.500978;-2.641534;260.009939;226.572484;28.549018;7.362938;655.102601;218.708019;130.721481;77.327236;0.224654;0.945157;0.782844;0.966264;1.049485;5.000000;5.000000;2.017067;3.961605;2.132011;0.671744;1.142665;1.004903;-1.000000;1.004903;0.998286;
5.372800;0.005292;0.700675;0.953953;0.727059;0.651240;0.948943;0.888608;1.020809;0.884627;0.889978;0.916160;0.931406;0.924448;0.886062;1.005297;0.994174;0.996491;0.993006;0.993803;12.477808;-5.349951;256.921155;235.706342;27.886580;6.781473;662.602080;217.586718;133.499456;77.367620;0.224159;0.948943;0.785791;0.967893;1.051182;5.000000;5.000000;1.984497;3.885892;2.098070;0.735527;1.169459;1.005297;-1.000000;1.005297;0.998142;
5.402291;0.005165;0.702886;0.955558;0.727940;0.652246;0.952631;0.890345;1.022479;0.886822;0.892417;0.919197;0.934917;0.927877;0.888727;1.005687;0.993779;0.996151;0.993286;0.993369;12.393321;-7.156858;253.357721;244.704447;26.861356;6.174019;670.113721;216.493015;135.987390;77.396710;0.223704;0.952631;0.788666;0.969413;1.052809;5.000000;5.000000;1.954090;3.812116;2.065516;0.804269;1.198017;1.005687;-1.000000;1.005687;0.997999;
5.431782;0.005017;0.705028;0.957059;0.728888;0.653387;0.956312;0.892043;1.024105;0.888884;0.894743;0.922174;0.938432;0.931276;0.891323;1.006071;0.993396;0.995801;0.993607;0.992972;12.236273;-7.953577;249.336169;253.443616;25.486675;5.548599;677.613453;215.417803;138.177016;77.405071;0.223279;0.956312;0.791472;0.970833;1.054385;5.000000;5.000000;1.925693;3.738509;2.034006;0.877920;1.227843;1.006071;-1.000000;1.006071;0.997856;
5.461273;0.004844;0.707112;0.958467;0.729952;0.654708;0.960037;0.893731;1.025701;0.890850;0.896998;0.925136;0.942002;0.934698;0.893893;1.006452;0.993025;0.995442;0.993933;0.992617;11.996858;-7.693799;244.895428;261.819005;23.799583;4.916044;685.083564;214.354622;140.068137;77.388945;0.222876;0.960037;0.794218;0.972162;1.055922;5.000000;5.000000;1.899110;3.664003;2.003269;0.956431;1.258493;1.006452;-1.000000;1.006452;0.997715;
5.520256;0.004426;0.711133;0.961024;0.732463;0.657857;0.967418;0.897110;1.028892;0.894519;0.901276;0.930909;0.949112;0.941434;0.898882;1.007201;0.992325;0.994699;0.994416;0.992051;11.239483;-4.376769;235.161852;277.092480;19.888039;3.685609;699.909442;212.261329;142.912713;77.351823;0.222120;0.967418;0.799555;0.974567;1.058993;5.000000;5.000000;1.851003;3.516391;1.941854;1.127790;1.319690;1.007201;-1.000000;1.007201;0.997435;
5.573340;0.003961;0.714573;0.963099;0.735069;0.661107;0.973667;0.899979;1.031524;0.897390;0.904691;0.935678;0.955161;0.947089;0.902982;1.007863;0.991742;0.994006;0.994545;0.991708;10.220850;1.211808;225.824074;289.008873;16.145888;2.714719;713.010406;210.496129;144.464174;77.279804;0.221542;0.973667;0.804159;0.976514;1.061510;5.000000;5.000000;1.812063;3.391402;1.891504;1.298177;1.368506;1.007863;-1.000000;1.007863;0.997187;
5.626424;0.003416;0.717859;0.964972;0.737858;0.664489;0.979183;0.902619;1.033921;0.899842;0.907616;0.939819;0.960517;0.952046;0.906541;1.008515;0.991204;0.993296;0.994270;0.991509;8.892464;8.114697;216.670440;299.050263;12.848822;1.996678;725.805267;208.859761;145.245780;77.224495;0.221067;0.979183;0.808583;0.978270;1.063809;5.000000;5.000000;1.776957;3.281094;1.845518;1.483639;1.398735;1.008515;-1.000000;1.008515;0.996942;
5.674200;0.002876;0.720717;0.966516;0.740395;0.667438;0.983268;0.904770;1.035852;0.901729;0.909822;0.942886;0.964496;0.955712;0.909206;1.009094;0.990756;0.992646;0.993652;0.991426;7.481572;14.388185;209.209999;306.506609;10.760281;1.672842;737.007427;207.517541;145.451932;77.191645;0.220767;0.983268;0.812435;0.979717;1.065668;5.000000;5.000000;1.748012;3.199389;1.808344;1.663287;1.392646;1.009094;-1.000000;1.009094;0.996724;
5.721976;0.002328;0.723507;0.967915;0.742845;0.670125;0.986389;0.906740;1.037597;0.903435;0.911716;0.945327;0.967552;0.958543;0.911390;1.009667;0.990338;0.991992;0.992719;0.991394;5.950041;19.642768;203.094901;312.536758;9.933249;1.742023;747.804102;206.268224;145.360051;77.172826;0.220571;0.986389;0.816176;0.981026;1.067355;5.000000;5.000000;1.721833;3.136961;1.774611;1.854859;1.324576;1.009667;-1.000000;1.009667;0.996506;
5.749960;0.002038;0.725111;0.968630;0.744189;0.671519;0.987732;0.907809;1.038526;0.904384;0.912707;0.946467;0.968877;0.959792;0.912459;1.010000;0.990104;0.991607;0.992063;0.991378;5.043431;21.894178;200.336766;315.423938;10.140113;1.988603;753.872605;205.536723;145.216443;77.163344;0.220453;0.987732;0.818310;0.981688;1.068254;5.000000;5.000000;1.708582;3.110104;1.756627;1.972570;1.229059;1.010000;-1.000000;1.010000;0.996378;
5.764974;0.001906;0.726030;0.969105;0.744963;0.672290;0.988458;0.908422;1.039012;0.904965;0.913302;0.947117;0.969593;0.960480;0.913080;1.010177;0.989982;0.991401;0.991677;0.991370;4.571358;22.861244;199.126074;316.863099;10.461430;2.194437;757.166003;205.212627;145.179922;77.130151;0.220541;0.988458;0.819511;0.982138;1.068713;5.000000;5.000000;1.699585;3.095583;1.747440;2.037393;1.153637;1.010177;-1.000000;1.010177;0.996310;
5.807972;0.001689;0.728607;0.970231;0.746984;0.674202;0.989917;0.910048;1.040274;0.906583;0.914878;0.948629;0.971050;0.961937;0.914605;1.010683;0.989641;0.990811;0.990537;0.991311;3.308179;24.235154;196.868011;320.222463;12.259794;3.035258;766.136721;204.178139;145.024343;77.046249;0.220635;0.989917;0.822845;0.983188;1.069910;5.000000;5.000000;1.678579;3.066403;1.723507;2.229445;0.879024;1.010683;-1.000000;1.010683;0.996113;
5.849960;0.001809;0.731217;0.971280;0.748869;0.675851;0.990865;0.911587;1.041348;0.908279;0.916453;0.949915;0.972013;0.962997;0.915998;1.011172;0.989317;0.990237;0.989426;0.991184;2.308599;23.701330;196.404996;322.617030;15.150547;4.212463;774.502865;203.154681;144.971477;76.924171;0.220837;0.990865;0.826136;0.984163;1.070912;5.000000;5.000000;1.659091;3.047442;1.703462;2.426135;0.511218;1.011172;-1.000000;1.011172;0.995919;
5.849960;0.002074;0.732464;0.971537;0.749934;0.677191;0.991490;0.912274;1.041651;0.908995;0.917148;0.950573;0.972636;0.963625;0.916665;1.011172;0.989317;0.990237;0.989426;0.991184;0.000000;23.751507;196.992030;322.800769;15.186636;0.000000;773.204532;202.300033;144.724734;76.719580;0.000000;0.991490;0.827064;0.984362;1.071127;5.000000;5.000000;1.655100;3.034951;1.699162;2.426135;0.000000;1.011172;1.000000;1.011172;0.989960;
5.849961;0.002074;0.732464;0.971537;0.749934;0.677191;0.991490;0.912274;1.041651;0.908995;0.917148;0.950573;0.972636;0.963625;0.916665;1.011172;0.989317;0.990237;0.989426;0.991184;0.000000;23.751469;196.992014;322.800811;15.186717;0.000000;773.204737;202.300008;144.724735;76.719575;0.000000;0.991490;0.827064;0.984362;1.071127;5.000000;5.000000;1.655099;3.034951;1.699162;2.426135;0.000000;1.011172;1.000000;1.011172;0.989960;
5.849962;0.002074;0.732464;0.971537;0.749934;0.677191;0.991490;0.912274;1.041651;0.908995;0.917148;0.950574;0.972636;0.963625;0.916665;1.011172;0.989317;0.990237;0.989426;0.991184;0.000000;23.751431;196.991998;322.800852;15.186798;0.000000;773.204942;202.299982;144.724736;76.719571;0.000000;0.991490;0.827065;0.984362;1.071127;5.000000;5.000000;1.655099;3.034950;1.699161;2.426135;0.000000;1.011172;1.000000;1.011172;0.989960;
5.849964;0.002074;0.732464;0.971537;0.749934;0.677191;0.991490;0.912274;1.041651;0.908995;0.917148;0.950574;0.972636;0.963625;0.916665;1.011172;0.989317;0.990237;0.989426;0.991184;0.000000;23.751356;196.991966;322.800934;15.186960;0.000000;773.205352;202.299931;144.724738;76.719563;0.000000;0.991490;0.827065;0.984362;1.071127;5.000000;5.000000;1.655098;3.034949;1.699160;2.426135;0.000000;1.011172;1.000000;1.011172;0.989960;
5.849968;0.002074;0.732464;0.971537;0.749934;0.677191;0.991490;0.912275;1.041651;0.908995;0.917148;0.950574;0.972636;0.963625;0.916665;1.011172;0.989317;0.990237;0.989425;0.991184;0.000000;23.751204;196.991901;322.801099;15.187284;0.000000;773.206171;202.299829;144.724742;76.719546;0.000000;0.991490;0.827065;0.984363;1.071127;5.000000;5.000000;1.655096;3.034948;1.699159;2.426135;0.000000;1.011172;1.000000;1.011172;0.989960;
5.849976;0.002074;0.732465;0.971537;0.749934;0.677192;0.991490;0.912275;1.041651;0.908996;0.917149;0.950574;0.972637;0.963625;0.916665;1.011172;0.989316;0.990237;0.989425;0.991184;0.000000;23.750901;196.991773;322.801429;15.187933;0.000000;773.207809;202.299625;144.724750;76.719513;0.000000;0.991490;0.827066;0.984363;1.071128;5.000000;5.000000;1.655092;3.034944;1.699155;2.426135;0.000000;1.011172;1.000000;1.011172;0.989960;
5.849992;0.002074;0.732466;0.971537;0.749935;0.677192;0.991490;0.912275;1.041651;0.908997;0.917149;0.950574;0.972637;0.963625;0.916666;1.011172;0.989316;0.990237;0.989425;0.991184;0.000000;23.750296;196.991516;322.802088;15.189229;0.000000;773.211087;202.299217;144.724766;76.719447;0.000000;0.991490;0.827067;0.984363;1.071128;5.000000;5.000000;1.655084;3.034938;1.699148;2.426135;0.000000;1.011172;1.000000;1.011172;0.989960;
5.850024;0.002074;0.732468;0.971538;0.749937;0.677194;0.991491;0.912277;1.041652;0.908998;0.917151;0.950575;0.972638;0.963626;0.916667;1.011172;0.989316;0.990236;0.989424;0.991184;0.000000;23.749083;196.991003;322.803406;15.191822;0.000000;773.217641;202.298401;144.724798;76.719314;0.000000;0.991491;0.827070;0.984364;1.071129;5.000000;5.000000;1.655068;3.034925;1.699134;2.426135;0.000000;1.011172;1.000000;1.011172;0.989959;
5.850088;0.002074;0.732472;0.971540;0.749940;0.677196;0.991492;0.912279;1.041654;0.909001;0.917153;0.950577;0.972639;0.963628;0.916669;1.011172;0.989316;0.990235;0.989422;0.991183;0.000000;23.746655;196.989980;322.806040;15.197010;0.000000;773.230748;202.296769;144.724862;76.719049;0.000000;0.991492;0.827075;0.984366;1.071130;5.000000;5.000000;1.655037;3.034899;1.699105;2.426135;0.000000;1.011172;1.000000;1.011172;0.989959;
5.850216;0.002074;0.732481;0.971543;0.749946;0.677201;0.991495;0.912284;1.041657;0.909006;0.917159;0.950582;0.972642;0.963631;0.916674;1.011172;0.989315;0.990234;0.989419;0.991183;0.000000;23.741785;196.987946;322.811303;15.207393;0.000000;773.256958;202.293506;144.724991;76.718518;0.000000;0.991495;0.827086;0.984369;1.071133;5.000000;5.000000;1.654975;3.034846;1.699048;2.426135;0.000000;1.011172;1.000000;1.011172;0.989957;
5.850472;0.002074;0.732498;0.971550;0.749958;0.677212;0.991500;0.912294;1.041663;0.909018;0.917169;0.950590;0.972647;0.963637;0.916683;1.011172;0.989313;0.990230;0.989412;0.991182;0.000000;23.731993;196.983921;322.821802;15.228187;0.000000;773.309364;202.286981;144.725252;76.717457;0.000000;0.991500;0.827107;0.984375;1.071139;5.000000;5.000000;1.654850;3.034742;1.698935;2.426135;0.000000;1.011172;1.000000;1.011172;0.989954;
5.850984;0.002074;0.732533;0.971564;0.749982;0.677232;0.991511;0.912313;1.041675;0.909041;0.917190;0.950606;0.972658;0.963649;0.916701;1.011172;0.989309;0.990223;0.989399;0.991180;0.000000;23.712199;196.976053;322.842696;15.269882;0.000000;773.414117;202.273941;144.725783;76.715334;0.000000;0.991511;0.827150;0.984387;1.071150;5.000000;5.000000;1.654600;3.034535;1.698709;2.426135;0.000000;1.011172;1.000000;1.011172;0.989949;
5.852008;0.002074;0.732601;0.971590;0.750030;0.677273;0.991531;0.912352;1.041700;0.909086;0.917231;0.950638;0.972678;0.963674;0.916736;1.011172;0.989301;0.990209;0.989371;0.991176;0.000000;23.671775;196.961036;322.884071;15.353705;0.000000;773.623386;202.247898;144.726889;76.711089;0.000000;0.991531;0.827235;0.984412;1.071172;5.000000;5.000000;1.654102;3.034126;1.698258;2.426135;0.000000;1.011172;1.000000;1.011172;0.989937;
5.854056;0.002075;0.732739;0.971644;0.750126;0.677355;0.991571;0.912430;1.041749;0.909177;0.917314;0.950701;0.972719;0.963722;0.916807;1.011172;0.989285;0.990181;0.989317;0.991168;0.000000;23.587597;196.933887;322.965172;15.523064;0.000000;774.040993;202.195954;144.729287;76.702599;0.000000;0.991571;0.827405;0.984462;1.071217;5.000000;5.000000;1.653108;3.033330;1.697366;2.426135;0.000000;1.011172;1.000000;1.011172;0.989915;
5.858152;0.002076;0.733013;0.971750;0.750316;0.677515;0.991646;0.912583;1.041845;0.909358;0.917479;0.950825;0.972797;0.963814;0.916946;1.011172;0.989254;0.990126;0.989210;0.991150;0.000000;23.406088;196.891121;323.120801;15.868490;0.000000;774.872569;202.092619;144.734899;76.685620;0.000000;0.991646;0.827745;0.984561;1.071304;5.000000;5.000000;1.651133;3.031819;1.695617;2.426135;0.000000;1.011172;1.000000;1.011172;0.989870;
5.866344;0.002077;0.733561;0.971961;0.750689;0.677824;0.991782;0.912884;1.042029;0.909718;0.917805;0.951065;0.972937;0.963987;0.917218;1.011172;0.989192;0.990014;0.989000;0.991113;0.000000;22.991932;196.851631;323.405935;16.584995;0.000000;776.521817;201.888008;144.749848;76.651638;0.000000;0.991782;0.828422;0.984756;1.071472;5.000000;5.000000;1.647232;3.029103;1.692264;2.426135;0.000000;1.011172;1.000000;1.011172;0.989779;
5.882728;0.002080;0.734652;0.972372;0.751409;0.678406;0.992000;0.913462;1.042368;0.910432;0.918444;0.951513;0.973163;0.964287;0.917737;1.011172;0.989067;0.989792;0.988597;0.991026;0.000000;21.973162;196.954778;323.872415;18.110156;0.000000;779.769081;201.486082;144.796997;76.583578;0.000000;0.992000;0.829766;0.985137;1.071779;5.000000;5.000000;1.639606;3.024745;1.686131;2.426135;0.000000;1.011172;1.000000;1.011172;0.989599;
5.915496;0.002085;0.736826;0.973163;0.752766;0.679444;0.992270;0.914522;1.042926;0.911822;0.919664;0.952302;0.973451;0.964746;0.918687;1.011172;0.988819;0.989352;0.987879;0.990796;0.000000;19.313592;197.857405;324.389920;21.434456;0.000000;786.085004;200.705962;144.964531;76.448020;0.000000;0.992270;0.832426;0.985869;1.072278;5.000000;5.000000;1.624964;3.019344;1.676143;2.426135;0.000000;1.011172;1.000000;1.011172;0.989238;
5.948264;0.002091;0.738999;0.973916;0.754024;0.680345;0.992361;0.915445;1.043321;0.913132;0.920788;0.952953;0.973557;0.965043;0.919513;1.011172;0.988571;0.988917;0.987296;0.990491;0.000000;16.030991;199.632786;324.345722;24.990682;0.000000;792.189428;199.953503;145.218904;76.315842;0.000000;0.992361;0.835059;0.986565;1.072623;5.000000;5.000000;1.611046;3.017521;1.669253;2.426135;0.000000;1.011172;1.000000;1.011172;0.988877;
5.981032;0.002096;0.741179;0.974637;0.755214;0.681159;0.992345;0.916238;1.043568;0.914342;0.921806;0.953491;0.973550;0.965232;0.920225;1.011172;0.988320;0.988487;0.986861;0.990110;0.000000;12.433874;202.185060;323.729846;28.588341;0.000000;798.111246;199.221735;145.536722;76.187451;0.000000;0.992345;0.837677;0.987231;1.072827;5.000000;5.000000;1.597731;3.017842;1.665173;2.426135;0.000000;1.011172;1.000000;1.011172;0.988516;
5.999999;0.002099;0.742447;0.975044;0.755890;0.681618;0.992329;0.916652;1.043661;0.914997;0.922353;0.953774;0.973536;0.965326;0.920602;1.011172;0.988173;0.988242;0.986679;0.989856;0.000000;10.358391;203.964548;323.108840;30.600986;0.000000;801.465476;198.802442;145.736077;76.113284;0.000000;0.992329;0.839189;0.987605;1.072897;5.000000;5.000000;1.590250;3.018166;1.663774;2.426135;0.000000;1.011172;1.000000;1.011172;0.988307;
5.999999;1.095909;1.099376;1.047833;1.067795;1.073551;1.169514;1.120208;1.137306;1.126202;1.126152;1.144072;1.150925;1.144679;1.114947;1.011172;0.988173;0.988242;0.986679;0.989856;0.000000;-20.364069;4.289325;284.542552;25.160347;0.000000;82.565329;-63.296375;54.985106;11.477021;0.000000;1.169514;1.106081;1.044302;1.141377;5.000000;0.123280;0.456307;-0.525525;0.294174;2.426135;0.000000;1.011172;1.000000;1.011172;0.988307;
6.000000;1.095910;1.099377;1.047834;1.067796;1.073552;1.169514;1.120208;1.137306;1.126203;1.126152;1.144073;1.150926;1.144680;1.114948;1.011172;0.988173;0.988242;0.986679;0.989856;0.000000;-20.364112;4.289663;284.542497;25.160415;0.000000;82.566215;-63.296995;54.985203;11.476787;0.000000;1.169514;1.106083;1.044302;1.141377;5.000000;0.123253;0.456298;-0.525544;0.294170;2.426135;0.000000;1.011172;1.000000;1.011172;0.988307;
6.000001;1.095912;1.099378;1.047834;1.067797;1.073553;1.169515;1.120209;1.137306;1.126204;1.126153;1.144074;1.150927;1.144681;1.114948;1.011172;0.988173;0.988242;0.986679;0.989856;0.000000;-20.364153;4.290003;284.542442;25.160484;0.000000;82.567103;-63.297622;54.985297;11.476551;0.000000;1.169515;1.106084;1.044303;1.141377;5.000000;0.123227;0.456289;-0.525563;0.294166;2.426135;0.000000;1.011172;1.000000;1.011172;0.988307;
6.000003;1.095914;1.099381;1.047835;1.067799;1.073555;1.169517;1.120210;1.137307;1.126205;1.126155;1.144075;1.150929;1.144683;1.114950;1.011172;0.988173;0.988242;0.986680;0.989856;0.000000;-20.364235;4.290682;284.542333;25.160621;0.000000;82.568877;-63.298871;54.985487;11.476079;0.000000;1.169517;1.106087;1.044304;1.141377;5.000000;0.123174;0.456270;-0.525601;0.294157;2.426135;0.000000;1.011172;1.000000;1.011172;0.988307;
6.000007;1.095919;1.099386;1.047837;1.067803;1.073559;1.169521;1.120213;1.137308;1.126208;1.126158;1.144079;1.150932;1.144687;1.114953;1.011172;0.988173;0.988242;0.986680;0.989856;0.000000;-20.364396;4.292042;284.542115;25.160895;0.000000;82.572426;-63.301378;54.985862;11.475135;0.000000;1.169521;1.106092;1.044306;1.141378;5.000000;0.123069;0.456233;-0.525677;0.294140;2.426135;0.000000;1.011172;1.000000;1.011172;0.988307;
6.000015;1.095928;1.099396;1.047841;1.067810;1.073567;1.169529;1.120218;1.137310;1.126214;1.126164;1.144086;1.150940;1.144694;1.114960;1.011172;0.988173;0.988242;0.986680;0.989856;0.000000;-20.364722;4.294761;284.541679;25.161443;0.000000;82.579524;-63.306385;54.986614;11.473247;0.000000;1.169529;1.106103;1.044310;1.141380;5.000000;0.122858;0.456158;-0.525829;0.294105;2.426135;0.000000;1.011172;1.000000;1.011172;0.988307;
6.000031;1.095948;1.099416;1.047849;1.067825;1.073583;1.169544;1.120229;1.137315;1.126227;1.126177;1.144100;1.150955;1.144708;1.114973;1.011172;0.988173;0.988242;0.986680;0.989855;0.000000;-20.365375;4.300199;284.540806;25.162539;0.000000;82.593716;-63.316396;54.988116;11.469472;0.000000;1.169544;1.106124;1.044317;1.141383;5.000000;0.122436;0.456008;-0.526133;0.294037;2.426135;0.000000;1.011172;1.000000;1.011172;0.988307;
6.000063;1.095986;1.099456;1.047866;1.067854;1.073614;1.169574;1.120251;1.137325;1.126251;1.126202;1.144127;1.150984;1.144737;1.114999;1.011172;0.988173;0.988242;0.986681;0.989855;0.000000;-20.366687;4.311075;284.539057;25.164733;0.000000;82.622089;-63.336406;54.991111;11.461928;0.000000;1.169574;1.106166;1.044332;1.141390;5.000000;0.121593;0.455708;-0.526741;0.293899;2.426135;0.000000;1.011172;1.000000;1.011172;0.988307;
6.000127;1.096063;1.099536;1.047898;1.067913;1.073678;1.169635;1.120294;1.137344;1.126300;1.126253;1.144183;1.151043;1.144796;1.115051;1.011172;0.988174;0.988241;0.986683;0.989855;0.000000;-20.369337;4.332832;284.535551;25.169125;0.000000;82.678791;-63.376371;54.997065;11.446861;0.000000;1.169635;1.106250;1.044362;1.141404;5.000000;0.119908;0.455110;-0.527953;0.293624;2.426135;0.000000;1.011172;1.000000;1.011172;0.988307;
6.000255;1.096216;1.099696;1.047962;1.068030;1.073805;1.169756;1.120379;1.137382;1.126397;1.126353;1.144293;1.151161;1.144911;1.115154;1.011172;0.988175;0.988240;0.986688;0.989853;0.000000;-20.374738;4.376358;284.528500;25.177924;0.000000;82.792015;-63.456092;55.008834;11.416808;0.000000;1.169756;1.106418;1.044422;1.141431;5.000000;0.116546;0.453915;-0.530369;0.293077;2.426135;0.000000;1.011172;1.000000;1.011172;0.988306;
6.000511;1.096521;1.100014;1.048090;1.068264;1.074058;1.169995;1.120549;1.137458;1.126591;1.126553;1.144512;1.151394;1.145141;1.115360;1.011172;0.988176;0.988237;0.986696;0.989851;0.000000;-20.385935;4.463461;284.514248;25.195582;0.000000;83.017746;-63.614694;55.031809;11.357024;0.000000;1.169995;1.106753;1.044541;1.141486;5.000000;0.109850;0.451536;-0.535162;0.291990;2.426135;0.000000;1.011172;1.000000;1.011172;0.988305;
6.001023;1.097125;1.100646;1.048343;1.068726;1.074557;1.170467;1.120886;1.137607;1.126973;1.126948;1.144942;1.151853;1.145593;1.115766;1.011172;0.988180;0.988231;0.986712;0.989846;0.000000;-20.409865;4.637857;284.485126;25.231131;0.000000;83.466339;-63.928565;55.075545;11.238736;0.000000;1.170467;1.107417;1.044777;1.141593;5.000000;0.096576;0.446815;-0.544592;0.289845;2.426135;0.000000;1.011172;1.000000;1.011172;0.988304;
6.002047;1.098313;1.101886;1.048842;1.069631;1.075536;1.171380;1.121542;1.137898;1.127718;1.127717;1.145779;1.152742;1.146468;1.116555;1.011172;0.988187;0.988220;0.986745;0.989835;0.000000;-20.463487;4.987284;284.424332;25.303086;0.000000;84.352080;-64.543207;55.154375;11.007173;0.000000;1.171380;1.108721;1.045241;1.141802;5.000000;0.070484;0.437522;-0.562852;0.285674;2.426135;0.000000;1.011172;1.000000;1.011172;0.988300;
6.004095;1.100602;1.104282;1.049807;1.071369;1.077412;1.173091;1.122796;1.138449;1.129137;1.129176;1.147357;1.154411;1.148113;1.118048;1.011172;0.988201;0.988198;0.986811;0.989814;0.000000;-20.590917;5.687792;284.291927;25.449883;0.000000;86.077986;-65.721822;55.279179;10.563321;0.000000;1.173091;1.111241;1.046142;1.142196;5.000000;0.020079;0.419516;-0.597077;0.277786;2.426135;0.000000;1.011172;1.000000;1.011172;0.988294;
6.008191;1.104863;1.108750;1.051616;1.074579;1.080866;1.176096;1.125079;1.139443;1.131709;1.131804;1.150161;1.157344;1.151013;1.120718;1.011172;0.988228;0.988154;0.986944;0.989772;0.000000;-20.906487;7.089519;283.979678;25.751201;0.000000;89.349740;-67.889331;55.409966;9.746923;0.000000;1.176096;1.115946;1.047831;1.142900;5.000000;-0.074005;0.385719;-0.657174;0.263702;2.426135;0.000000;1.011172;1.000000;1.011172;0.988280;
6.016383;1.112254;1.116536;1.054793;1.080069;1.086742;1.180713;1.128875;1.141046;1.135937;1.136070;1.154586;1.161868;1.155508;1.124990;1.011172;0.988281;0.988067;0.987215;0.989686;0.000000;-21.656496;9.863362;283.141580;26.360788;0.000000;95.197529;-71.556405;55.282037;8.359564;0.000000;1.180713;1.124149;1.050808;1.144014;5.000000;-0.238063;0.326189;-0.749508;0.241426;2.426135;0.000000;1.011172;1.000000;1.011172;0.988253;
6.024575;1.118306;1.122946;1.057437;1.084479;1.091423;1.183780;1.131781;1.142206;1.139113;1.139205;1.157681;1.164897;1.158547;1.128053;1.011172;0.988333;0.987981;0.987493;0.989596;0.000000;-22.429031;12.562801;281.993945;26.952583;0.000000;100.146652;-74.435559;54.727689;7.254731;0.000000;1.183780;1.130909;1.053295;1.144785;5.000000;-0.373282;0.276455;-0.810852;0.226004;2.426135;0.000000;1.011172;1.000000;1.011172;0.988226;
6.032767;1.123224;1.128184;1.059614;1.088000;1.095127;1.185654;1.133963;1.143001;1.141436;1.141435;1.159733;1.166772;1.160457;1.130160;1.011172;0.988383;0.987895;0.987777;0.989504;0.000000;-23.096864;15.166900;280.519765;27.500923;0.000000;104.256566;-76.654776;53.859964;6.378615;0.000000;1.185654;1.136435;1.055352;1.145273;5.000000;-0.483798;0.235310;-0.848327;0.216240;2.426135;0.000000;1.011172;1.000000;1.011172;0.988198;
6.040959;1.127188;1.132426;1.061387;1.090792;1.098036;1.186620;1.135558;1.143498;1.143073;1.142945;1.160976;1.167769;1.161505;1.131517;1.011172;0.988431;0.987810;0.988065;0.989410;0.000000;-23.579433;17.673207;278.714792;27.988732;0.000000;107.597854;-78.325491;52.770506;5.686001;0.000000;1.186620;1.140910;1.057034;1.145529;5.000000;-0.573298;0.201660;-0.867662;0.211122;2.426135;0.000000;1.011172;1.000000;1.011172;0.988170;
6.049151;1.130352;1.135827;1.062809;1.092985;1.100298;1.186903;1.136680;1.143754;1.144159;1.143885;1.161595;1.168102;1.161897;1.132288;1.011172;0.988477;0.987727;0.988356;0.989313;0.000000;-23.828591;20.089297;276.583034;28.404964;0.000000;110.245099;-79.541485;51.528653;5.140165;0.000000;1.186903;1.144494;1.058391;1.145595;5.000000;-0.644978;0.174535;-0.873310;0.209811;2.426135;0.000000;1.011172;1.000000;1.011172;0.988142;
6.057343;1.132843;1.138518;1.063927;1.094689;1.102033;1.186671;1.137418;1.143812;1.144802;1.144371;1.161730;1.167936;1.161791;1.132602;1.011172;0.988522;0.987645;0.988647;0.989214;0.000000;-23.821539;22.429649;274.134664;28.743296;0.000000;112.272624;-80.380249;50.185647;4.711797;0.000000;1.186671;1.147324;1.059463;1.145504;5.000000;-0.701568;0.153090;-0.868667;0.211625;2.426135;0.000000;1.011172;1.000000;1.011172;0.988114;
6.062820;1.134193;1.139982;1.064527;1.095602;1.102954;1.186300;1.137737;1.143761;1.145032;1.144495;1.161613;1.167614;1.161510;1.132611;1.011172;0.988552;0.987590;0.988840;0.989148;0.000000;-23.670511;23.962030;272.328749;28.924360;0.000000;113.322596;-80.766258;49.251731;4.477980;0.000000;1.186300;1.148859;1.060042;1.145372;5.000000;-0.732280;0.141509;-0.861252;0.214271;2.426135;0.000000;1.011172;1.000000;1.011172;0.988096;
6.065535;1.134770;1.140609;1.064781;1.095988;1.103339;1.186052;1.137844;1.143709;1.145086;1.144497;1.161493;1.167393;1.161308;1.132556;1.011172;0.988566;0.987564;0.988935;0.989115;0.000000;-23.552060;24.711777;271.383632;29.000626;0.000000;113.751746;-80.905399;48.778441;4.377664;0.000000;1.186052;1.149515;1.060288;1.145285;5.000000;-0.745389;0.136586;-0.856300;0.216010;2.426135;0.000000;1.011172;1.000000;1.011172;0.988086;
6.081919;1.137366;1.143444;1.065868;1.097710;1.105028;1.184103;1.138033;1.143157;1.144899;1.144002;1.160289;1.165610;1.159630;1.131745;1.011172;0.988649;0.987407;0.989490;0.988915;0.000000;-22.262178;29.194809;265.056539;29.271399;0.000000;115.398281;-81.264182;45.886638;3.905678;0.000000;1.184103;1.152457;1.061354;1.144569;5.000000;-0.804229;0.115261;-0.817321;0.230323;2.426135;0.000000;1.011172;1.000000;1.011172;0.988031;
6.098303;1.138598;1.144813;1.066258;1.098490;1.105735;1.181458;1.137516;1.142237;1.143908;1.142724;1.158343;1.163143;1.157247;1.130189;1.011172;0.988726;0.987258;0.990003;0.988717;0.000000;-20.064157;33.650741;257.731979;29.229491;0.000000;115.577926;-80.867876;42.950450;3.640789;0.000000;1.181458;1.153830;1.061762;1.143558;5.000000;-0.831702;0.107098;-0.764408;0.250548;2.426135;0.000000;1.011172;1.000000;1.011172;0.987977;
6.114687;1.138844;1.145118;1.066111;1.098596;1.105750;1.178402;1.136504;1.141061;1.142354;1.140909;1.155920;1.160270;1.154434;1.128141;1.011172;0.988797;0.987116;0.990460;0.988524;0.000000;-17.098768;38.186280;249.548188;28.897444;0.000000;114.651263;-79.915894;40.034776;3.519667;0.000000;1.178402;1.154062;1.061663;1.142340;5.000000;-0.836326;0.109090;-0.703299;0.274902;2.426135;0.000000;1.011172;1.000000;1.011172;0.987923;
6.131071;1.138389;1.144666;1.065556;1.098222;1.105282;1.175119;1.135147;1.139711;1.140410;1.138730;1.153194;1.157167;1.151370;1.125768;1.011172;0.988862;0.986983;0.990846;0.988338;0.000000;-13.518182;42.888024;240.640714;28.304657;0.000000;112.919336;-78.553142;37.177395;3.498893;0.000000;1.175119;1.153478;1.061176;1.140983;5.000000;-0.824660;0.118819;-0.637639;0.302053;2.426135;0.000000;1.011172;1.000000;1.011172;0.987871;
6.147455;1.137439;1.143680;1.064691;1.097500;1.104469;1.171707;1.133545;1.138243;1.138188;1.136296;1.150269;1.153931;1.148151;1.123174;1.011172;0.988922;0.986859;0.991151;0.988164;0.000000;-9.485829;47.823809;231.143876;27.487129;0.000000;110.625143;-76.879283;34.397356;3.551449;0.000000;1.171707;1.152322;1.060396;1.139532;5.000000;-0.801534;0.134418;-0.569391;0.331064;2.426135;0.000000;1.011172;1.000000;1.011172;0.987820;
6.180223;1.134710;1.140832;1.062378;1.095417;1.102218;1.164728;1.129920;1.135132;1.133275;1.131002;1.144111;1.147290;1.141506;1.117627;1.011172;0.989021;0.986640;0.991492;0.987858;0.000000;-0.856057;58.608432;211.007860;25.383138;0.000000;105.186962;-72.909704;29.132074;3.801116;0.000000;1.164728;1.149073;1.058287;1.136507;5.000000;-0.736557;0.176604;-0.429816;0.391574;2.426135;0.000000;1.011172;1.000000;1.011172;0.987723;
6.209714;1.131551;1.137552;1.059780;1.092924;1.099581;1.158248;1.126266;1.132191;1.128430;1.125843;1.138255;1.141097;1.135286;1.112283;1.011172;0.989086;0.986476;0.991493;0.987637;0.000000;6.958503;69.409584;192.072493;23.127752;0.000000;99.764888;-68.734906;24.751312;4.177833;0.000000;1.158248;1.145395;1.055907;1.133696;5.000000;-0.662994;0.224212;-0.300218;0.447776;2.426135;0.000000;1.011172;1.000000;1.011172;0.987642;
6.239205;1.128024;1.133932;1.056888;1.090017;1.096525;1.151658;1.122397;1.129209;1.123387;1.120494;1.132238;1.134780;1.128938;1.106759;1.011172;0.989127;0.986345;0.991223;0.987469;0.000000;14.113895;81.255429;172.974687;20.756048;0.000000;94.298529;-64.156299;20.764853;4.665921;0.000000;1.151658;1.141375;1.053256;1.130885;5.000000;-0.582588;0.277226;-0.168405;0.503999;2.426135;0.000000;1.011172;1.000000;1.011172;0.987566;
6.268696;1.124298;1.130161;1.053830;1.086801;1.093146;1.145023;1.118427;1.126249;1.118304;1.115106;1.126179;1.128405;1.122549;1.101185;1.011172;0.989142;0.986245;0.990718;0.987354;0.000000;20.085723;94.041062;154.224750;18.463010;0.000000;89.042060;-59.304690;17.214036;5.239339;0.000000;1.145023;1.137219;1.050457;1.128129;5.000000;-0.499479;0.333202;-0.035724;0.559134;2.426135;0.000000;1.011172;1.000000;1.011172;0.987496;
6.298188;1.120468;1.126343;1.050699;1.083359;1.089515;1.138428;1.114450;1.123361;1.113315;1.109809;1.120193;1.122055;1.116214;1.095680;1.011172;0.989128;0.986175;0.990029;0.987289;0.000000;24.521906;107.566355;136.252081;16.409013;0.000000;84.124550;-54.300013;14.130441;5.872216;0.000000;1.138428;1.133044;1.047596;1.125467;5.000000;-0.415963;0.390424;0.096190;0.612363;2.426135;0.000000;1.011172;1.000000;1.011172;0.987431;
6.327679;1.116595;1.122537;1.047563;1.079758;1.085694;1.131959;1.110546;1.120584;1.108530;1.104717;1.114390;1.115819;1.110029;1.090353;1.011172;0.989086;0.986135;0.989219;0.987264;0.000000;27.239711;121.556331;119.405388;14.714020;0.000000;79.599557;-49.257554;11.531791;6.539070;0.000000;1.131959;1.128910;1.044736;1.122931;5.000000;-0.333286;0.447624;0.225569;0.663093;2.426135;0.000000;1.011172;1.000000;1.011172;0.987372;
6.357170;1.112718;1.118777;1.044479;1.076061;1.081741;1.125699;1.106778;1.117946;1.104031;1.099917;1.108859;1.109778;1.104081;1.085291;1.011172;0.989016;0.986120;0.988351;0.987271;0.000000;28.210207;135.683262;103.956447;13.455920;0.000000;75.480013;-44.287580;9.419812;7.216786;0.000000;1.125699;1.124852;1.041927;1.120538;5.000000;-0.252142;0.503811;0.350774;0.710941;2.426135;0.000000;1.011172;1.000000;1.011172;0.987317;
6.386661;1.108868;1.115083;1.041494;1.072326;1.077714;1.119713;1.103189;1.115462;1.099869;1.095461;1.103661;1.103997;1.098431;1.080552;1.011172;0.988916;0.986129;0.987489;0.987300;0.000000;27.534913;149.589244;90.105666;12.671981;0.000000;71.759579;-39.492273;7.779762;7.886531;0.000000;1.119713;1.120893;1.039209;1.118299;5.000000;-0.172948;0.558174;0.470495;0.755717;2.426135;0.000000;1.011172;1.000000;1.011172;0.987265;
6.416152;1.105051;1.111447;1.038634;1.068601;1.073662;1.114080;1.099809;1.113140;1.096070;1.091385;1.098852;1.098553;1.093151;1.076180;1.011172;0.988790;0.986158;0.986690;0.987339;0.000000;25.450044;162.866414;77.999094;12.360021;0.000000;68.391406;-34.961843;6.605437;8.534362;0.000000;1.114080;1.117018;1.036603;1.116216;5.000000;-0.095448;0.610279;0.583142;0.797389;2.426135;0.000000;1.011172;1.000000;1.011172;0.987218;
6.475135;1.097762;1.104557;1.033494;1.061453;1.065785;1.103814;1.093699;1.108957;1.089470;1.084267;1.090294;1.088621;1.083614;1.068445;1.011172;0.988466;0.986263;0.985481;0.987403;0.000000;18.469954;185.975979;59.273799;12.924245;0.000000;62.830519;-27.025970;5.259410;9.727044;0.000000;1.103814;1.109738;1.031915;1.112475;5.000000;0.050158;0.704048;0.788468;0.872197;2.426135;0.000000;1.011172;1.000000;1.011172;0.987131;
6.522065;1.092319;1.099417;1.029993;1.056181;1.059892;1.096744;1.089464;1.106053;1.085113;1.079549;1.084527;1.081769;1.077101;1.063251;1.011172;0.988152;0.986381;0.984946;0.987421;0.000000;11.356846;200.193347;49.488786;14.265866;0.000000;59.279111;-21.968457;5.033046;10.565117;0.000000;1.096744;1.104351;1.028705;1.109886;5.000000;0.157897;0.768250;0.929859;0.923988;2.426135;0.000000;1.011172;1.000000;1.011172;0.987068;
6.568995;1.087328;1.094664;1.027084;1.051463;1.054568;1.090708;1.085781;1.103499;1.081442;1.075572;1.079641;1.075906;1.071559;1.058847;1.011172;0.987804;0.986516;0.984825;0.987389;0.000000;4.274102;209.764563;44.035875;16.038425;0.000000;56.393670;-18.174667;5.265187;11.288714;0.000000;1.090708;1.099397;1.026015;1.107607;5.000000;0.256961;0.822051;1.050583;0.969573;2.426135;0.000000;1.011172;1.000000;1.011172;0.987008;
6.611232;1.083297;1.090762;1.024986;1.047799;1.050412;1.086221;1.082945;1.101493;1.078670;1.072581;1.075991;1.071536;1.067434;1.055542;1.011172;0.987474;0.986644;0.985042;0.987310;0.000000;-1.203425;214.010384;42.572551;17.733808;0.000000;54.262878;-15.882325;5.670659;11.830776;0.000000;1.086221;1.095344;1.024050;1.105808;5.000000;0.338034;0.861354;1.140332;1.005546;2.426135;0.000000;1.011172;1.000000;1.011172;0.986956;
6.653469;1.079748;1.087232;1.023364;1.044754;1.046964;1.082680;1.080564;1.099761;1.076359;1.070115;1.073053;1.068079;1.064159;1.052853;1.011172;0.987143;0.986770;0.985496;0.987186;0.000000;-5.155196;213.994071;44.039810;19.275739;0.000000;52.481573;-14.623355;6.095116;12.260900;0.000000;1.082680;1.091683;1.022501;1.104243;5.000000;0.411242;0.892326;1.211145;1.036849;2.426135;0.000000;1.011172;1.000000;1.011172;0.986905;
6.695706;1.076678;1.084063;1.022176;1.042333;1.044254;1.080082;1.078624;1.098298;1.074462;1.068134;1.070803;1.065534;1.061721;1.050751;1.011172;0.986823;0.986888;0.986095;0.987026;0.000000;-7.212540;209.878250;48.077674;20.483595;0.000000;50.986582;-14.307693;6.422794;12.579271;0.000000;1.080082;1.088400;1.021332;1.102905;5.000000;0.476912;0.915705;1.263100;1.063604;2.426135;0.000000;1.011172;1.000000;1.011172;0.986855;
6.737944;1.074045;1.081216;1.021362;1.040484;1.042234;1.078341;1.077076;1.097086;1.072911;1.066568;1.069162;1.063819;1.060039;1.049167;1.011172;0.986526;0.986992;0.986733;0.986843;0.000000;-7.271522;202.055865;54.307507;21.242678;0.000000;49.753478;-14.792635;6.582166;12.798717;0.000000;1.078341;1.085453;1.020490;1.101780;5.000000;0.535849;0.932556;1.297931;1.086111;2.426135;0.000000;1.011172;1.000000;1.011172;0.986805;
6.780181;1.071766;1.078626;1.020843;1.039091;1.040781;1.077290;1.075840;1.096088;1.071611;1.065312;1.068000;1.062774;1.058959;1.047982;1.011172;0.986261;0.987078;0.987313;0.986651;0.000000;-5.503196;191.147607;62.331480;21.513960;0.000000;48.787178;-15.892132;6.557457;12.945167;0.000000;1.077290;1.082780;1.019907;1.100840;5.000000;0.589307;0.944215;1.318952;1.104905;2.426135;0.000000;1.011172;1.000000;1.011172;0.986754;
6.822418;1.069737;1.076220;1.020539;1.038007;1.039723;1.076681;1.074803;1.095252;1.070440;1.064224;1.067124;1.062161;1.058258;1.047033;1.011172;0.986035;0.987144;0.987750;0.986464;0.000000;-2.246354;177.866169;71.769075;21.315648;0.000000;48.125000;-17.406751;6.347851;13.054904;0.000000;1.076681;1.080313;1.019514;1.100047;5.000000;0.638648;0.952062;1.331120;1.120757;2.426135;0.000000;1.011172;1.000000;1.011172;0.986704;
6.864655;1.067853;1.073924;1.020370;1.037073;1.038872;1.076281;1.073860;1.094527;1.069300;1.063187;1.066364;1.061752;1.057727;1.046172;1.011172;0.985855;0.987185;0.987986;0.986296;0.000000;1.974980;163.055374;82.237049;20.726174;0.000000;47.788086;-19.139193;6.007562;13.163902;0.000000;1.076281;1.077982;1.019244;1.099364;5.000000;0.685258;0.957458;1.339121;1.134424;2.426135;0.000000;1.011172;1.000000;1.011172;0.986654;
6.906892;1.066020;1.071683;1.020265;1.036146;1.038051;1.075876;1.072922;1.093867;1.068118;1.062108;1.065572;1.061338;1.057179;1.045278;1.011172;0.985723;0.987202;0.987991;0.986155;0.000000;6.544379;147.604328;93.354887;19.863817;0.000000;47.776892;-20.913903;5.605896;13.302485;0.000000;1.075876;1.075733;1.019037;1.098755;5.000000;0.730239;0.961601;1.347233;1.146601;2.426135;0.000000;1.011172;1.000000;1.011172;0.986603;
6.949129;1.064174;1.069463;1.020170;1.035119;1.037123;1.075315;1.071937;1.093240;1.066870;1.060946;1.064663;1.060774;1.056491;1.044283;1.011172;0.985639;0.987192;0.987765;0.986047;0.000000;10.827169;132.378514;104.759232;18.866885;0.000000;48.057330;-22.593791;5.221214;13.488869;0.000000;1.075315;1.073532;1.018847;1.098197;5.000000;0.774259;0.965414;1.358445;1.157772;2.426135;0.000000;1.011172;1.000000;1.011172;0.986553;
6.991366;1.062288;1.067261;1.020046;1.033931;1.036003;1.074530;1.070888;1.092630;1.065575;1.059715;1.063614;1.059992;1.055612;1.043181;1.011172;0.985599;0.987157;0.987344;0.985972;0.000000;14.253725;118.179638;116.078535;17.874872;0.000000;48.555330;-24.080543;4.931441;13.726668;0.000000;1.074530;1.071369;1.018638;1.097675;5.000000;0.817536;0.969578;1.374150;1.168210;2.426135;0.000000;1.011172;1.000000;1.011172;0.986504;
7.033603;1.060367;1.065097;1.019872;1.032573;1.034667;1.073526;1.069797;1.092039;1.064290;1.058465;1.062463;1.058999;1.054562;1.042011;1.011172;0.985600;0.987097;0.986789;0.985927;0.000000;16.407653;105.655915;126.961422;17.003245;0.000000;49.174369;-25.318321;4.800591;14.007082;0.000000;1.073526;1.069256;1.018396;1.097188;5.000000;0.859791;0.974435;1.394221;1.177951;2.426135;0.000000;1.011172;1.000000;1.011172;0.986454;
7.075841;1.058442;1.063007;1.019642;1.031068;1.033134;1.072359;1.068700;1.091477;1.063076;1.057262;1.061273;1.057847;1.053399;1.040836;1.011172;0.985636;0.987015;0.986175;0.985907;0.000000;17.064304;95.272491;137.079746;16.330891;0.000000;49.809021;-26.282099;4.873747;14.314560;0.000000;1.072359;1.067221;1.018112;1.096739;5.000000;0.900495;0.980100;1.417574;1.186922;2.426135;0.000000;1.011172;1.000000;1.011172;0.986405;
7.118078;1.056555;1.061031;1.019357;1.029465;1.031452;1.071101;1.067636;1.090953;1.061985;1.056160;1.060110;1.056608;1.052193;1.039715;1.011172;0.985698;0.986912;0.985579;0.985904;0.000000;16.206549;87.297842;146.134028;15.893166;0.000000;50.361964;-26.967151;5.170839;14.632255;0.000000;1.071101;1.065294;1.017791;1.096333;5.000000;0.939025;0.986527;1.442735;1.195037;2.426135;0.000000;1.011172;1.000000;1.011172;0.986358;
7.160315;1.054751;1.059209;1.019028;1.027826;1.029691;1.069823;1.066635;1.090476;1.061043;1.055192;1.059021;1.055349;1.051005;1.038688;1.011172;0.985779;0.986792;0.985076;0.985911;0.000000;14.027984;81.797418;153.859948;15.679662;0.000000;50.758331;-27.381847;5.677827;14.945539;0.000000;1.069823;1.063510;1.017441;1.095974;5.000000;0.974716;0.993537;1.468281;1.202234;2.426135;0.000000;1.011172;1.000000;1.011172;0.986310;
7.202552;1.053069;1.057564;1.018662;1.026211;1.027921;1.068607;1.065722;1.090052;1.060261;1.054375;1.058049;1.054148;1.049901;1.037785;1.011172;0.985872;0.986658;0.984723;0.985921;0.000000;10.843086;78.695954;160.042835;15.649734;0.000000;50.929108;-27.539597;6.373593;15.242076;0.000000;1.068607;1.061884;1.017068;1.095661;5.000000;1.007226;1.000986;1.492606;1.208492;2.426135;0.000000;1.011172;1.000000;1.011172;0.986264;
7.244789;1.051545;1.056118;1.018271;1.024688;1.026226;1.067520;1.064916;1.089687;1.059632;1.053709;1.057222;1.053071;1.048932;1.037024;1.011172;0.985969;0.986514;0.984559;0.985931;0.000000;7.085976;77.784361;164.510561;15.734333;0.000000;50.831473;-27.460060;7.204197;15.512134;0.000000;1.067520;1.060436;1.016684;1.095397;5.000000;1.036190;1.008671;1.514348;1.213771;2.426135;0.000000;1.011172;1.000000;1.011172;0.986220;
7.287026;1.050220;1.054891;1.017870;1.023332;1.024696;1.066624;1.064235;1.089388;1.059145;1.053192;1.056560;1.052177;1.048142;1.036417;1.011172;0.986066;0.986365;0.984595;0.985938;0.000000;3.261878;78.739146;167.151359;15.849367;0.000000;50.442601;-27.167649;8.088523;15.746912;0.000000;1.066624;1.059182;1.016301;1.095186;5.000000;1.061270;1.016329;1.532273;1.217988;2.426135;0.000000;1.011172;1.000000;1.011172;0.986176;
