time;NETWORK__BUS____1_TN_Upu;NETWORK__BUS____2_TN_Upu;NETWORK__BUS____3_TN_Upu;NETWORK__BUS____4_TN_Upu;NETWORK__BUS____5_TN_Upu;NETWORK__BUS____6_TN_Upu;NETWORK__BUS____7_TN_Upu;NETWORK__BUS____8_TN_Upu;NETWORK__BUS____9_TN_Upu;NETWORK__BUS___10_TN_Upu;NETWORK__BUS___11_TN_Upu;NETWORK__BUS___12_TN_Upu;NETWORK__BUS___13_TN_Upu;NETWORK__BUS___14_TN_Upu;GEN____1_SM_generator_omegaPu;GEN____2_SM_generator_omegaPu;GEN____3_SM_generator_omegaPu;GEN____6_SM_generator_omegaPu;GEN____8_SM_generator_omegaPu;GEN____1_SM_generator_PGen;GEN____6_SM_generator_PGen;GEN____2_SM_generator_PGen;GEN____3_SM_generator_PGen;GEN____8_SM_generator_PGen;GEN____1_SM_generator_QGen;GEN____2_SM_generator_QGen;GEN____3_SM_generator_QGen;GEN____6_SM_generator_QGen;GEN____8_SM_generator_QGen;GEN____1_SM_generator_UStatorPu;GEN____6_SM_generator_UStatorPu;GEN____2_SM_generator_UStatorPu;GEN____3_SM_generator_UStatorPu;GEN____8_SM_generator_UStatorPu;GEN____1_SM_voltageRegulator_EfdPu;GEN____2_SM_voltageRegulator_EfdPu;GEN____3_SM_voltageRegulator_EfdPu;GEN____6_SM_voltageRegulator_EfdPu;GEN____8_SM_voltageRegulator_EfdPu;GEN____1_SM_generator_theta;GEN____1_SM_generator_thetaInternal;GEN____1_SM_Speed_speedProtection_omegaMonitoredPu;GEN____1_SM_Speed_speedProtection_switchOffSignal;OMEGA_REF_omega_grp_0_;OMEGA_REF_omegaRef_0_;
7.329263;1.049117;1.053888;1.017467;1.022207;1.023414;1.065994;1.063702;1.089166;1.058797;1.052828;1.056100;1.051542;1.047590;1.035987;1.011172;0.986155;0.986214;0.984818;0.985942;0.000000;-0.151040;81.196748;167.918885;15.916446;0.000000;49.739553;-26.688439;8.952497;15.937257;0.000000;1.065994;1.058124;1.015927;1.095034;5.000000;1.082427;1.023811;1.544872;1.221022;2.426135;0.000000;1.011172;1.000000;1.011172;0.986135;
7.371500;1.048255;1.053105;1.017070;1.021366;1.022451;1.065688;1.063335;1.089028;1.058586;1.052623;1.055869;1.051222;1.047324;1.035753;1.011172;0.986235;0.986066;0.985191;0.985946;0.000000;-2.747031;84.783175;166.836400;15.874453;0.000000;48.716251;-26.047867;9.721882;16.075952;0.000000;1.065688;1.057259;1.015567;1.094948;5.000000;1.099719;1.031009;1.550977;1.222746;2.426135;0.000000;1.011172;1.000000;1.011172;0.986095;
7.413737;1.047638;1.052532;1.016683;1.020843;1.021852;1.065738;1.063144;1.088980;1.058507;1.052576;1.055880;1.051249;1.047365;1.035725;1.011172;0.986302;0.985925;0.985660;0.985954;0.000000;-4.239057;89.147720;163.999218;15.690417;0.000000;47.386472;-25.267398;10.334542;16.159435;0.000000;1.065738;1.056579;1.015224;1.094931;5.000000;1.113331;1.037877;1.549986;1.223086;2.426135;0.000000;1.011172;1.000000;1.011172;0.986057;
7.455975;1.047256;1.052149;1.016303;1.020639;1.021624;1.066130;1.063123;1.089020;1.058543;1.052673;1.056120;1.051612;1.047700;1.035890;1.011172;0.986354;0.985794;0.986164;0.985970;0.000000;-4.487968;93.987412;159.572695;15.365418;0.000000;45.786834;-24.361659;10.748627;16.189887;0.000000;1.066130;1.056065;1.014895;1.094981;5.000000;1.123612;1.044450;1.542146;1.222086;2.426135;0.000000;1.011172;1.000000;1.011172;0.986020;
7.498212;1.047077;1.051926;1.015927;1.020725;1.021735;1.066813;1.063249;1.089135;1.058671;1.052885;1.056549;1.052261;1.048284;1.036212;1.011172;0.986391;0.985678;0.986636;0.985996;0.000000;-3.526443;99.061377;153.799174;14.937972;0.000000;43.977102;-23.340890;10.954552;16.175191;0.000000;1.066813;1.055692;1.014577;1.095089;5.000000;1.131071;1.050818;1.528491;1.219921;2.426135;0.000000;1.011172;1.000000;1.011172;0.985986;
7.556063;1.047065;1.051794;1.015403;1.021176;1.022279;1.067961;1.063557;1.089362;1.058891;1.053235;1.057255;1.053365;1.049256;1.036753;1.011172;0.986415;0.985545;0.987121;0.986052;0.000000;-0.635096;106.048794;144.303946;14.325442;0.000000;41.329249;-21.765805;10.897107;16.114106;0.000000;1.067961;1.055341;1.014141;1.095291;5.000000;1.138082;1.059535;1.505521;1.215883;2.426135;0.000000;1.011172;1.000000;1.011172;0.985941;
7.613915;1.047210;1.051782;1.014857;1.021847;1.023076;1.069126;1.063928;1.089616;1.059093;1.053561;1.057944;1.054492;1.050228;1.037282;1.011172;0.986411;0.985447;0.987348;0.986127;0.000000;3.383815;112.900397;133.683325;13.863898;0.000000;38.665398;-20.006927;10.543278;16.036122;0.000000;1.069126;1.055108;1.013693;1.095515;5.000000;1.142750;1.068482;1.482230;1.211412;2.426135;0.000000;1.011172;1.000000;1.011172;0.985899;
7.671766;1.047385;1.051797;1.014285;1.022545;1.023888;1.070047;1.064257;1.089839;1.059214;1.053776;1.058456;1.055388;1.050981;1.037668;1.011172;0.986380;0.985384;0.987283;0.986207;0.000000;7.600331;119.482325;122.808087;13.758465;0.000000;36.175711;-18.119544;10.021563;15.971294;0.000000;1.070047;1.054916;1.013229;1.095712;5.000000;1.146581;1.077764;1.463797;1.207465;2.426135;0.000000;1.011172;1.000000;1.011172;0.985859;
7.723832;1.047490;1.051780;1.013762;1.023074;1.024480;1.070544;1.064468;1.089979;1.059248;1.053856;1.058701;1.055876;1.051373;1.037849;1.011172;0.986329;0.985357;0.986993;0.986271;0.000000;10.841051;125.112066;113.469458;14.091664;0.000000;34.192153;-16.387246;9.523444;15.936258;0.000000;1.070544;1.054736;1.012805;1.095840;5.000000;1.150191;1.086244;1.453875;1.204915;2.426135;0.000000;1.011172;1.000000;1.011172;0.985824;
7.775899;1.047494;1.051701;1.013255;1.023429;1.024841;1.070681;1.064581;1.090045;1.059233;1.053847;1.058741;1.056019;1.051467;1.037877;1.011172;0.986260;0.985355;0.986543;0.986311;0.000000;12.978378;130.389279;105.154034;14.883410;0.000000;32.515921;-14.722901;9.104762;15.925484;0.000000;1.070681;1.054520;1.012394;1.095902;5.000000;1.154510;1.094477;1.451117;1.203661;2.426135;0.000000;1.011172;1.000000;1.011172;0.985789;
7.827965;1.047393;1.051564;1.012800;1.023593;1.024949;1.070533;1.064616;1.090045;1.059223;1.053810;1.058646;1.055885;1.051337;1.037815;1.011172;0.986173;0.985373;0.986023;0.986312;0.000000;13.720444;135.189081;98.327388;16.087007;0.000000;31.173624;-13.242818;8.855946;15.932354;0.000000;1.070533;1.054273;1.012024;1.095907;5.000000;1.159442;1.101865;1.454076;1.203565;2.426135;0.000000;1.011172;1.000000;1.011172;0.985754;
7.880031;1.047160;1.051339;1.012410;1.023542;1.024784;1.070104;1.064544;1.089950;1.059188;1.053719;1.058405;1.055478;1.050982;1.037646;1.011172;0.986071;0.985407;0.985512;0.986262;0.000000;13.105470;139.355344;93.215452;17.572715;0.000000;30.150921;-12.001936;8.783286;15.954990;0.000000;1.070104;1.053966;1.011706;1.095824;5.000000;1.165595;1.108219;1.462667;1.205221;2.426135;0.000000;1.011172;1.000000;1.011172;0.985719;
7.932097;1.046826;1.051048;1.012114;1.023315;1.024402;1.069526;1.064398;1.089786;1.059156;1.053618;1.058100;1.054923;1.050513;1.037431;1.011172;0.985958;0.985453;0.985089;0.986159;0.000000;11.343885;142.698352;89.974901;19.165916;0.000000;29.433582;-11.075366;8.911710;15.985598;0.000000;1.069526;1.053619;1.011465;1.095676;5.000000;1.172537;1.113049;1.474224;1.208195;2.426135;0.000000;1.011172;1.000000;1.011172;0.985683;
7.984164;1.046423;1.050711;1.011928;1.022956;1.023870;1.068899;1.064199;1.089575;1.059122;1.053514;1.057776;1.054316;1.050010;1.037201;1.011172;0.985836;0.985504;0.984808;0.986005;0.000000;8.840114;145.009690;88.617303;20.657491;0.000000;29.001564;-10.500237;9.211510;16.020942;0.000000;1.068899;1.053248;1.011313;1.095483;5.000000;1.179950;1.116093;1.486762;1.212046;2.426135;0.000000;1.011172;1.000000;1.011172;0.985646;
8.036230;1.045980;1.050340;1.011855;1.022519;1.023267;1.068366;1.063980;1.089349;1.059098;1.053435;1.057511;1.053795;1.049588;1.037010;1.011172;0.985711;0.985555;0.984698;0.985808;0.000000;6.051827;146.128699;89.047007;21.851140;0.000000;28.805489;-10.286770;9.664581;16.052004;0.000000;1.068366;1.052862;1.011253;1.095273;5.000000;1.187674;1.117297;1.497416;1.216253;2.426135;0.000000;1.011172;1.000000;1.011172;0.985610;
8.088296;1.045531;1.049951;1.011886;1.022050;1.022665;1.067931;1.063740;1.089123;1.059032;1.053332;1.057275;1.053363;1.049237;1.036824;1.011172;0.985586;0.985602;0.984756;0.985585;0.000000;3.564964;145.874127;91.044184;22.550485;0.000000;28.835731;-10.407242;10.137379;16.080953;0.000000;1.067931;1.052476;1.011278;1.095061;5.000000;1.195392;1.116794;1.506123;1.220495;2.426135;0.000000;1.011172;1.000000;1.011172;0.985573;
8.140362;1.045103;1.049555;1.012009;1.021605;1.022140;1.067687;1.063513;1.088930;1.058934;1.053225;1.057120;1.053113;1.049033;1.036681;1.011172;0.985466;0.985641;0.984944;0.985358;0.000000;1.791945;144.225764;94.330879;22.646240;0.000000;29.033665;-10.818922;10.576043;16.102624;0.000000;1.067687;1.052096;1.011376;1.094877;5.000000;1.202980;1.114818;1.511012;1.224169;2.426135;0.000000;1.011172;1.000000;1.011172;0.985537;
8.192429;1.044714;1.049162;1.012201;1.021216;1.021737;1.067660;1.063315;1.088790;1.058802;1.053119;1.057058;1.053072;1.048998;1.036593;1.011172;0.985358;0.985669;0.985207;0.985149;0.000000;0.993850;141.263418;98.591544;22.114431;0.000000;29.356099;-11.461616;10.922299;16.118314;0.000000;1.067660;1.051729;1.011532;1.094742;5.000000;1.210331;1.111706;1.511552;1.226865;2.426135;0.000000;1.011172;1.000000;1.011172;0.985503;
8.244495;1.044358;1.048765;1.012434;1.020889;1.021456;1.067802;1.063139;1.088704;1.058622;1.052991;1.057056;1.053196;1.049087;1.036531;1.011172;0.985265;0.985684;0.985475;0.984980;0.000000;1.211346;137.216088;103.473553;21.033916;0.000000;29.762685;-12.251205;11.136059;16.137354;0.000000;1.067802;1.051364;1.011719;1.094660;5.000000;1.217633;1.107963;1.508712;1.228509;2.426135;0.000000;1.011172;1.000000;1.011172;0.985470;
8.296561;1.044047;1.048379;1.012690;1.020632;1.021298;1.068111;1.062994;1.088673;1.058419;1.052864;1.057127;1.053481;1.049306;1.036512;1.011172;0.985189;0.985684;0.985696;0.984865;0.000000;2.298575;132.369742;108.700605;19.550890;0.000000;30.226681;-13.131074;11.242592;16.161405;0.000000;1.068111;1.051014;1.011925;1.094635;5.000000;1.224624;1.103838;1.502527;1.229010;2.426135;0.000000;1.011172;1.000000;1.011172;0.985439;
8.348627;1.043768;1.048007;1.012953;1.020421;1.021215;1.068430;1.062856;1.088693;1.058165;1.052689;1.057170;1.053779;1.049519;1.036462;1.011172;0.985134;0.985670;0.985825;0.984813;0.000000;4.012320;127.048476;114.001353;17.847060;0.000000;30.753569;-14.026727;11.208248;16.211103;0.000000;1.068430;1.050683;1.012136;1.094669;5.000000;1.231243;1.099621;1.496151;1.228324;2.426135;0.000000;1.011172;1.000000;1.011172;0.985411;
8.400694;1.043483;1.047624;1.013188;1.020216;1.021143;1.068704;1.062707;1.088733;1.057876;1.052475;1.057168;1.054034;1.049686;1.036371;1.011172;0.985099;0.985641;0.985839;0.984825;0.000000;5.939398;121.709331;119.092868;16.158401;0.000000;31.282623;-14.862049;11.108686;16.284623;0.000000;1.068704;1.050341;1.012324;1.094732;5.000000;1.238088;1.095862;1.490674;1.227072;2.426135;0.000000;1.011172;1.000000;1.011172;0.985384;
8.452760;1.043194;1.047243;1.013389;1.020006;1.021046;1.068866;1.062554;1.088789;1.057582;1.052240;1.057103;1.054184;1.049760;1.036238;1.011172;0.985083;0.985600;0.985737;0.984894;0.000000;7.684605;116.739025;123.763284;14.705377;0.000000;31.794958;-15.595127;10.983983;16.380711;0.000000;1.068866;1.050001;1.012483;1.094820;5.000000;1.244884;1.092687;1.487431;1.225302;2.426135;0.000000;1.011172;1.000000;1.011172;0.985360;
8.504826;1.042899;1.046876;1.013547;1.019783;1.020898;1.068888;1.062409;1.088857;1.057323;1.052016;1.056982;1.054200;1.049727;1.036077;1.011172;0.985085;0.985547;0.985547;0.985004;0.000000;8.911551;112.476432;127.832625;13.664379;0.000000;32.255839;-16.194957;10.881632;16.490268;0.000000;1.068888;1.049671;1.012607;1.094926;5.000000;1.251484;1.090208;1.486988;1.223188;2.426135;0.000000;1.011172;1.000000;1.011172;0.985336;
8.556893;1.042594;1.046523;1.013652;1.019547;1.020688;1.068798;1.062286;1.088919;1.057135;1.051840;1.056841;1.054110;1.049618;1.035925;1.011172;0.985099;0.985485;0.985312;0.985137;0.000000;9.406858;109.181939;131.146107;13.142100;0.000000;32.610514;-16.639548;10.859212;16.595501;0.000000;1.068798;1.049347;1.012688;1.095026;5.000000;1.257972;1.088589;1.488787;1.221191;2.426135;0.000000;1.011172;1.000000;1.011172;0.985313;
8.608959;1.042317;1.046226;1.013722;1.019327;1.020443;1.068581;1.062206;1.088999;1.057037;1.051726;1.056681;1.053901;1.049425;1.035788;1.011172;0.985124;0.985416;0.985078;0.985274;0.000000;9.150223;106.942306;133.615908;13.159409;0.000000;32.869281;-16.933288;10.890374;16.696188;0.000000;1.068581;1.049071;1.012741;1.095143;5.000000;1.263497;1.087525;1.493127;1.218851;2.426135;0.000000;1.011172;1.000000;1.011172;0.985290;
8.661025;1.042075;1.045986;1.013753;1.019136;1.020184;1.068312;1.062175;1.089081;1.057042;1.051695;1.056549;1.053644;1.049210;1.035701;1.011172;0.985155;0.985343;0.984886;0.985394;0.000000;8.225089;105.793253;135.170825;13.669730;0.000000;32.993079;-17.075286;11.002867;16.777294;0.000000;1.068312;1.048841;1.012765;1.095255;5.000000;1.268083;1.087051;1.498498;1.216614;2.426135;0.000000;1.011172;1.000000;1.011172;0.985268;
8.730054;1.041831;1.045766;1.013740;1.018967;1.019884;1.068015;1.062205;1.089156;1.057192;1.051792;1.056479;1.053359;1.049004;1.035699;1.011172;0.985197;0.985246;0.984756;0.985504;0.000000;6.378507;105.802779;135.778102;14.890992;0.000000;32.916621;-17.044062;11.276564;16.832635;0.000000;1.068015;1.048616;1.012754;1.095352;5.000000;1.272595;1.087275;1.504441;1.214675;2.426135;0.000000;1.011172;1.000000;1.011172;0.985236;
8.799083;1.041690;1.045657;1.013670;1.018916;1.019693;1.067826;1.062299;1.089205;1.057439;1.051986;1.056514;1.053177;1.048904;1.035794;1.011172;0.985234;0.985151;0.984788;0.985542;0.000000;4.442594;107.231341;134.751920;16.410568;0.000000;32.570971;-16.775110;11.588872;16.841878;0.000000;1.067826;1.048478;1.012699;1.095406;5.000000;1.275350;1.088370;1.508222;1.213582;2.426135;0.000000;1.011172;1.000000;1.011172;0.985203;
8.868112;1.041671;1.045658;1.013556;1.019011;1.019673;1.067824;1.062443;1.089231;1.057724;1.052239;1.056662;1.053176;1.048961;1.035978;1.011172;0.985262;0.985066;0.984951;0.985508;0.000000;3.045548;109.632282;132.282260;17.858204;0.000000;31.992113;-16.310163;11.850261;16.807601;0.000000;1.067824;1.048432;1.012612;1.095423;5.000000;1.276268;1.090108;1.508257;1.213245;2.426135;0.000000;1.011172;1.000000;1.011172;0.985169;
8.937141;1.041768;1.045754;1.013411;1.019243;1.019843;1.068036;1.062620;1.089246;1.057998;1.052508;1.056911;1.053380;1.049186;1.036226;1.011172;0.985277;0.984994;0.985179;0.985417;0.000000;2.581212;112.585577;128.685133;18.946064;0.000000;31.235637;-15.696376;11.994307;16.737768;0.000000;1.068036;1.048465;1.012501;1.095414;5.000000;1.275607;1.092320;1.504026;1.213417;2.426135;0.000000;1.011172;1.000000;1.011172;0.985135;
9.006170;1.041948;1.045910;1.013243;1.019566;1.020162;1.068405;1.062805;1.089261;1.058214;1.052746;1.057209;1.053737;1.049525;1.036492;1.011172;0.985276;0.984938;0.985392;0.985292;0.000000;3.107266;115.750174;124.389221;19.529880;0.000000;30.381694;-14.984393;11.989906;16.650344;0.000000;1.068405;1.048551;1.012374;1.095399;5.000000;1.273897;1.094861;1.496643;1.213722;2.426135;0.000000;1.011172;1.000000;1.011172;0.985101;
9.075199;1.042166;1.046092;1.013065;1.019913;1.020554;1.068829;1.062962;1.089277;1.058337;1.052908;1.057485;1.054149;1.049888;1.036716;1.011172;0.985261;0.984900;0.985521;0.985160;0.000000;4.420786;118.893201;119.848739;19.591681;0.000000;29.520176;-14.224121;11.843172;16.564248;0.000000;1.068829;1.048660;1.012239;1.095383;5.000000;1.271702;1.097566;1.488163;1.214047;2.426135;0.000000;1.011172;1.000000;1.011172;0.985067;
9.144229;1.042370;1.046260;1.012886;1.020207;1.020918;1.069186;1.063060;1.089286;1.058349;1.052961;1.057667;1.054496;1.050174;1.036845;1.011172;0.985231;0.984879;0.985519;0.985041;0.000000;6.084559;121.872944;115.537678;19.236441;0.000000;28.739241;-13.471546;11.602790;16.499019;0.000000;1.069186;1.048764;1.012104;1.095367;5.000000;1.269627;1.100268;1.481016;1.214361;2.426135;0.000000;1.011172;1.000000;1.011172;0.985036;
9.213258;1.042513;1.046385;1.012724;1.020385;1.021164;1.069382;1.063083;1.089286;1.058266;1.052909;1.057715;1.054688;1.050310;1.036855;1.011172;0.985188;0.984873;0.985391;0.984951;0.000000;7.570440;124.582821;111.897664;18.657781;0.000000;28.108932;-12.788874;11.342809;16.468362;0.000000;1.069382;1.048837;1.011981;1.095354;5.000000;1.268165;1.102723;1.477112;1.214617;2.426135;0.000000;1.011172;1.000000;1.011172;0.985007;
9.282287;1.042572;1.046450;1.012595;1.020421;1.021243;1.069384;1.063035;1.089273;1.058126;1.052782;1.057638;1.054693;1.050280;1.036764;1.011172;0.985134;0.984879;0.985173;0.984893;0.000000;8.463236;126.917597;109.253397;18.053090;0.000000;27.667983;-12.235722;11.137799;16.472715;0.000000;1.069384;1.048867;1.011884;1.095342;5.000000;1.267570;1.104670;1.477057;1.214866;2.426135;0.000000;1.011172;1.000000;1.011172;0.984980;
9.351316;1.042545;1.046452;1.012510;1.020332;1.021166;1.069234;1.062945;1.089255;1.057978;1.052629;1.057481;1.054549;1.050127;1.036615;1.011172;0.985071;0.984891;0.984936;0.984861;0.000000;8.634577;128.718713;107.744643;17.570759;0.000000;27.415305;-11.854566;11.030782;16.504297;0.000000;1.069234;1.048849;1.011821;1.095335;5.000000;1.267926;1.105927;1.480072;1.215012;2.426135;0.000000;1.011172;1.000000;1.011172;0.984955;
9.420345;1.042451;1.046404;1.012480;1.020148;1.020961;1.068984;1.062833;1.089229;1.057854;1.052488;1.057291;1.054307;1.049902;1.036450;1.011172;0.985004;0.984906;0.984722;0.984848;0.000000;8.085058;129.888986;107.404846;17.277998;0.000000;27.347886;-11.670396;11.044680;16.549253;0.000000;1.068984;1.048796;1.011802;1.095324;5.000000;1.268991;1.106313;1.485075;1.215216;2.426135;0.000000;1.011172;1.000000;1.011172;0.984932;
9.511543;1.042262;1.046280;1.012522;1.019836;1.020589;1.068608;1.062687;1.089189;1.057753;1.052353;1.057054;1.053942;1.049583;1.036258;1.011172;0.984912;0.984924;0.984557;0.984845;0.000000;6.653516;130.250141;108.552870;17.195105;0.000000;27.500581;-11.726498;11.212126;16.611824;0.000000;1.068608;1.048686;1.011841;1.095307;5.000000;1.271192;1.105525;1.492589;1.215559;2.426135;0.000000;1.011172;1.000000;1.011172;0.984904;
9.602741;1.042047;1.046110;1.012641;1.019546;1.020232;1.068321;1.062582;1.089164;1.057725;1.052296;1.056902;1.053662;1.049352;1.036145;1.011172;0.984826;0.984933;0.984550;0.984841;0.000000;5.124854;129.144290;111.047147;17.341514;0.000000;27.834399;-12.064371;11.462465;16.665033;0.000000;1.068321;1.048543;1.011941;1.095303;5.000000;1.274040;1.103532;1.498322;1.215647;2.426135;0.000000;1.011172;1.000000;1.011172;0.984877;
9.693939;1.041864;1.045928;1.012810;1.019363;1.020007;1.068223;1.062538;1.089159;1.057751;1.052311;1.056874;1.053563;1.049284;1.036131;1.011172;0.984754;0.984928;0.984667;0.984828;0.000000;4.173282;126.694178;114.256309;17.549364;0.000000;28.255270;-12.589397;11.686793;16.694861;0.000000;1.068223;1.048396;1.012080;1.095310;5.000000;1.276986;1.100757;1.500280;1.215515;2.426135;0.000000;1.011172;1.000000;1.011172;0.984850;
9.785137;1.041745;1.045767;1.012999;1.019318;1.019959;1.068315;1.062552;1.089176;1.057800;1.052371;1.056952;1.053648;1.049371;1.036196;1.011172;0.984702;0.984908;0.984820;0.984807;0.000000;4.088989;123.383242;117.530750;17.690449;0.000000;28.677186;-13.179088;11.807093;16.700669;0.000000;1.068315;1.048268;1.012235;1.095329;5.000000;1.279539;1.097641;1.498443;1.215129;2.426135;0.000000;1.011172;1.000000;1.011172;0.984823;
9.876335;1.041665;1.045614;1.013165;1.019365;1.020034;1.068506;1.062589;1.089203;1.057831;1.052424;1.057067;1.053830;1.049532;1.036282;1.011172;0.984674;0.984874;0.984933;0.984783;0.000000;4.753684;119.815844;120.407884;17.727594;0.000000;29.032326;-13.725007;11.807024;16.695642;0.000000;1.068506;1.048143;1.012370;1.095354;5.000000;1.282049;1.094950;1.494626;1.214632;2.426135;0.000000;1.011172;1.000000;1.011172;0.984796;
9.967533;1.041610;1.045480;1.013289;1.019448;1.020158;1.068693;1.062623;1.089229;1.057829;1.052447;1.057161;1.054010;1.049682;1.036344;1.011172;0.984666;0.984830;0.984957;0.984761;0.000000;5.766417;116.687100;122.560399;17.691576;0.000000;29.285410;-14.141337;11.719891;16.690212;0.000000;1.068693;1.048029;1.012469;1.095378;5.000000;1.284332;1.092959;1.490881;1.214153;2.426135;0.000000;1.011172;1.000000;1.011172;0.984769;
10.000000;1.041595;1.045438;1.013320;1.019483;1.020208;1.068759;1.062635;1.089239;1.057823;1.052450;1.057191;1.054074;1.049733;1.036363;1.011172;0.984668;0.984812;0.984941;0.984754;0.000000;6.172100;115.735378;123.130157;17.665726;0.000000;29.344865;-14.253857;11.677159;16.688367;0.000000;1.068759;1.047990;1.012495;1.095386;5.000000;1.285100;1.092457;1.489561;1.213981;2.426135;0.000000;1.011172;1.000000;1.011172;0.984759;
