time;NETWORK__BUS____1_TN_Upu_value;NETWORK__BUS____2_TN_Upu_value;NETWORK__BUS____3_TN_Upu_value;NETWORK__BUS____4_TN_Upu_value;NETWORK__BUS____5_TN_Upu_value;NETWORK__BUS____6_TN_Upu_value;NETWORK__BUS____7_TN_Upu_value;NETWORK__BUS____8_TN_Upu_value;NETWORK__BUS____9_TN_Upu_value;NETWORK__BUS___10_TN_Upu_value;NETWORK__BUS___11_TN_Upu_value;NETWORK__BUS___12_TN_Upu_value;NETWORK__BUS___13_TN_Upu_value;NETWORK__BUS___14_TN_Upu_value;GEN____1_SM_generator_omegaPu;GEN____2_SM_generator_omegaPu;GEN____3_SM_generator_omegaPu;GEN____6_SM_generator_omegaPu;GEN____8_SM_generator_omegaPu;GEN____1_SM_generator_PGen;GEN____6_SM_generator_PGen;GEN____2_SM_generator_PGen;GEN____3_SM_generator_PGen;GEN____8_SM_generator_PGen;GEN____1_SM_generator_QGen;GEN____2_SM_generator_QGen;GEN____3_SM_generator_QGen;GEN____6_SM_generator_QGen;GEN____8_SM_generator_QGen;GEN____1_SM_generator_UStatorPu;GEN____6_SM_generator_UStatorPu;GEN____2_SM_generator_UStatorPu;GEN____3_SM_generator_UStatorPu;GEN____8_SM_generator_UStatorPu;UFLS_ufls_deltaPQ;UFLS_ufls_tThresholdReached_0_;UFLS_ufls_stepActivated_0_;UFLS_ufls_stepActivated_1_;UFLS_ufls_omegaMonitoredPu;OMEGA_REF_omegaRef_0_value;
0.000000;1.059970;1.045041;1.010001;1.017703;1.019553;1.070149;1.061530;1.089926;1.055982;1.051051;1.057013;1.055333;1.050525;1.035657;1.000000;1.000000;1.000000;1.000000;1.000000;232.329584;0.005609;40.126172;-0.074832;-0.006407;-16.691112;43.675435;25.065946;12.802790;17.569940;1.058824;1.070149;1.048778;1.011505;1.096374;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.000001;1.059970;1.045041;1.010001;1.017703;1.019553;1.070149;1.061530;1.089926;1.055982;1.051051;1.057013;1.055333;1.050525;1.035657;1.000000;1.000000;1.000000;1.000000;1.000000;232.329575;0.005629;40.126182;-0.074841;-0.006410;-16.691133;43.675431;25.065935;12.802836;17.569931;1.058824;1.070149;1.048778;1.011505;1.096374;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.000002;1.059970;1.045041;1.010001;1.017703;1.019553;1.070149;1.061530;1.089926;1.055982;1.051051;1.057013;1.055333;1.050525;1.035657;1.000000;1.000000;1.000000;1.000000;1.000000;232.329575;0.005629;40.126181;-0.074841;-0.006410;-16.691133;43.675431;25.065935;12.802836;17.569931;1.058824;1.070149;1.048778;1.011505;1.096374;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.000004;1.059970;1.045041;1.010001;1.017703;1.019553;1.070149;1.061530;1.089926;1.055982;1.051051;1.057013;1.055333;1.050525;1.035657;1.000000;1.000000;1.000000;1.000000;1.000000;232.329577;0.005628;40.126180;-0.074840;-0.006410;-16.691131;43.675430;25.065936;12.802832;17.569931;1.058824;1.070149;1.048778;1.011505;1.096374;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.000008;1.059970;1.045041;1.010001;1.017703;1.019553;1.070149;1.061530;1.089926;1.055982;1.051051;1.057013;1.055333;1.050525;1.035657;1.000000;1.000000;1.000000;1.000000;1.000000;232.329578;0.005629;40.126178;-0.074840;-0.006410;-16.691130;43.675429;25.065935;12.802834;17.569931;1.058824;1.070149;1.048778;1.011505;1.096374;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.000016;1.059970;1.045041;1.010001;1.017703;1.019553;1.070149;1.061530;1.089926;1.055982;1.051051;1.057013;1.055333;1.050525;1.035657;1.000000;1.000000;1.000000;1.000000;1.000000;232.329580;0.005628;40.126174;-0.074838;-0.006410;-16.691127;43.675427;25.065935;12.802832;17.569931;1.058824;1.070149;1.048778;1.011505;1.096374;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.000032;1.059970;1.045041;1.010001;1.017703;1.019553;1.070149;1.061530;1.089926;1.055982;1.051051;1.057013;1.055333;1.050525;1.035657;1.000000;1.000000;1.000000;1.000000;1.000000;232.329586;0.005627;40.126166;-0.074836;-0.006409;-16.691119;43.675422;25.065936;12.802829;17.569932;1.058824;1.070149;1.048778;1.011505;1.096374;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.000064;1.059970;1.045041;1.010001;1.017703;1.019553;1.070149;1.061530;1.089926;1.055982;1.051051;1.057013;1.055333;1.050525;1.035657;1.000000;1.000000;1.000000;1.000000;1.000000;232.329597;0.005624;40.126150;-0.074830;-0.006409;-16.691105;43.675413;25.065937;12.802821;17.569933;1.058824;1.070149;1.048778;1.011505;1.096374;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.000128;1.059970;1.045041;1.010001;1.017703;1.019553;1.070149;1.061530;1.089926;1.055982;1.051051;1.057013;1.055333;1.050525;1.035657;1.000000;1.000000;1.000000;1.000000;1.000000;232.329620;0.005619;40.126118;-0.074819;-0.006408;-16.691076;43.675395;25.065938;12.802807;17.569935;1.058824;1.070149;1.048778;1.011505;1.096374;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.000256;1.059970;1.045041;1.010001;1.017703;1.019553;1.070149;1.061530;1.089926;1.055982;1.051051;1.057013;1.055333;1.050525;1.035657;1.000000;1.000000;1.000000;1.000000;1.000000;232.329665;0.005608;40.126054;-0.074797;-0.006405;-16.691019;43.675359;25.065941;12.802777;17.569940;1.058824;1.070149;1.048778;1.011505;1.096374;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.000512;1.059970;1.045041;1.010001;1.017703;1.019553;1.070149;1.061530;1.089926;1.055982;1.051051;1.057013;1.055333;1.050524;1.035656;1.000000;1.000000;1.000000;1.000000;1.000000;232.329756;0.005587;40.125925;-0.074754;-0.006401;-16.690904;43.675286;25.065947;12.802720;17.569949;1.058824;1.070149;1.048778;1.011505;1.096374;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.001024;1.059970;1.045040;1.010001;1.017703;1.019553;1.070149;1.061530;1.089926;1.055982;1.051051;1.057013;1.055333;1.050524;1.035656;1.000000;1.000000;1.000000;1.000000;1.000000;232.329937;0.005546;40.125669;-0.074667;-0.006392;-16.690677;43.675142;25.065959;12.802607;17.569967;1.058824;1.070149;1.048778;1.011505;1.096374;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.002048;1.059970;1.045040;1.010001;1.017703;1.019553;1.070148;1.061529;1.089925;1.055981;1.051051;1.057013;1.055332;1.050524;1.035656;1.000000;1.000000;1.000000;1.000000;1.000000;232.330297;0.005466;40.125158;-0.074494;-0.006375;-16.690230;43.674857;25.065979;12.802390;17.570000;1.058825;1.070148;1.048778;1.011505;1.096374;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.004096;1.059971;1.045040;1.010001;1.017703;1.019552;1.070147;1.061529;1.089925;1.055981;1.051051;1.057012;1.055332;1.050523;1.035656;1.000000;1.000000;1.000000;1.000000;1.000000;232.331015;0.005318;40.124142;-0.074153;-0.006342;-16.689365;43.674296;25.066010;12.801994;17.570060;1.058825;1.070147;1.048777;1.011505;1.096374;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.008192;1.059971;1.045040;1.010001;1.017703;1.019552;1.070146;1.061529;1.089925;1.055981;1.051050;1.057011;1.055330;1.050522;1.035655;1.000000;1.000000;1.000000;1.000000;1.000000;232.332438;0.005061;40.122130;-0.073483;-0.006279;-16.687739;43.673215;25.066034;12.801336;17.570151;1.058826;1.070146;1.048777;1.011505;1.096373;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.016384;1.059972;1.045040;1.010001;1.017702;1.019552;1.070145;1.061528;1.089925;1.055980;1.051049;1.057010;1.055329;1.050521;1.035654;1.000000;1.000000;1.000000;1.000000;1.000000;232.335253;0.004662;40.118167;-0.072179;-0.006166;-16.684862;43.671220;25.065954;12.800469;17.570237;1.058827;1.070145;1.048776;1.011505;1.096373;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.027047;1.059974;1.045039;1.010001;1.017702;1.019552;1.070144;1.061528;1.089925;1.055980;1.051049;1.057009;1.055328;1.050520;1.035653;1.000000;1.000000;1.000000;1.000000;1.000000;232.338893;0.004285;40.113070;-0.070510;-0.006028;-16.681711;43.668935;25.065662;12.799981;17.570212;1.058829;1.070144;1.048776;1.011505;1.096373;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.027047;1.059974;1.045039;1.010001;1.017702;1.019552;1.070144;1.061528;1.089925;1.055980;1.051049;1.057009;1.055328;1.050520;1.035653;1.000000;1.000000;1.000000;1.000000;1.000000;232.338893;0.004285;40.113070;-0.070510;-0.006028;-16.681711;43.668935;25.065662;12.799981;17.570212;1.058829;1.070144;1.048776;1.011505;1.096373;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.027048;1.059974;1.045039;1.010001;1.017702;1.019552;1.070144;1.061528;1.089925;1.055980;1.051049;1.057009;1.055328;1.050520;1.035653;1.000000;1.000000;1.000000;1.000000;1.000000;232.338893;0.004285;40.113070;-0.070509;-0.006028;-16.681711;43.668935;25.065662;12.799981;17.570212;1.058829;1.070144;1.048776;1.011505;1.096373;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.027049;1.059974;1.045039;1.010001;1.017702;1.019552;1.070144;1.061528;1.089925;1.055980;1.051049;1.057009;1.055328;1.050520;1.035653;1.000000;1.000000;1.000000;1.000000;1.000000;232.338894;0.004285;40.113069;-0.070509;-0.006028;-16.681711;43.668935;25.065662;12.799981;17.570212;1.058829;1.070144;1.048776;1.011505;1.096373;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.027051;1.059974;1.045039;1.010001;1.017702;1.019552;1.070144;1.061528;1.089925;1.055980;1.051049;1.057009;1.055328;1.050520;1.035653;1.000000;1.000000;1.000000;1.000000;1.000000;232.338894;0.004285;40.113068;-0.070509;-0.006028;-16.681710;43.668934;25.065662;12.799981;17.570212;1.058829;1.070144;1.048776;1.011505;1.096373;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.027055;1.059974;1.045039;1.010001;1.017702;1.019552;1.070144;1.061528;1.089925;1.055980;1.051049;1.057009;1.055328;1.050520;1.035653;1.000000;1.000000;1.000000;1.000000;1.000000;232.338896;0.004284;40.113066;-0.070508;-0.006028;-16.681709;43.668933;25.065662;12.799981;17.570212;1.058829;1.070144;1.048776;1.011505;1.096373;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.027063;1.059974;1.045039;1.010001;1.017702;1.019552;1.070144;1.061528;1.089925;1.055980;1.051049;1.057009;1.055328;1.050520;1.035653;1.000000;1.000000;1.000000;1.000000;1.000000;232.338898;0.004284;40.113063;-0.070507;-0.006028;-16.681707;43.668932;25.065661;12.799982;17.570212;1.058829;1.070144;1.048776;1.011505;1.096373;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.027079;1.059974;1.045039;1.010001;1.017702;1.019552;1.070144;1.061528;1.089925;1.055980;1.051049;1.057009;1.055328;1.050520;1.035653;1.000000;1.000000;1.000000;1.000000;1.000000;232.338904;0.004284;40.113055;-0.070505;-0.006028;-16.681703;43.668929;25.065661;12.799982;17.570212;1.058829;1.070144;1.048776;1.011505;1.096373;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.027111;1.059974;1.045039;1.010001;1.017702;1.019552;1.070144;1.061528;1.089925;1.055980;1.051049;1.057009;1.055328;1.050520;1.035653;1.000000;1.000000;1.000000;1.000000;1.000000;232.338914;0.004283;40.113040;-0.070500;-0.006028;-16.681695;43.668922;25.065659;12.799982;17.570211;1.058829;1.070144;1.048776;1.011505;1.096373;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.027175;1.059974;1.045039;1.010001;1.017702;1.019552;1.070144;1.061528;1.089925;1.055980;1.051049;1.057009;1.055328;1.050520;1.035653;1.000000;1.000000;1.000000;1.000000;1.000000;232.338936;0.004282;40.113010;-0.070490;-0.006027;-16.681679;43.668910;25.065657;12.799982;17.570211;1.058829;1.070144;1.048776;1.011505;1.096373;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.027303;1.059974;1.045039;1.010001;1.017702;1.019552;1.070144;1.061528;1.089925;1.055980;1.051049;1.057009;1.055328;1.050520;1.035653;1.000000;1.000000;1.000000;1.000000;1.000000;232.338979;0.004279;40.112950;-0.070470;-0.006025;-16.681646;43.668885;25.065652;12.799982;17.570209;1.058829;1.070144;1.048776;1.011505;1.096373;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.027559;1.059974;1.045039;1.010001;1.017702;1.019552;1.070144;1.061528;1.089925;1.055980;1.051049;1.057009;1.055328;1.050520;1.035653;1.000000;1.000000;1.000000;1.000000;1.000000;232.339066;0.004273;40.112829;-0.070431;-0.006022;-16.681581;43.668835;25.065641;12.799983;17.570206;1.058829;1.070144;1.048776;1.011505;1.096373;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.028071;1.059974;1.045039;1.010001;1.017702;1.019552;1.070144;1.061528;1.089925;1.055980;1.051049;1.057009;1.055328;1.050520;1.035653;1.000000;1.000000;1.000000;1.000000;1.000000;232.339239;0.004262;40.112588;-0.070353;-0.006016;-16.681452;43.668735;25.065619;12.799987;17.570199;1.058829;1.070144;1.048776;1.011505;1.096373;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.029095;1.059974;1.045039;1.010001;1.017702;1.019552;1.070144;1.061528;1.089925;1.055980;1.051049;1.057009;1.055328;1.050520;1.035653;1.000000;1.000000;1.000000;1.000000;1.000000;232.339585;0.004240;40.112106;-0.070197;-0.006005;-16.681199;43.668539;25.065575;12.799997;17.570184;1.058829;1.070144;1.048776;1.011505;1.096373;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.030691;1.059974;1.045039;1.010001;1.017702;1.019552;1.070144;1.061528;1.089925;1.055980;1.051049;1.057009;1.055328;1.050520;1.035654;1.000000;1.000000;1.000000;1.000000;1.000000;232.340124;0.004207;40.111355;-0.069953;-0.005986;-16.680814;43.668239;25.065503;12.800022;17.570160;1.058830;1.070144;1.048776;1.011505;1.096373;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.030691;1.059974;1.045039;1.010001;1.017702;1.019552;1.070144;1.061528;1.089925;1.055980;1.051049;1.057009;1.055328;1.050520;1.035654;1.000000;1.000000;1.000000;1.000000;1.000000;232.340124;0.004207;40.111355;-0.069953;-0.005986;-16.680814;43.668239;25.065503;12.800022;17.570160;1.058830;1.070144;1.048776;1.011505;1.096373;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.030691;1.059974;1.045039;1.010001;1.017702;1.019552;1.070144;1.061528;1.089925;1.055980;1.051049;1.057009;1.055328;1.050520;1.035654;1.000000;1.000000;1.000000;1.000000;1.000000;232.340124;0.004207;40.111355;-0.069953;-0.005986;-16.680814;43.668239;25.065503;12.800022;17.570160;1.058830;1.070144;1.048776;1.011505;1.096373;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.031143;1.059974;1.045039;1.010001;1.017702;1.019552;1.070144;1.061528;1.089925;1.055980;1.051049;1.057009;1.055328;1.050520;1.035654;1.000000;1.000000;1.000000;1.000000;1.000000;232.340277;0.004198;40.111142;-0.069884;-0.005981;-16.680707;43.668155;25.065482;12.800031;17.570152;1.058830;1.070144;1.048776;1.011505;1.096373;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.035239;1.059975;1.045039;1.010001;1.017703;1.019552;1.070144;1.061528;1.089924;1.055980;1.051049;1.057010;1.055329;1.050520;1.035654;1.000000;1.000000;1.000000;1.000000;1.000000;232.341663;0.004121;40.109215;-0.069257;-0.005933;-16.679780;43.667425;25.065279;12.800151;17.570077;1.058830;1.070144;1.048776;1.011505;1.096373;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.043431;1.059976;1.045039;1.010001;1.017703;1.019553;1.070145;1.061529;1.089924;1.055980;1.051050;1.057010;1.055329;1.050521;1.035654;1.000000;1.000000;1.000000;1.000000;1.000000;232.344448;0.003986;40.105353;-0.067992;-0.005835;-16.678131;43.666108;25.064819;12.800558;17.569888;1.058832;1.070145;1.048776;1.011505;1.096373;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.052838;1.059977;1.045039;1.010002;1.017703;1.019553;1.070146;1.061529;1.089924;1.055981;1.051050;1.057011;1.055331;1.050522;1.035655;1.000000;1.000000;1.000000;1.000000;1.000000;232.347675;0.003843;40.100882;-0.066508;-0.005717;-16.676509;43.664805;25.064221;12.801214;17.569628;1.058833;1.070146;1.048775;1.011506;1.096372;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.052838;1.059977;1.045039;1.010002;1.017703;1.019553;1.070146;1.061529;1.089924;1.055981;1.051050;1.057011;1.055331;1.050522;1.035655;1.000000;1.000000;1.000000;1.000000;1.000000;232.347675;0.003843;40.100882;-0.066508;-0.005717;-16.676509;43.664805;25.064221;12.801214;17.569628;1.058833;1.070146;1.048775;1.011506;1.096372;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.052839;1.059977;1.045039;1.010002;1.017703;1.019553;1.070146;1.061529;1.089924;1.055981;1.051050;1.057011;1.055331;1.050522;1.035655;1.000000;1.000000;1.000000;1.000000;1.000000;232.347675;0.003843;40.100882;-0.066507;-0.005717;-16.676509;43.664805;25.064221;12.801215;17.569628;1.058833;1.070146;1.048775;1.011506;1.096372;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.052840;1.059977;1.045039;1.010002;1.017703;1.019553;1.070146;1.061529;1.089924;1.055981;1.051050;1.057011;1.055331;1.050522;1.035655;1.000000;1.000000;1.000000;1.000000;1.000000;232.347676;0.003843;40.100881;-0.066507;-0.005717;-16.676509;43.664805;25.064221;12.801215;17.569628;1.058833;1.070146;1.048775;1.011506;1.096372;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.052842;1.059977;1.045039;1.010002;1.017703;1.019553;1.070146;1.061529;1.089924;1.055981;1.051050;1.057011;1.055331;1.050522;1.035655;1.000000;1.000000;1.000000;1.000000;1.000000;232.347676;0.003843;40.100880;-0.066507;-0.005717;-16.676508;43.664804;25.064221;12.801215;17.569628;1.058833;1.070146;1.048775;1.011506;1.096372;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.052846;1.059977;1.045039;1.010002;1.017703;1.019553;1.070146;1.061529;1.089924;1.055981;1.051050;1.057011;1.055331;1.050522;1.035655;1.000000;1.000000;1.000000;1.000000;1.000000;232.347678;0.003843;40.100878;-0.066506;-0.005717;-16.676508;43.664804;25.064221;12.801215;17.569628;1.058833;1.070146;1.048775;1.011506;1.096372;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.052854;1.059977;1.045039;1.010002;1.017703;1.019553;1.070146;1.061529;1.089924;1.055981;1.051050;1.057011;1.055331;1.050522;1.035655;1.000000;1.000000;1.000000;1.000000;1.000000;232.347680;0.003843;40.100875;-0.066505;-0.005717;-16.676507;43.664803;25.064220;12.801216;17.569628;1.058833;1.070146;1.048775;1.011506;1.096372;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.052870;1.059977;1.045039;1.010002;1.017703;1.019553;1.070146;1.061529;1.089924;1.055981;1.051050;1.057011;1.055331;1.050522;1.035655;1.000000;1.000000;1.000000;1.000000;1.000000;232.347686;0.003843;40.100867;-0.066502;-0.005717;-16.676504;43.664801;25.064219;12.801217;17.569627;1.058833;1.070146;1.048775;1.011506;1.096372;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.052902;1.059977;1.045039;1.010002;1.017703;1.019553;1.070146;1.061529;1.089924;1.055981;1.051050;1.057011;1.055331;1.050522;1.035655;1.000000;1.000000;1.000000;1.000000;1.000000;232.347697;0.003842;40.100852;-0.066497;-0.005716;-16.676499;43.664797;25.064217;12.801220;17.569626;1.058833;1.070146;1.048775;1.011506;1.096372;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.052966;1.059977;1.045039;1.010002;1.017703;1.019553;1.070146;1.061529;1.089924;1.055981;1.051050;1.057011;1.055331;1.050522;1.035655;1.000000;1.000000;1.000000;1.000000;1.000000;232.347719;0.003842;40.100821;-0.066487;-0.005715;-16.676490;43.664789;25.064212;12.801226;17.569624;1.058833;1.070146;1.048775;1.011506;1.096372;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.053094;1.059977;1.045039;1.010002;1.017703;1.019553;1.070146;1.061529;1.089924;1.055981;1.051050;1.057011;1.055331;1.050522;1.035655;1.000000;1.000000;1.000000;1.000000;1.000000;232.347763;0.003840;40.100760;-0.066467;-0.005714;-16.676470;43.664773;25.064204;12.801237;17.569620;1.058833;1.070146;1.048775;1.011506;1.096372;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.053350;1.059977;1.045039;1.010002;1.017703;1.019553;1.070146;1.061529;1.089924;1.055981;1.051050;1.057011;1.055331;1.050522;1.035655;1.000000;1.000000;1.000000;1.000000;1.000000;232.347851;0.003837;40.100639;-0.066426;-0.005711;-16.676431;43.664741;25.064186;12.801259;17.569612;1.058833;1.070146;1.048775;1.011506;1.096372;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.053862;1.059977;1.045039;1.010002;1.017703;1.019553;1.070147;1.061529;1.089924;1.055981;1.051050;1.057011;1.055331;1.050522;1.035655;1.000000;1.000000;1.000000;1.000000;1.000000;232.348027;0.003830;40.100395;-0.066345;-0.005704;-16.676355;43.664678;25.064150;12.801304;17.569596;1.058833;1.070147;1.048775;1.011506;1.096372;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.054886;1.059977;1.045039;1.010002;1.017703;1.019553;1.070147;1.061529;1.089924;1.055981;1.051050;1.057012;1.055331;1.050523;1.035655;1.000000;1.000000;1.000000;1.000000;1.000000;232.348380;0.003816;40.099907;-0.066182;-0.005691;-16.676203;43.664554;25.064078;12.801396;17.569563;1.058833;1.070147;1.048775;1.011506;1.096372;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.056934;1.059978;1.045039;1.010002;1.017703;1.019553;1.070147;1.061529;1.089924;1.055981;1.051051;1.057012;1.055331;1.050523;1.035656;1.000000;1.000000;1.000000;1.000000;1.000000;232.349087;0.003790;40.098929;-0.065854;-0.005665;-16.675910;43.664313;25.063933;12.801584;17.569496;1.058833;1.070147;1.048775;1.011506;1.096372;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.061030;1.059978;1.045039;1.010002;1.017704;1.019554;1.070148;1.061529;1.089924;1.055982;1.051051;1.057013;1.055332;1.050524;1.035656;1.000000;1.000000;1.000000;1.000000;1.000000;232.350507;0.003735;40.096965;-0.065192;-0.005611;-16.675355;43.663861;25.063634;12.801979;17.569357;1.058834;1.070148;1.048775;1.011506;1.096372;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.069222;1.059979;1.045039;1.010002;1.017704;1.019554;1.070150;1.061530;1.089924;1.055982;1.051052;1.057014;1.055334;1.050525;1.035657;1.000000;0.999999;1.000000;1.000000;1.000000;232.353370;0.003622;40.092999;-0.063840;-0.005498;-16.674367;43.663062;25.063009;12.802827;17.569066;1.058835;1.070150;1.048776;1.011506;1.096372;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.085606;1.059981;1.045040;1.010002;1.017705;1.019556;1.070153;1.061531;1.089924;1.055984;1.051054;1.057017;1.055337;1.050528;1.035659;1.000000;0.999999;1.000000;1.000000;1.000000;232.359179;0.003366;40.084907;-0.061021;-0.005257;-16.672779;43.661839;25.061681;12.804668;17.568444;1.058837;1.070153;1.048776;1.011506;1.096372;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.118374;1.059984;1.045040;1.010003;1.017707;1.019558;1.070161;1.061533;1.089924;1.055987;1.051058;1.057022;1.055344;1.050535;1.035664;1.000000;0.999999;1.000000;0.999999;1.000000;232.371003;0.002713;40.068152;-0.054914;-0.004721;-16.670680;43.660517;25.058823;12.808549;17.567131;1.058840;1.070161;1.048776;1.011507;1.096371;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.183910;1.059989;1.045042;1.010005;1.017711;1.019562;1.070174;1.061536;1.089924;1.055993;1.051065;1.057033;1.055357;1.050548;1.035673;1.000000;0.999999;1.000001;0.999999;1.000000;232.393925;0.001002;40.034002;-0.041218;-0.003598;-16.668681;43.660391;25.052746;12.815949;17.564525;1.058845;1.070174;1.048777;1.011509;1.096370;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.294684;1.059995;1.045043;1.010009;1.017716;1.019568;1.070193;1.061541;1.089922;1.056001;1.051075;1.057047;1.055374;1.050564;1.035685;1.000000;0.999999;1.000001;0.999999;1.000000;232.422540;-0.001673;39.984570;-0.016950;-0.002310;-16.667079;43.661905;25.042411;12.826079;17.560600;1.058852;1.070193;1.048779;1.011511;1.096367;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.294684;1.059995;1.045043;1.010009;1.017716;1.019568;1.070193;1.061541;1.089922;1.056001;1.051075;1.057047;1.055374;1.050564;1.035685;1.000000;0.999999;1.000001;0.999999;1.000000;232.422540;-0.001673;39.984570;-0.016950;-0.002310;-16.667079;43.661905;25.042411;12.826079;17.560600;1.058852;1.070193;1.048779;1.011511;1.096367;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.294685;1.059995;1.045043;1.010009;1.017716;1.019568;1.070193;1.061541;1.089922;1.056001;1.051075;1.057047;1.055374;1.050564;1.035685;1.000000;0.999999;1.000001;0.999999;1.000000;232.422540;-0.001673;39.984569;-0.016950;-0.002310;-16.667079;43.661905;25.042411;12.826079;17.560600;1.058852;1.070193;1.048779;1.011511;1.096367;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.294686;1.059995;1.045043;1.010009;1.017716;1.019568;1.070193;1.061541;1.089922;1.056001;1.051075;1.057047;1.055374;1.050564;1.035685;1.000000;0.999999;1.000001;0.999999;1.000000;232.422541;-0.001673;39.984569;-0.016950;-0.002310;-16.667079;43.661905;25.042411;12.826079;17.560600;1.058852;1.070193;1.048779;1.011511;1.096367;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.294688;1.059995;1.045043;1.010009;1.017716;1.019568;1.070193;1.061541;1.089922;1.056001;1.051075;1.057047;1.055374;1.050564;1.035685;1.000000;0.999999;1.000001;0.999999;1.000000;232.422541;-0.001673;39.984568;-0.016949;-0.002310;-16.667079;43.661905;25.042411;12.826079;17.560600;1.058852;1.070193;1.048779;1.011511;1.096367;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.294692;1.059995;1.045043;1.010009;1.017716;1.019568;1.070193;1.061541;1.089922;1.056001;1.051075;1.057047;1.055374;1.050564;1.035685;1.000000;0.999999;1.000001;0.999999;1.000000;232.422542;-0.001673;39.984566;-0.016948;-0.002310;-16.667079;43.661905;25.042411;12.826079;17.560600;1.058852;1.070193;1.048779;1.011511;1.096367;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.294700;1.059995;1.045043;1.010009;1.017716;1.019568;1.070193;1.061541;1.089922;1.056001;1.051075;1.057047;1.055374;1.050564;1.035685;1.000000;0.999999;1.000001;0.999999;1.000000;232.422544;-0.001673;39.984563;-0.016946;-0.002310;-16.667079;43.661906;25.042410;12.826080;17.560599;1.058852;1.070193;1.048779;1.011511;1.096367;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.294716;1.059995;1.045043;1.010009;1.017716;1.019568;1.070193;1.061541;1.089922;1.056001;1.051075;1.057047;1.055374;1.050564;1.035685;1.000000;0.999999;1.000001;0.999999;1.000000;232.422547;-0.001673;39.984556;-0.016943;-0.002310;-16.667079;43.661906;25.042408;12.826081;17.560599;1.058852;1.070193;1.048779;1.011511;1.096367;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.294748;1.059995;1.045043;1.010009;1.017716;1.019568;1.070193;1.061541;1.089922;1.056001;1.051075;1.057047;1.055374;1.050564;1.035685;1.000000;0.999999;1.000001;0.999999;1.000000;232.422555;-0.001674;39.984542;-0.016935;-0.002309;-16.667079;43.661908;25.042405;12.826084;17.560598;1.058852;1.070193;1.048779;1.011511;1.096367;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.294812;1.059995;1.045043;1.010009;1.017716;1.019568;1.070193;1.061541;1.089922;1.056001;1.051075;1.057047;1.055374;1.050564;1.035685;1.000000;0.999999;1.000001;0.999999;1.000000;232.422569;-0.001676;39.984514;-0.016920;-0.002309;-16.667080;43.661910;25.042399;12.826089;17.560596;1.058852;1.070193;1.048779;1.011511;1.096367;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.294940;1.059995;1.045043;1.010009;1.017716;1.019568;1.070193;1.061541;1.089922;1.056001;1.051075;1.057047;1.055374;1.050564;1.035685;1.000000;0.999999;1.000001;0.999999;1.000000;232.422598;-0.001680;39.984459;-0.016890;-0.002307;-16.667082;43.661916;25.042387;12.826100;17.560591;1.058852;1.070193;1.048779;1.011511;1.096367;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.295196;1.059995;1.045043;1.010009;1.017716;1.019568;1.070193;1.061541;1.089922;1.056001;1.051075;1.057047;1.055375;1.050564;1.035685;1.000000;0.999999;1.000001;0.999999;1.000000;232.422656;-0.001687;39.984348;-0.016829;-0.002304;-16.667084;43.661927;25.042362;12.826121;17.560583;1.058852;1.070193;1.048779;1.011511;1.096367;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.295708;1.059995;1.045043;1.010009;1.017716;1.019568;1.070193;1.061541;1.089922;1.056001;1.051075;1.057047;1.055375;1.050565;1.035685;1.000000;0.999999;1.000001;0.999999;1.000000;232.422771;-0.001701;39.984127;-0.016708;-0.002299;-16.667090;43.661948;25.042312;12.826162;17.560565;1.058852;1.070193;1.048779;1.011511;1.096367;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.296732;1.059995;1.045043;1.010009;1.017716;1.019568;1.070193;1.061541;1.089922;1.056001;1.051075;1.057047;1.055375;1.050565;1.035685;1.000000;0.999999;1.000001;0.999999;1.000000;232.423001;-0.001729;39.983687;-0.016466;-0.002288;-16.667101;43.661991;25.042213;12.826246;17.560531;1.058852;1.070193;1.048779;1.011511;1.096367;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.298780;1.059995;1.045044;1.010009;1.017716;1.019569;1.070193;1.061541;1.089922;1.056002;1.051076;1.057047;1.055375;1.050565;1.035685;1.000000;0.999999;1.000001;0.999999;1.000000;232.423455;-0.001785;39.982810;-0.015982;-0.002267;-16.667122;43.662076;25.042015;12.826410;17.560462;1.058852;1.070193;1.048779;1.011511;1.096366;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.302876;1.059996;1.045044;1.010009;1.017716;1.019569;1.070194;1.061541;1.089922;1.056002;1.051076;1.057048;1.055376;1.050565;1.035685;1.000000;0.999999;1.000001;0.999999;1.000000;232.424342;-0.001895;39.981078;-0.015016;-0.002227;-16.667159;43.662240;25.041621;12.826734;17.560325;1.058852;1.070194;1.048780;1.011511;1.096366;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.311068;1.059996;1.045044;1.010009;1.017717;1.019569;1.070195;1.061541;1.089922;1.056002;1.051076;1.057049;1.055377;1.050566;1.035686;1.000000;0.999999;1.000001;0.999999;1.000000;232.426029;-0.002109;39.977700;-0.013092;-0.002153;-16.667215;43.662546;25.040837;12.827360;17.560057;1.058852;1.070195;1.048780;1.011512;1.096366;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.327452;1.059996;1.045044;1.010009;1.017717;1.019570;1.070197;1.061542;1.089921;1.056003;1.051078;1.057050;1.055379;1.050568;1.035687;1.000000;0.999999;1.000001;0.999999;1.000000;232.429032;-0.002503;39.971317;-0.009283;-0.002032;-16.667263;43.663073;25.039287;12.828536;17.559540;1.058853;1.070197;1.048780;1.011512;1.096365;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.348405;1.059997;1.045044;1.010010;1.017718;1.019571;1.070200;1.061542;1.089921;1.056004;1.051079;1.057052;1.055381;1.050571;1.035689;1.000000;0.999999;1.000001;1.000000;1.000000;232.432110;-0.002928;39.963963;-0.004531;-0.001937;-16.667222;43.663586;25.037341;12.829922;17.558908;1.058854;1.070200;1.048780;1.011512;1.096365;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.348405;1.059997;1.045044;1.010010;1.017718;1.019571;1.070200;1.061542;1.089921;1.056004;1.051079;1.057052;1.055381;1.050571;1.035689;1.000000;0.999999;1.000001;1.000000;1.000000;232.432110;-0.002928;39.963963;-0.004531;-0.001937;-16.667222;43.663586;25.037341;12.829922;17.558908;1.058854;1.070200;1.048780;1.011512;1.096365;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.348405;1.059997;1.045044;1.010010;1.017718;1.019571;1.070200;1.061542;1.089921;1.056004;1.051079;1.057052;1.055381;1.050571;1.035689;1.000000;0.999999;1.000001;1.000000;1.000000;232.432110;-0.002928;39.963963;-0.004531;-0.001937;-16.667222;43.663586;25.037341;12.829922;17.558908;1.058854;1.070200;1.048780;1.011512;1.096365;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.360220;1.059998;1.045045;1.010010;1.017718;1.019571;1.070201;1.061543;1.089920;1.056005;1.051079;1.057053;1.055382;1.050572;1.035690;1.000000;0.999999;1.000001;1.000000;1.000000;232.433467;-0.003129;39.960216;-0.001909;-0.001912;-16.667148;43.663795;25.036261;12.830645;17.558567;1.058854;1.070201;1.048781;1.011512;1.096364;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.425756;1.060000;1.045046;1.010011;1.017720;1.019573;1.070207;1.061544;1.089919;1.056007;1.051083;1.057058;1.055388;1.050578;1.035694;1.000000;0.999999;1.000001;1.000000;1.000000;232.435910;-0.003653;39.945237;0.011416;-0.002132;-16.666278;43.663994;25.030546;12.834098;17.556817;1.058856;1.070207;1.048782;1.011513;1.096362;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.556828;1.060003;1.045049;1.010013;1.017724;1.019578;1.070218;1.061546;1.089916;1.056011;1.051088;1.057065;1.055398;1.050587;1.035700;0.999999;1.000000;1.000001;1.000000;1.000000;232.420743;-0.002516;39.940729;0.030689;-0.003679;-16.662931;43.660640;25.021008;12.838793;17.553947;1.058860;1.070218;1.048785;1.011515;1.096358;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.793986;1.060008;1.045054;1.010014;1.017728;1.019583;1.070229;1.061547;1.089912;1.056015;1.051093;1.057073;1.055408;1.050597;1.035706;0.999999;1.000000;1.000000;1.000000;1.000000;232.378570;0.000333;39.969229;0.042081;-0.005921;-16.656100;43.651515;25.011661;12.843413;17.550381;1.058865;1.070229;1.048789;1.011515;1.096353;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.793986;1.060008;1.045054;1.010014;1.017728;1.019583;1.070229;1.061547;1.089912;1.056015;1.051093;1.057073;1.055408;1.050597;1.035706;0.999999;1.000000;1.000000;1.000000;1.000000;232.378570;0.000333;39.969229;0.042081;-0.005921;-16.656100;43.651515;25.011661;12.843413;17.550381;1.058865;1.070229;1.048789;1.011515;1.096353;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.793987;1.060008;1.045054;1.010014;1.017728;1.019583;1.070229;1.061547;1.089912;1.056015;1.051093;1.057073;1.055408;1.050597;1.035706;0.999999;1.000000;1.000000;1.000000;1.000000;232.378570;0.000333;39.969229;0.042081;-0.005921;-16.656100;43.651515;25.011661;12.843413;17.550381;1.058865;1.070229;1.048789;1.011515;1.096353;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.793988;1.060008;1.045054;1.010014;1.017728;1.019583;1.070229;1.061547;1.089912;1.056015;1.051093;1.057073;1.055408;1.050597;1.035706;0.999999;1.000000;1.000000;1.000000;1.000000;232.378570;0.000333;39.969229;0.042081;-0.005921;-16.656100;43.651515;25.011661;12.843413;17.550381;1.058865;1.070229;1.048789;1.011515;1.096353;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.793990;1.060008;1.045054;1.010014;1.017728;1.019583;1.070229;1.061547;1.089912;1.056015;1.051093;1.057073;1.055408;1.050597;1.035706;0.999999;1.000000;1.000000;1.000000;1.000000;232.378569;0.000333;39.969230;0.042081;-0.005921;-16.656100;43.651515;25.011661;12.843413;17.550381;1.058865;1.070229;1.048789;1.011515;1.096353;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.793994;1.060008;1.045054;1.010014;1.017728;1.019583;1.070229;1.061547;1.089912;1.056015;1.051093;1.057073;1.055408;1.050597;1.035706;0.999999;1.000000;1.000000;1.000000;1.000000;232.378568;0.000333;39.969231;0.042080;-0.005921;-16.656100;43.651515;25.011661;12.843413;17.550381;1.058865;1.070229;1.048789;1.011515;1.096353;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.794002;1.060008;1.045054;1.010014;1.017728;1.019583;1.070229;1.061547;1.089912;1.056015;1.051093;1.057073;1.055408;1.050597;1.035706;0.999999;1.000000;1.000000;1.000000;1.000000;232.378566;0.000334;39.969233;0.042080;-0.005921;-16.656100;43.651515;25.011660;12.843413;17.550381;1.058865;1.070229;1.048789;1.011515;1.096353;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.794018;1.060008;1.045054;1.010014;1.017728;1.019583;1.070229;1.061547;1.089912;1.056015;1.051093;1.057073;1.055408;1.050597;1.035706;0.999999;1.000000;1.000000;1.000000;1.000000;232.378561;0.000334;39.969238;0.042080;-0.005921;-16.656099;43.651514;25.011660;12.843414;17.550381;1.058865;1.070229;1.048789;1.011515;1.096353;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.794050;1.060008;1.045054;1.010014;1.017728;1.019583;1.070229;1.061547;1.089912;1.056015;1.051093;1.057073;1.055408;1.050597;1.035706;0.999999;1.000000;1.000000;1.000000;1.000000;232.378552;0.000335;39.969247;0.042079;-0.005921;-16.656098;43.651512;25.011659;12.843414;17.550380;1.058865;1.070229;1.048789;1.011515;1.096353;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.794114;1.060008;1.045054;1.010014;1.017728;1.019583;1.070229;1.061547;1.089912;1.056015;1.051093;1.057073;1.055408;1.050597;1.035706;0.999999;1.000000;1.000000;1.000000;1.000000;232.378534;0.000336;39.969265;0.042078;-0.005922;-16.656096;43.651508;25.011658;12.843414;17.550380;1.058865;1.070229;1.048789;1.011515;1.096353;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.794242;1.060008;1.045054;1.010014;1.017728;1.019583;1.070229;1.061547;1.089912;1.056015;1.051093;1.057073;1.055408;1.050597;1.035706;0.999999;1.000000;1.000000;1.000000;1.000000;232.378498;0.000339;39.969301;0.042076;-0.005924;-16.656091;43.651501;25.011656;12.843415;17.550379;1.058865;1.070229;1.048789;1.011515;1.096353;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.794498;1.060008;1.045054;1.010014;1.017728;1.019583;1.070229;1.061547;1.089912;1.056015;1.051093;1.057073;1.055408;1.050597;1.035706;0.999999;1.000000;1.000000;1.000000;1.000000;232.378426;0.000345;39.969372;0.042071;-0.005927;-16.656082;43.651486;25.011651;12.843416;17.550376;1.058865;1.070229;1.048789;1.011515;1.096353;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.795010;1.060008;1.045054;1.010014;1.017728;1.019583;1.070229;1.061547;1.089912;1.056015;1.051093;1.057073;1.055408;1.050597;1.035706;0.999999;1.000000;1.000000;1.000000;1.000000;232.378281;0.000356;39.969516;0.042062;-0.005934;-16.656063;43.651456;25.011641;12.843418;17.550371;1.058865;1.070229;1.048789;1.011515;1.096353;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.796034;1.060008;1.045054;1.010014;1.017728;1.019583;1.070229;1.061547;1.089912;1.056015;1.051093;1.057073;1.055408;1.050597;1.035706;0.999999;1.000000;1.000000;1.000000;1.000000;232.377992;0.000379;39.969803;0.042043;-0.005947;-16.656026;43.651396;25.011621;12.843423;17.550361;1.058865;1.070229;1.048789;1.011515;1.096353;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.798082;1.060008;1.045054;1.010014;1.017728;1.019583;1.070229;1.061547;1.089912;1.056015;1.051093;1.057073;1.055408;1.050597;1.035706;0.999999;1.000000;1.000000;1.000000;1.000000;232.377417;0.000424;39.970377;0.042003;-0.005974;-16.655951;43.651277;25.011582;12.843432;17.550340;1.058865;1.070229;1.048789;1.011515;1.096353;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.802178;1.060008;1.045054;1.010014;1.017728;1.019583;1.070229;1.061547;1.089912;1.056015;1.051093;1.057073;1.055409;1.050597;1.035706;0.999999;1.000000;1.000000;1.000000;1.000000;232.376273;0.000512;39.971527;0.041916;-0.006025;-16.655803;43.651039;25.011506;12.843451;17.550300;1.058865;1.070229;1.048789;1.011515;1.096353;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.810370;1.060008;1.045055;1.010014;1.017728;1.019583;1.070229;1.061547;1.089912;1.056015;1.051093;1.057073;1.055409;1.050597;1.035706;0.999999;1.000000;1.000000;1.000000;1.000000;232.374014;0.000684;39.973829;0.041713;-0.006123;-16.655511;43.650570;25.011367;12.843487;17.550221;1.058865;1.070229;1.048790;1.011515;1.096353;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.826754;1.060008;1.045055;1.010014;1.017728;1.019584;1.070229;1.061547;1.089912;1.056015;1.051093;1.057074;1.055409;1.050597;1.035706;1.000000;1.000000;1.000000;1.000000;1.000000;232.369642;0.001005;39.978413;0.041196;-0.006298;-16.654943;43.649656;25.011133;12.843556;17.550067;1.058866;1.070229;1.048790;1.011514;1.096353;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.828675;1.060008;1.045055;1.010014;1.017728;1.019584;1.070229;1.061547;1.089912;1.056015;1.051093;1.057074;1.055409;1.050597;1.035706;1.000000;1.000000;1.000000;1.000000;1.000000;232.369146;0.001039;39.978945;0.041126;-0.006316;-16.654878;43.649551;25.011110;12.843564;17.550050;1.058866;1.070229;1.048790;1.011514;1.096352;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.828675;1.060008;1.045055;1.010014;1.017728;1.019584;1.070229;1.061547;1.089912;1.056015;1.051093;1.057074;1.055409;1.050597;1.035706;1.000000;1.000000;1.000000;1.000000;1.000000;232.369146;0.001039;39.978945;0.041126;-0.006316;-16.654878;43.649551;25.011110;12.843564;17.550050;1.058866;1.070229;1.048790;1.011514;1.096352;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.828675;1.060008;1.045055;1.010014;1.017728;1.019584;1.070229;1.061547;1.089912;1.056015;1.051093;1.057074;1.055409;1.050597;1.035706;1.000000;1.000000;1.000000;1.000000;1.000000;232.369146;0.001039;39.978945;0.041126;-0.006316;-16.654878;43.649551;25.011110;12.843564;17.550050;1.058866;1.070229;1.048790;1.011514;1.096352;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.834701;1.060008;1.045055;1.010014;1.017728;1.019584;1.070230;1.061547;1.089911;1.056015;1.051093;1.057074;1.055409;1.050598;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.367610;0.001146;39.980605;0.040897;-0.006371;-16.654676;43.649227;25.011041;12.843590;17.549995;1.058866;1.070230;1.048790;1.011514;1.096352;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.834701;1.060008;1.045055;1.010014;1.017728;1.019584;1.070230;1.061547;1.089911;1.056015;1.051093;1.057074;1.055409;1.050598;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.367610;0.001146;39.980605;0.040897;-0.006371;-16.654676;43.649227;25.011041;12.843590;17.549995;1.058866;1.070230;1.048790;1.011514;1.096352;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.834701;1.060008;1.045055;1.010014;1.017728;1.019584;1.070230;1.061547;1.089911;1.056015;1.051093;1.057074;1.055409;1.050598;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.367610;0.001146;39.980605;0.040897;-0.006371;-16.654676;43.649227;25.011041;12.843590;17.549995;1.058866;1.070230;1.048790;1.011514;1.096352;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.859522;1.060009;1.045056;1.010013;1.017729;1.019584;1.070230;1.061547;1.089911;1.056015;1.051093;1.057074;1.055410;1.050598;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.361639;0.001527;39.987316;0.039757;-0.006551;-16.653878;43.647952;25.010842;12.843691;17.549781;1.058866;1.070230;1.048790;1.011514;1.096352;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.882339;1.060009;1.045056;1.010013;1.017729;1.019584;1.070230;1.061547;1.089911;1.056015;1.051093;1.057074;1.055410;1.050598;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.356834;0.001784;39.993081;0.038494;-0.006649;-16.653205;43.646897;25.010769;12.843787;17.549598;1.058866;1.070230;1.048791;1.011514;1.096352;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.882339;1.060009;1.045056;1.010013;1.017729;1.019584;1.070230;1.061547;1.089911;1.056015;1.051093;1.057074;1.055410;1.050598;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.356834;0.001784;39.993081;0.038494;-0.006649;-16.653205;43.646897;25.010769;12.843787;17.549598;1.058866;1.070230;1.048791;1.011514;1.096352;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.882340;1.060009;1.045056;1.010013;1.017729;1.019584;1.070230;1.061547;1.089911;1.056015;1.051093;1.057074;1.055410;1.050598;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.356834;0.001784;39.993082;0.038494;-0.006649;-16.653205;43.646897;25.010769;12.843787;17.549598;1.058866;1.070230;1.048791;1.011514;1.096352;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.882341;1.060009;1.045056;1.010013;1.017729;1.019584;1.070230;1.061547;1.089911;1.056015;1.051093;1.057074;1.055410;1.050598;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.356833;0.001784;39.993082;0.038494;-0.006649;-16.653205;43.646897;25.010769;12.843787;17.549598;1.058866;1.070230;1.048791;1.011514;1.096352;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.882343;1.060009;1.045056;1.010013;1.017729;1.019584;1.070230;1.061547;1.089911;1.056015;1.051093;1.057074;1.055410;1.050598;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.356833;0.001784;39.993082;0.038494;-0.006649;-16.653205;43.646897;25.010769;12.843787;17.549598;1.058866;1.070230;1.048791;1.011514;1.096352;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.882347;1.060009;1.045056;1.010013;1.017729;1.019584;1.070230;1.061547;1.089911;1.056015;1.051093;1.057074;1.055410;1.050598;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.356832;0.001784;39.993083;0.038494;-0.006649;-16.653204;43.646897;25.010769;12.843787;17.549598;1.058866;1.070230;1.048791;1.011514;1.096352;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.882355;1.060009;1.045056;1.010013;1.017729;1.019584;1.070230;1.061547;1.089911;1.056015;1.051093;1.057074;1.055410;1.050598;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.356830;0.001784;39.993086;0.038493;-0.006649;-16.653204;43.646896;25.010769;12.843787;17.549598;1.058866;1.070230;1.048791;1.011514;1.096352;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.882371;1.060009;1.045056;1.010013;1.017729;1.019584;1.070230;1.061547;1.089911;1.056015;1.051093;1.057074;1.055410;1.050598;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.356827;0.001784;39.993090;0.038492;-0.006649;-16.653204;43.646895;25.010769;12.843787;17.549598;1.058866;1.070230;1.048791;1.011514;1.096352;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.882403;1.060009;1.045056;1.010013;1.017729;1.019584;1.070230;1.061547;1.089911;1.056015;1.051093;1.057074;1.055410;1.050598;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.356821;0.001784;39.993098;0.038490;-0.006649;-16.653203;43.646894;25.010769;12.843788;17.549598;1.058866;1.070230;1.048791;1.011514;1.096352;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.882467;1.060009;1.045056;1.010013;1.017729;1.019584;1.070230;1.061547;1.089911;1.056015;1.051093;1.057074;1.055410;1.050598;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.356808;0.001785;39.993114;0.038486;-0.006649;-16.653201;43.646891;25.010769;12.843788;17.549597;1.058866;1.070230;1.048791;1.011514;1.096352;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.882595;1.060009;1.045056;1.010013;1.017729;1.019584;1.070230;1.061547;1.089911;1.056015;1.051093;1.057074;1.055410;1.050598;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.356781;0.001786;39.993146;0.038478;-0.006650;-16.653197;43.646885;25.010769;12.843788;17.549596;1.058866;1.070230;1.048791;1.011514;1.096352;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.882851;1.060009;1.045056;1.010013;1.017729;1.019584;1.070230;1.061547;1.089911;1.056015;1.051093;1.057074;1.055410;1.050598;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.356729;0.001789;39.993211;0.038462;-0.006650;-16.653190;43.646874;25.010768;12.843789;17.549594;1.058866;1.070230;1.048791;1.011514;1.096352;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.883363;1.060009;1.045056;1.010013;1.017729;1.019584;1.070230;1.061547;1.089911;1.056015;1.051093;1.057074;1.055410;1.050598;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.356625;0.001794;39.993341;0.038430;-0.006652;-16.653175;43.646851;25.010768;12.843791;17.549590;1.058866;1.070230;1.048791;1.011514;1.096352;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.884387;1.060009;1.045056;1.010013;1.017729;1.019584;1.070230;1.061547;1.089911;1.056015;1.051093;1.057074;1.055410;1.050598;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.356418;0.001804;39.993600;0.038366;-0.006655;-16.653146;43.646805;25.010768;12.843795;17.549582;1.058866;1.070230;1.048791;1.011514;1.096352;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.886435;1.060009;1.045056;1.010013;1.017729;1.019584;1.070230;1.061547;1.089911;1.056015;1.051093;1.057074;1.055410;1.050598;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.356008;0.001823;39.994116;0.038236;-0.006660;-16.653088;43.646714;25.010768;12.843804;17.549567;1.058866;1.070230;1.048791;1.011514;1.096352;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.890531;1.060009;1.045056;1.010013;1.017729;1.019584;1.070230;1.061547;1.089911;1.056015;1.051093;1.057074;1.055410;1.050598;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.355203;0.001859;39.995137;0.037970;-0.006669;-16.652973;43.646534;25.010771;12.843820;17.549536;1.058866;1.070230;1.048791;1.011514;1.096351;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.898723;1.060009;1.045056;1.010013;1.017729;1.019585;1.070231;1.061547;1.089911;1.056015;1.051093;1.057074;1.055410;1.050598;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.353662;0.001921;39.997139;0.037419;-0.006680;-16.652748;43.646186;25.010788;12.843854;17.549475;1.058866;1.070231;1.048791;1.011514;1.096351;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.915107;1.060009;1.045057;1.010013;1.017729;1.019585;1.070231;1.061547;1.089910;1.056015;1.051093;1.057075;1.055410;1.050599;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.350859;0.002007;40.000964;0.036243;-0.006675;-16.652323;43.645538;25.010862;12.843923;17.549359;1.058867;1.070231;1.048791;1.011514;1.096351;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
0.947875;1.060009;1.045057;1.010012;1.017729;1.019585;1.070231;1.061547;1.089910;1.056015;1.051093;1.057075;1.055411;1.050599;1.035707;1.000000;1.000000;1.000000;1.000000;1.000000;232.346447;0.002026;40.007792;0.033627;-0.006557;-16.651573;43.644449;25.011162;12.844074;17.549145;1.058867;1.070231;1.048791;1.011513;1.096351;0.000000;1.000000e+60;-1.000000;-1.000000;1.000000;1.000000;
