time;NETWORK__KANA___1_TN_Upu;NETWORK__TURN___2_TN_Upu;NETWORK__LOGA___3_TN_Upu;NETWORK__BEAV___6_TN_Upu;NETWORK__CLIN___8_TN_Upu;NETWORK__SALT___9_TN_Upu;NETWORK__GLEN__12_TN_Upu;GEN____1_SM_generator_PGen;GEN____2_SM_generator_PGen;GEN____3_SM_generator_PGen;GEN____6_SM_generator_PGen;GEN____8_SM_generator_PGen;GEN____9_SM_generator_PGen;GEN___12_SM_generator_PGen;GEN____1_SM_generator_QGen;GEN____2_SM_generator_QGen;GEN____3_SM_generator_QGen;GEN____6_SM_generator_QGen;GEN____8_SM_generator_QGen;GEN____9_SM_generator_QGen;GEN___12_SM_generator_QGen;GEN____1_SM_generator_omegaPu;GEN____2_SM_generator_omegaPu;GEN____3_SM_generator_omegaPu;GEN____6_SM_generator_omegaPu;GEN____8_SM_generator_omegaPu;GEN____9_SM_generator_omegaPu;GEN___12_SM_generator_omegaPu;GEN____1_SM_generator_UStatorPu;GEN____2_SM_generator_UStatorPu;GEN____3_SM_generator_UStatorPu;GEN____6_SM_generator_UStatorPu;GEN____8_SM_generator_UStatorPu;GEN____9_SM_generator_UStatorPu;GEN___12_SM_generator_UStatorPu;_LOAD____9_EC_load_PPu;_LOAD____9_EC_load_QPu;
0.000000;1.039999;1.009992;0.984956;0.979989;1.004961;0.979997;1.015040;478.690037;-0.045858;39.925008;0.086879;449.870180;0.139306;310.017924;128.850952;-0.721934;-1.002270;0.899655;62.009186;2.299271;128.745331;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009949;0.984878;0.980071;1.010732;0.980139;1.022613;1.209989;0.259996;
0.000001;1.039999;1.009992;0.984956;0.979989;1.004961;0.979997;1.015040;478.690052;-0.045848;39.925027;0.086902;449.870267;0.139590;310.017986;128.850959;-0.721931;-1.002261;0.899662;62.009219;2.299419;128.745353;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009949;0.984878;0.980071;1.010732;0.980139;1.022613;1.209995;0.259998;
0.000002;1.039999;1.009992;0.984956;0.979989;1.004961;0.979997;1.015040;478.690052;-0.045848;39.925028;0.086902;449.870268;0.139590;310.017986;128.850959;-0.721931;-1.002261;0.899662;62.009219;2.299419;128.745352;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009949;0.984878;0.980071;1.010732;0.980139;1.022613;1.209995;0.259998;
0.000004;1.039999;1.009992;0.984956;0.979989;1.004961;0.979997;1.015040;478.690051;-0.045848;39.925027;0.086900;449.870263;0.139572;310.017982;128.850959;-0.721931;-1.002261;0.899662;62.009218;2.299410;128.745351;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009949;0.984878;0.980071;1.010732;0.980139;1.022613;1.209994;0.259998;
0.000008;1.039999;1.009992;0.984956;0.979989;1.004961;0.979997;1.015040;478.690051;-0.045847;39.925029;0.086900;449.870271;0.139588;310.017985;128.850959;-0.721931;-1.002260;0.899662;62.009220;2.299419;128.745351;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009949;0.984878;0.980071;1.010732;0.980139;1.022613;1.209995;0.259998;
0.000016;1.039999;1.009992;0.984956;0.979989;1.004961;0.979997;1.015040;478.690050;-0.045846;39.925030;0.086898;449.870274;0.139584;310.017985;128.850960;-0.721932;-1.002259;0.899661;62.009222;2.299419;128.745349;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009949;0.984878;0.980071;1.010732;0.980139;1.022613;1.209995;0.259998;
0.000032;1.039999;1.009992;0.984956;0.979989;1.004961;0.979997;1.015040;478.690048;-0.045844;39.925034;0.086893;449.870282;0.139578;310.017984;128.850960;-0.721933;-1.002256;0.899660;62.009226;2.299419;128.745346;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009949;0.984878;0.980071;1.010732;0.980139;1.022613;1.209995;0.259998;
0.000064;1.039999;1.009992;0.984956;0.979989;1.004961;0.979997;1.015040;478.690044;-0.045839;39.925040;0.086884;449.870297;0.139565;310.017983;128.850962;-0.721936;-1.002251;0.899658;62.009233;2.299419;128.745339;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009949;0.984878;0.980071;1.010732;0.980139;1.022613;1.209995;0.259998;
0.000128;1.039999;1.009992;0.984956;0.979989;1.004961;0.979997;1.015040;478.690035;-0.045831;39.925053;0.086866;449.870327;0.139540;310.017981;128.850964;-0.721941;-1.002240;0.899654;62.009247;2.299420;128.745325;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009949;0.984878;0.980071;1.010732;0.980139;1.022613;1.209995;0.259998;
0.000256;1.039999;1.009992;0.984956;0.979989;1.004961;0.979997;1.015040;478.690018;-0.045813;39.925079;0.086830;449.870387;0.139490;310.017976;128.850969;-0.721951;-1.002219;0.899646;62.009275;2.299421;128.745296;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009949;0.984878;0.980071;1.010732;0.980139;1.022613;1.209995;0.259998;
0.000512;1.039999;1.009992;0.984956;0.979989;1.004961;0.979997;1.015040;478.689983;-0.045777;39.925131;0.086758;449.870507;0.139388;310.017966;128.850980;-0.721972;-1.002176;0.899629;62.009331;2.299424;128.745240;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009949;0.984878;0.980071;1.010732;0.980139;1.022613;1.209995;0.259998;
0.001024;1.039999;1.009992;0.984956;0.979989;1.004961;0.979997;1.015040;478.689914;-0.045707;39.925234;0.086613;449.870747;0.139186;310.017946;128.851001;-0.722013;-1.002092;0.899597;62.009442;2.299429;128.745129;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009949;0.984878;0.980071;1.010732;0.980139;1.022613;1.209995;0.259998;
0.002048;1.039999;1.009992;0.984956;0.979989;1.004961;0.979997;1.015040;478.689774;-0.045566;39.925442;0.086325;449.871227;0.138779;310.017908;128.851042;-0.722094;-1.001926;0.899534;62.009659;2.299441;128.744910;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009949;0.984878;0.980071;1.010733;0.980139;1.022613;1.209995;0.259998;
0.004096;1.039999;1.009992;0.984956;0.979989;1.004961;0.979997;1.015039;478.689495;-0.045285;39.925861;0.085747;449.872187;0.137963;310.017839;128.851123;-0.722253;-1.001608;0.899417;62.010079;2.299468;128.744488;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009949;0.984878;0.980071;1.010733;0.980139;1.022613;1.209994;0.259998;
0.005175;1.039999;1.009992;0.984956;0.979989;1.004961;0.979997;1.015039;478.689347;-0.045137;39.926084;0.085443;449.872693;0.137530;310.017805;128.851165;-0.722334;-1.001447;0.899359;62.010292;2.299485;128.744273;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009949;0.984878;0.980071;1.010733;0.980139;1.022613;1.209994;0.259998;
0.005555;1.039999;1.009992;0.984956;0.979989;1.004961;0.979997;1.015039;478.689295;-0.045085;39.926162;0.085336;449.872871;0.137378;310.017794;128.851180;-0.722362;-1.001391;0.899339;62.010366;2.299491;128.744199;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009949;0.984878;0.980071;1.010733;0.980139;1.022613;1.209994;0.259998;
0.008192;1.039999;1.009992;0.984956;0.979989;1.004961;0.979997;1.015039;478.688931;-0.044727;39.926712;0.084592;449.874108;0.136314;310.017722;128.851280;-0.722552;-1.001020;0.899212;62.010859;2.299537;128.743700;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009949;0.984878;0.980071;1.010733;0.980139;1.022612;1.209994;0.259998;
0.016384;1.039999;1.009992;0.984957;0.979989;1.004962;0.979997;1.015039;478.687783;-0.043626;39.928470;0.082266;449.877974;0.132949;310.017568;128.851573;-0.723089;-1.000022;0.898915;62.012197;2.299728;128.742332;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009949;0.984878;0.980070;1.010733;0.980139;1.022612;1.209994;0.259998;
0.016722;1.039999;1.009992;0.984957;0.979989;1.004962;0.979997;1.015038;478.687735;-0.043581;39.928544;0.082170;449.878135;0.132808;310.017563;128.851584;-0.723110;-0.999985;0.898906;62.012247;2.299738;128.742281;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009949;0.984878;0.980070;1.010733;0.980139;1.022612;1.209994;0.259998;
0.016723;1.039999;1.009992;0.984957;0.979989;1.004962;0.979997;1.015038;478.687734;-0.043581;39.928544;0.082169;449.878135;0.132808;310.017563;128.851584;-0.723110;-0.999985;0.898906;62.012248;2.299738;128.742280;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009949;0.984878;0.980070;1.010733;0.980139;1.022612;1.209994;0.259998;
0.016724;1.039999;1.009992;0.984957;0.979989;1.004962;0.979997;1.015038;478.687734;-0.043581;39.928545;0.082169;449.878136;0.132808;310.017563;128.851584;-0.723110;-0.999985;0.898906;62.012248;2.299738;128.742280;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009949;0.984878;0.980070;1.010733;0.980139;1.022612;1.209994;0.259998;
0.016726;1.039999;1.009992;0.984957;0.979989;1.004962;0.979997;1.015038;478.687734;-0.043581;39.928545;0.082169;449.878137;0.132807;310.017563;128.851584;-0.723110;-0.999984;0.898906;62.012248;2.299738;128.742280;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009949;0.984878;0.980070;1.010733;0.980139;1.022612;1.209994;0.259998;
0.016730;1.039999;1.009992;0.984957;0.979989;1.004962;0.979997;1.015038;478.687733;-0.043580;39.928546;0.082167;449.878139;0.132805;310.017563;128.851585;-0.723111;-0.999984;0.898906;62.012249;2.299738;128.742279;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009949;0.984878;0.980070;1.010733;0.980139;1.022612;1.209994;0.259998;
0.016738;1.039999;1.009992;0.984957;0.979989;1.004962;0.979997;1.015038;478.687732;-0.043579;39.928548;0.082165;449.878142;0.132802;310.017563;128.851585;-0.723111;-0.999983;0.898906;62.012250;2.299738;128.742278;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009949;0.984878;0.980070;1.010733;0.980139;1.022612;1.209994;0.259998;
0.016754;1.039999;1.009992;0.984957;0.979989;1.004962;0.979997;1.015038;478.687730;-0.043577;39.928551;0.082161;449.878150;0.132795;310.017563;128.851585;-0.723112;-0.999982;0.898905;62.012252;2.299739;128.742276;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009949;0.984878;0.980070;1.010733;0.980139;1.022612;1.209994;0.259998;
0.016786;1.039999;1.009992;0.984957;0.979989;1.004962;0.979997;1.015038;478.687725;-0.043573;39.928558;0.082151;449.878165;0.132782;310.017562;128.851586;-0.723114;-0.999978;0.898904;62.012257;2.299740;128.742271;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009949;0.984878;0.980070;1.010733;0.980139;1.022612;1.209994;0.259998;
0.016850;1.039999;1.009992;0.984957;0.979989;1.004962;0.979997;1.015038;478.687716;-0.043564;39.928572;0.082133;449.878195;0.132755;310.017562;128.851589;-0.723118;-0.999971;0.898903;62.012266;2.299741;128.742262;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009949;0.984878;0.980070;1.010733;0.980139;1.022612;1.209994;0.259998;
0.016978;1.039999;1.009992;0.984957;0.979989;1.004962;0.979997;1.015038;478.687698;-0.043547;39.928600;0.082097;449.878256;0.132702;310.017560;128.851593;-0.723126;-0.999958;0.898899;62.012284;2.299745;128.742243;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009949;0.984879;0.980070;1.010733;0.980139;1.022612;1.209994;0.259998;
0.017234;1.039999;1.009992;0.984957;0.979989;1.004962;0.979997;1.015038;478.687662;-0.043513;39.928657;0.082024;449.878377;0.132595;310.017557;128.851602;-0.723141;-0.999931;0.898893;62.012320;2.299752;128.742205;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009949;0.984879;0.980070;1.010733;0.980139;1.022612;1.209994;0.259998;
0.017746;1.039999;1.009992;0.984957;0.979989;1.004962;0.979997;1.015038;478.687589;-0.043445;39.928769;0.081878;449.878620;0.132381;310.017552;128.851619;-0.723171;-0.999878;0.898880;62.012393;2.299767;128.742130;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009949;0.984879;0.980070;1.010734;0.980139;1.022612;1.209994;0.259998;
0.018770;1.039999;1.009992;0.984957;0.979989;1.004962;0.979997;1.015038;478.687443;-0.043309;39.928996;0.081585;449.879106;0.131952;310.017542;128.851653;-0.723231;-0.999775;0.898857;62.012534;2.299798;128.741984;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009949;0.984879;0.980070;1.010734;0.980139;1.022612;1.209994;0.259998;
0.020818;1.039998;1.009992;0.984957;0.979988;1.004962;0.979997;1.015038;478.687150;-0.043037;39.929453;0.080998;449.880081;0.131090;310.017526;128.851721;-0.723348;-0.999577;0.898816;62.012804;2.299862;128.741703;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009949;0.984879;0.980070;1.010734;0.980139;1.022611;1.209994;0.259998;
0.024914;1.039998;1.009992;0.984957;0.979988;1.004962;0.979997;1.015038;478.686557;-0.042496;39.930382;0.079816;449.882043;0.129348;310.017511;128.851852;-0.723569;-0.999220;0.898758;62.013298;2.300003;128.741184;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009949;0.984879;0.980070;1.010734;0.980139;1.022611;1.209994;0.259998;
0.033106;1.039998;1.009992;0.984957;0.979988;1.004962;0.979996;1.015038;478.685348;-0.041417;39.932304;0.077411;449.886021;0.125787;310.017532;128.852105;-0.723968;-0.998641;0.898732;62.014116;2.300333;128.740301;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009949;0.984879;0.980070;1.010734;0.980139;1.022611;1.209993;0.259998;
0.049490;1.039998;1.009992;0.984958;0.979988;1.004962;0.979996;1.015037;478.682831;-0.039255;39.936405;0.072412;449.894248;0.118356;310.017738;128.852579;-0.724623;-0.997945;0.898987;62.015182;2.301169;128.739062;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009949;0.984880;0.980070;1.010734;0.980138;1.022610;1.209992;0.259997;
0.082258;1.039998;1.009992;0.984958;0.979987;1.004962;0.979995;1.015036;478.677436;-0.034824;39.945566;0.061595;449.911901;0.102323;310.018493;128.853477;-0.725549;-0.997899;0.900422;62.015642;2.303423;128.738099;1.000000;1.000000;1.000000;1.000000;1.000001;0.999999;1.000000;1.047589;1.009949;0.984880;0.980069;1.010734;0.980137;1.022609;1.209991;0.259997;
0.147794;1.039998;1.009993;0.984959;0.979985;1.004961;0.979993;1.015036;478.665901;-0.025376;39.966435;0.037699;449.950752;0.067153;310.019981;128.855239;-0.726638;-1.000802;0.905389;62.012897;2.309424;128.739578;1.000000;1.000000;1.000001;0.999999;1.000001;0.999999;1.000000;1.047589;1.009949;0.984880;0.980068;1.010733;0.980136;1.022609;1.209987;0.259995;
0.278866;1.039998;1.009994;0.984959;0.979982;1.004957;0.979989;1.015036;478.646400;-0.005839;40.006862;-0.006964;450.023947;0.000137;310.019068;128.858245;-0.727765;-1.010148;0.917053;62.003585;2.322562;128.747442;1.000000;1.000000;1.000001;0.999999;1.000001;0.999999;1.000000;1.047590;1.009950;0.984880;0.980065;1.010729;0.980133;1.022610;1.209980;0.259993;
0.541010;1.039998;1.009995;0.984957;0.979980;1.004953;0.979987;1.015039;478.639272;0.022383;40.044955;-0.044523;450.083842;-0.065296;310.006510;128.860006;-0.728158;-1.024850;0.931280;61.991584;2.338229;128.763630;1.000000;1.000000;1.000000;1.000000;1.000000;0.999999;1.000000;1.047590;1.009952;0.984877;0.980065;1.010724;0.980131;1.022613;1.209975;0.259991;
0.828134;1.039998;1.009995;0.984955;0.979982;1.004954;0.979989;1.015041;478.654569;0.019368;40.028503;-0.024064;450.046760;-0.038476;310.002720;128.857829;-0.726318;-1.028564;0.930902;61.989572;2.336031;128.769219;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009952;0.984874;0.980067;1.010724;0.980134;1.022616;1.209980;0.259993;
0.828135;1.039998;1.009995;0.984955;0.979982;1.004954;0.979989;1.015041;478.654569;0.019368;40.028503;-0.024064;450.046760;-0.038476;310.002720;128.857829;-0.726318;-1.028564;0.930902;61.989572;2.336031;128.769219;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009952;0.984874;0.980067;1.010724;0.980134;1.022616;1.209980;0.259993;
0.828136;1.039998;1.009995;0.984955;0.979982;1.004954;0.979989;1.015041;478.654569;0.019368;40.028503;-0.024064;450.046760;-0.038476;310.002720;128.857829;-0.726318;-1.028564;0.930902;61.989572;2.336031;128.769219;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009952;0.984874;0.980067;1.010724;0.980134;1.022616;1.209980;0.259993;
0.828138;1.039998;1.009995;0.984955;0.979982;1.004954;0.979989;1.015041;478.654569;0.019368;40.028503;-0.024064;450.046760;-0.038476;310.002720;128.857829;-0.726318;-1.028564;0.930902;61.989572;2.336031;128.769219;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009952;0.984874;0.980067;1.010724;0.980134;1.022616;1.209980;0.259993;
0.828142;1.039998;1.009995;0.984955;0.979982;1.004954;0.979989;1.015041;478.654569;0.019369;40.028503;-0.024064;450.046760;-0.038476;310.002720;128.857829;-0.726318;-1.028564;0.930902;61.989572;2.336032;128.769219;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009952;0.984874;0.980067;1.010724;0.980134;1.022616;1.209980;0.259993;
0.828150;1.039998;1.009995;0.984955;0.979982;1.004954;0.979989;1.015041;478.654570;0.019369;40.028503;-0.024064;450.046759;-0.038476;310.002720;128.857829;-0.726318;-1.028564;0.930902;61.989571;2.336032;128.769219;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009952;0.984874;0.980067;1.010724;0.980134;1.022616;1.209980;0.259993;
0.828166;1.039998;1.009995;0.984955;0.979982;1.004954;0.979989;1.015041;478.654571;0.019369;40.028503;-0.024064;450.046758;-0.038476;310.002719;128.857829;-0.726318;-1.028565;0.930902;61.989571;2.336032;128.769220;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009952;0.984874;0.980067;1.010724;0.980134;1.022616;1.209980;0.259993;
0.828198;1.039998;1.009995;0.984955;0.979982;1.004954;0.979989;1.015041;478.654572;0.019371;40.028503;-0.024063;450.046757;-0.038476;310.002718;128.857828;-0.726318;-1.028566;0.930903;61.989570;2.336032;128.769221;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009952;0.984874;0.980067;1.010724;0.980134;1.022616;1.209980;0.259993;
0.828262;1.039998;1.009995;0.984955;0.979982;1.004954;0.979989;1.015041;478.654575;0.019373;40.028502;-0.024061;450.046754;-0.038476;310.002715;128.857828;-0.726317;-1.028568;0.930904;61.989569;2.336033;128.769224;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009952;0.984874;0.980067;1.010724;0.980134;1.022616;1.209980;0.259993;
0.828390;1.039998;1.009995;0.984955;0.979982;1.004954;0.979989;1.015041;478.654581;0.019377;40.028502;-0.024058;450.046748;-0.038476;310.002709;128.857827;-0.726316;-1.028572;0.930906;61.989566;2.336035;128.769230;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009952;0.984874;0.980067;1.010724;0.980134;1.022616;1.209980;0.259993;
0.828646;1.039998;1.009995;0.984955;0.979982;1.004954;0.979989;1.015041;478.654594;0.019386;40.028501;-0.024053;450.046736;-0.038475;310.002699;128.857826;-0.726315;-1.028581;0.930911;61.989560;2.336039;128.769241;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009952;0.984874;0.980067;1.010724;0.980134;1.022616;1.209980;0.259993;
0.829158;1.039998;1.009995;0.984955;0.979982;1.004954;0.979989;1.015041;478.654619;0.019403;40.028498;-0.024041;450.046711;-0.038474;310.002677;128.857823;-0.726312;-1.028598;0.930920;61.989548;2.336047;128.769264;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009952;0.984874;0.980067;1.010724;0.980134;1.022616;1.209980;0.259993;
0.830182;1.039998;1.009995;0.984955;0.979982;1.004954;0.979989;1.015041;478.654669;0.019438;40.028493;-0.024016;450.046660;-0.038471;310.002633;128.857818;-0.726306;-1.028631;0.930938;61.989525;2.336061;128.769309;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009952;0.984874;0.980067;1.010724;0.980134;1.022616;1.209980;0.259993;
0.832230;1.039998;1.009995;0.984955;0.979982;1.004954;0.979989;1.015041;478.654772;0.019506;40.028479;-0.023964;450.046553;-0.038460;310.002546;128.857806;-0.726295;-1.028697;0.930973;61.989479;2.336090;128.769399;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009952;0.984874;0.980067;1.010724;0.980134;1.022616;1.209980;0.259993;
0.836326;1.039998;1.009995;0.984955;0.979982;1.004954;0.979989;1.015041;478.654982;0.019639;40.028440;-0.023848;450.046319;-0.038420;310.002370;128.857783;-0.726272;-1.028826;0.931039;61.989393;2.336144;128.769575;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009952;0.984874;0.980067;1.010724;0.980134;1.022616;1.209980;0.259993;
0.844518;1.039998;1.009995;0.984955;0.979982;1.004954;0.979989;1.015041;478.655427;0.019888;40.028321;-0.023568;450.045772;-0.038275;310.002019;128.857732;-0.726227;-1.029069;0.931157;61.989236;2.336238;128.769916;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009952;0.984874;0.980067;1.010724;0.980134;1.022616;1.209980;0.259993;
0.860902;1.039998;1.009995;0.984955;0.979983;1.004954;0.979989;1.015041;478.656407;0.020323;40.027915;-0.022824;450.044366;-0.037724;310.001321;128.857619;-0.726137;-1.029509;0.931341;61.988978;2.336369;128.770553;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009952;0.984874;0.980067;1.010724;0.980134;1.022616;1.209980;0.259993;
0.893670;1.039998;1.009995;0.984954;0.979983;1.004954;0.979990;1.015042;478.658675;0.020939;40.026499;-0.020677;450.040416;-0.035660;309.999977;128.857346;-0.725950;-1.030228;0.931523;61.988649;2.336427;128.771677;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009952;0.984874;0.980068;1.010724;0.980134;1.022616;1.209981;0.259993;
0.901368;1.039998;1.009995;0.984954;0.979983;1.004954;0.979990;1.015042;478.659245;0.021039;40.026077;-0.020079;450.039322;-0.035030;309.999681;128.857276;-0.725905;-1.030374;0.931540;61.988595;2.336410;128.771918;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009952;0.984874;0.980068;1.010724;0.980134;1.022617;1.209981;0.259993;
0.959206;1.039998;1.009995;0.984954;0.979984;1.004954;0.979990;1.015042;478.663991;0.021246;40.021831;-0.014456;450.029090;-0.028532;309.997710;128.856673;-0.725537;-1.031198;0.931348;61.988469;2.335904;128.773449;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009952;0.984873;0.980068;1.010724;0.980135;1.022617;1.209982;0.259993;
0.964101;1.039998;1.009995;0.984954;0.979984;1.004954;0.979990;1.015042;478.664383;0.021234;40.021447;-0.013964;450.028190;-0.027935;309.997573;128.856622;-0.725505;-1.031258;0.931323;61.988463;2.335848;128.773564;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.000000;1.047590;1.009952;0.984873;0.980068;1.010724;0.980135;1.022617;1.209982;0.259994;
1.000000;1.039998;1.009995;0.984954;0.979984;1.004954;0.979991;1.015043;478.667239;0.020988;40.018477;-0.010236;450.021359;-0.023272;309.996716;128.856246;-0.725263;-1.031645;0.931091;61.988443;2.335375;128.774328;1.000000;1.000000;1.000000;1.000000;0.999999;1.000000;1.000000;1.047590;1.009952;0.984873;0.980069;1.010724;0.980135;1.022618;1.209983;0.259994;
1.000000;1.039647;1.009888;0.984673;0.979634;1.002715;0.973362;1.014071;482.570973;2.378495;44.761770;5.395572;470.716709;65.845578;324.784247;129.712749;-0.348526;-0.208104;1.840289;66.276835;24.771889;131.136373;1.000000;1.000000;1.000000;1.000000;0.999999;1.000000;1.000000;1.047295;1.009868;0.984663;0.979802;1.008918;0.974913;1.021805;2.395454;0.511239;
1.000001;1.039647;1.009888;0.984673;0.979634;1.002715;0.973362;1.014071;482.570985;2.378509;44.761791;5.395587;470.716729;65.845423;324.784266;129.712764;-0.348515;-0.208085;1.840313;66.276901;24.772071;131.136423;1.000000;1.000000;1.000000;1.000000;0.999999;1.000000;1.000000;1.047295;1.009868;0.984663;0.979802;1.008918;0.974913;1.021805;2.395454;0.511239;
1.000002;1.039647;1.009888;0.984673;0.979634;1.002715;0.973362;1.014071;482.570999;2.378522;44.761811;5.395602;470.716762;65.845284;324.784287;129.712767;-0.348510;-0.208080;1.840322;66.276906;24.772053;131.136432;1.000000;1.000000;1.000000;1.000000;0.999999;1.000000;1.000000;1.047295;1.009868;0.984663;0.979802;1.008918;0.974913;1.021805;2.395454;0.511239;
1.000004;1.039647;1.009888;0.984673;0.979634;1.002715;0.973362;1.014071;482.571026;2.378548;44.761852;5.395631;470.716824;65.845000;324.784327;129.712778;-0.348498;-0.208064;1.840347;66.276942;24.772101;131.136466;1.000000;1.000000;1.000000;1.000000;0.999999;1.000000;1.000000;1.047295;1.009868;0.984663;0.979802;1.008918;0.974913;1.021805;2.395453;0.511239;
1.000008;1.039647;1.009888;0.984673;0.979634;1.002715;0.973362;1.014071;482.571083;2.378599;44.761934;5.395688;470.716964;65.844453;324.784411;129.712786;-0.348484;-0.208050;1.840377;66.276933;24.771941;131.136483;1.000000;1.000000;1.000000;1.000000;0.999999;1.000000;1.000000;1.047295;1.009868;0.984663;0.979802;1.008918;0.974913;1.021805;2.395453;0.511239;
1.000016;1.039647;1.009888;0.984673;0.979634;1.002715;0.973362;1.014071;482.571196;2.378702;44.762097;5.395802;470.717233;65.843343;324.784576;129.712812;-0.348448;-0.208009;1.840450;66.276969;24.771793;131.136552;1.000000;1.000000;1.000000;1.000000;0.999999;1.000000;1.000000;1.047295;1.009867;0.984663;0.979802;1.008918;0.974913;1.021805;2.395452;0.511239;
1.000032;1.039647;1.009888;0.984673;0.979634;1.002715;0.973361;1.014070;482.571421;2.378909;44.762423;5.396032;470.717770;65.841125;324.784907;129.712864;-0.348377;-0.207928;1.840595;66.277041;24.771497;131.136689;1.000000;1.000000;1.000000;1.000000;0.999999;1.000000;1.000000;1.047295;1.009867;0.984663;0.979802;1.008918;0.974912;1.021805;2.395451;0.511238;
1.000064;1.039647;1.009888;0.984673;0.979634;1.002714;0.973360;1.014070;482.571870;2.379321;44.763075;5.396491;470.718844;65.836689;324.785570;129.712966;-0.348235;-0.207766;1.840885;66.277185;24.770905;131.136963;1.000000;1.000000;1.000000;1.000000;0.999999;1.000000;1.000000;1.047295;1.009867;0.984663;0.979802;1.008917;0.974911;1.021804;2.395447;0.511237;
1.000077;1.039647;1.009888;0.984673;0.979634;1.002714;0.973360;1.014070;482.572050;2.379486;44.763335;5.396674;470.719273;65.834917;324.785834;129.713007;-0.348178;-0.207701;1.841001;66.277243;24.770669;131.137072;1.000000;1.000000;1.000000;1.000000;0.999999;1.000000;1.000000;1.047295;1.009867;0.984663;0.979801;1.008917;0.974911;1.021804;2.395446;0.511236;
1.000128;1.039647;1.009888;0.984673;0.979633;1.002713;0.973358;1.014070;482.572770;2.380147;44.764379;5.397409;470.720992;65.827816;324.786895;129.713172;-0.347951;-0.207441;1.841465;66.277473;24.769725;131.137510;1.000000;1.000000;1.000000;1.000000;0.999999;0.999999;1.000000;1.047295;1.009867;0.984663;0.979801;1.008916;0.974909;1.021804;2.395441;0.511234;
1.000256;1.039646;1.009888;0.984673;0.979633;1.002711;0.973355;1.014068;482.574570;2.381799;44.766987;5.399248;470.725286;65.810076;324.789546;129.713582;-0.347384;-0.206794;1.842621;66.278048;24.767373;131.138604;1.000000;1.000000;1.000000;1.000000;0.999999;0.999999;0.999999;1.047294;1.009867;0.984662;0.979801;1.008914;0.974906;1.021802;2.395427;0.511230;
1.000512;1.039645;1.009887;0.984672;0.979631;1.002707;0.973348;1.014066;482.578178;2.385105;44.772198;5.402933;470.733865;65.774608;324.794852;129.714399;-0.346256;-0.205505;1.844924;66.279194;24.762710;131.140785;1.000000;1.000000;1.000000;1.000000;0.999999;0.999998;0.999999;1.047293;1.009867;0.984662;0.979800;1.008910;0.974898;1.021800;2.395401;0.511220;
1.001024;1.039643;1.009887;0.984670;0.979629;1.002698;0.973333;1.014061;482.585418;2.391729;44.782604;5.410335;470.750991;65.703724;324.805480;129.716022;-0.344022;-0.202951;1.849488;66.281471;24.753544;131.145121;1.000000;1.000000;0.999999;1.000000;0.999998;0.999996;0.999999;1.047292;1.009866;0.984660;0.979798;1.008902;0.974883;1.021795;2.395349;0.511202;
1.002048;1.039640;1.009885;0.984667;0.979624;1.002682;0.973305;1.014051;482.599999;2.405026;44.803355;5.425266;470.785111;65.562160;324.826802;129.719217;-0.339641;-0.197931;1.858449;66.285969;24.735845;131.153693;0.999999;1.000000;0.999999;0.999999;0.999996;0.999993;0.999998;1.047288;1.009864;0.984658;0.979793;1.008886;0.974854;1.021786;2.395245;0.511165;
1.004096;1.039632;1.009881;0.984661;0.979614;1.002649;0.973251;1.014032;482.629567;2.431815;44.844624;5.455637;470.852833;65.279789;324.869705;129.725414;-0.331220;-0.188243;1.875724;66.294748;24.702918;131.170450;0.999999;0.999999;0.999998;0.999998;0.999993;0.999985;0.999996;1.047281;1.009861;0.984653;0.979785;1.008855;0.974798;1.021768;2.395043;0.511093;
1.008192;1.039618;1.009875;0.984650;0.979595;1.002588;0.973146;1.013996;482.690334;2.486235;44.926329;5.518392;470.986248;64.717646;324.956556;129.737066;-0.315688;-0.170208;1.907788;66.311547;24.646515;131.202502;0.999998;0.999999;0.999997;0.999996;0.999986;0.999971;0.999993;1.047268;1.009856;0.984643;0.979769;1.008795;0.974690;1.021734;2.394658;0.510956;
1.016384;1.039592;1.009863;0.984630;0.979563;1.002476;0.972956;1.013931;482.818483;2.598843;45.087114;5.651822;471.245275;63.600710;325.134427;129.757623;-0.289467;-0.139048;1.962787;66.342821;24.568323;131.261422;0.999996;0.999998;0.999994;0.999993;0.999973;0.999943;0.999986;1.047244;1.009845;0.984625;0.979742;1.008688;0.974494;1.021673;2.393955;0.510706;
1.032768;1.039549;1.009845;0.984597;0.979511;1.002292;0.972636;1.013824;483.101648;2.841767;45.402894;5.949549;471.733450;61.376967;325.506345;129.789303;-0.253733;-0.093260;2.041702;66.400584;24.529020;131.362893;0.999992;0.999995;0.999987;0.999985;0.999947;0.999888;0.999971;1.047203;1.009830;0.984596;0.979698;1.008512;0.974171;1.021574;2.392773;0.510286;
1.065536;1.039486;1.009826;0.984554;0.979454;1.002041;0.972167;1.013680;483.775643;3.413060;46.037201;6.662167;472.589873;56.876554;326.305848;129.824454;-0.233492;-0.049518;2.107016;66.519850;24.794924;131.525281;0.999983;0.999990;0.999973;0.999968;0.999892;0.999786;0.999942;1.047143;1.009812;0.984558;0.979646;1.008275;0.973719;1.021441;2.391043;0.509671;
1.098304;1.039445;1.009826;0.984535;0.979442;1.001905;0.971860;1.013601;484.590345;4.110825;46.697621;7.521342;473.277143;52.241895;327.163482;129.831807;-0.266590;-0.051756;2.079834;66.663025;25.401324;131.657299;0.999973;0.999983;0.999957;0.999949;0.999836;0.999693;0.999912;1.047104;1.009810;0.984539;0.979632;1.008154;0.973449;1.021371;2.389910;0.509269;
1.163840;1.039390;1.009858;0.984530;0.979486;1.001794;0.971450;1.013518;486.592043;5.919289;48.166438;9.570876;474.038355;42.580626;328.904468;129.809798;-0.427184;-0.115291;1.890819;67.072109;27.101455;131.928444;0.999948;0.999966;0.999922;0.999905;0.999724;0.999536;0.999848;1.047051;1.009833;0.984528;0.979658;1.008080;0.973145;1.021306;2.388401;0.508733;
1.204329;1.039363;1.009892;0.984537;0.979535;1.001788;0.971275;1.013489;488.038257;7.300863;49.167412;10.981748;474.055158;36.529957;329.919517;129.785356;-0.573477;-0.173277;1.725065;67.405114;28.331250;132.123702;0.999929;0.999952;0.999896;0.999872;0.999656;0.999458;0.999806;1.047025;1.009857;0.984531;0.979692;1.008101;0.973046;1.021290;2.387756;0.508504;
1.229376;1.039349;1.009918;0.984546;0.979574;1.001808;0.971197;1.013479;489.013351;8.256717;49.822426;11.909856;473.893037;32.755988;330.524296;129.766913;-0.681085;-0.216012;1.603773;67.643117;29.162155;132.255191;0.999915;0.999942;0.999879;0.999849;0.999614;0.999417;0.999779;1.047012;1.009877;0.984536;0.979721;1.008141;0.973019;1.021289;2.387468;0.508401;
1.294912;1.039306;1.009989;0.984561;0.979662;1.001867;0.971008;1.013437;491.731448;11.057860;51.612540;14.297007;472.780489;23.374712;331.822899;129.731071;-0.996530;-0.313956;1.306246;68.345541;31.285579;132.671220;0.999874;0.999909;0.999829;0.999783;0.999510;0.999333;0.999707;1.046971;1.009930;0.984544;0.979781;1.008254;0.972962;1.021273;2.386775;0.508156;
1.360448;1.039255;1.010063;0.984565;0.979723;1.001938;0.970867;1.013378;494.608192;14.212633;53.442161;16.473929;470.752377;15.077366;332.647547;129.716971;-1.355766;-0.389002;1.054405;69.121628;33.295680;133.174617;0.999824;0.999867;0.999772;0.999707;0.999416;0.999283;0.999634;1.046924;1.009982;0.984542;0.979820;1.008382;0.972946;1.021244;2.386263;0.507974;
1.425984;1.039198;1.010134;0.984554;0.979745;1.002015;0.970788;1.013305;497.501087;17.578875;55.200569;18.203163;467.983674;8.374637;332.918236;129.729718;-1.746829;-0.431820;0.883933;69.904381;35.086519;133.741541;0.999764;0.999815;0.999707;0.999623;0.999337;0.999259;0.999560;1.046873;1.010030;0.984529;0.979827;1.008513;0.972979;1.021204;2.385977;0.507873;
1.491520;1.039142;1.010200;0.984529;0.979724;1.002096;0.970788;1.013229;500.271161;20.993417;56.777933;19.298385;464.748707;3.577478;332.631766;129.768780;-2.158203;-0.438936;0.816076;70.626939;36.594642;134.335278;0.999696;0.999753;0.999636;0.999533;0.999274;0.999256;0.999489;1.046824;1.010071;0.984504;0.979800;1.008643;0.973073;1.021163;2.385976;0.507872;
1.557056;1.039093;1.010257;0.984492;0.979663;1.002184;0.970874;1.013162;502.789526;24.282896;58.077773;19.646924;461.382812;0.778053;331.856893;129.830047;-2.576947;-0.410750;0.859050;71.229929;37.788463;134.912872;0.999621;0.999680;0.999560;0.999443;0.999229;0.999266;0.999421;1.046782;1.010103;0.984470;0.979743;1.008770;0.973233;1.021129;2.386291;0.507984;
1.657961;1.039046;1.010326;0.984428;0.979522;1.002331;0.971149;1.013109;505.837312;28.552087;59.349158;18.817112;457.035010;-0.273066;330.203754;129.950530;-3.179603;-0.316593;1.100286;71.817051;39.043833;135.635352;0.999494;0.999554;0.999439;0.999313;0.999188;0.999285;0.999329;1.046747;1.010136;0.984414;0.979623;1.008951;0.973586;1.021116;2.387289;0.508338;
1.688128;1.039038;1.010341;0.984407;0.979469;1.002375;0.971263;1.013104;506.552362;29.640688;59.557411;18.247706;455.928113;0.178335;329.600929;129.990332;-3.352849;-0.277135;1.215591;71.907518;39.275288;135.812317;0.999454;0.999513;0.999402;0.999277;0.999183;0.999292;0.999304;1.046742;1.010141;0.984396;0.979581;1.008998;0.973713;1.021121;2.387709;0.508487;
1.819200;1.039048;1.010373;0.984328;0.979239;1.002555;0.971841;1.013162;508.338506;32.772882;59.546619;14.851980;453.149273;4.410965;327.250449;130.157018;-3.988098;-0.094565;1.785992;71.819428;39.762482;136.226123;0.999277;0.999326;0.999246;0.999146;0.999177;0.999304;0.999209;1.046765;1.010135;0.984333;0.979403;1.009161;0.974320;1.021200;2.389840;0.509244;
1.950272;1.039128;1.010357;0.984290;0.979067;1.002718;0.972480;1.013344;508.006423;33.180918;58.277868;10.839341;453.640785;10.895280;325.783632;130.291567;-4.394929;0.047601;2.329127;71.085202;39.568501;136.054627;0.999106;0.999138;0.999105;0.999058;0.999180;0.999282;0.999131;1.046851;1.010095;0.984306;0.979280;1.009264;0.974946;1.021369;2.392199;0.510082;
2.068173;1.039237;1.010301;0.984303;0.979028;1.002844;0.973008;1.013586;506.094275;31.272815;56.498504;7.952504;456.419859;16.743794;325.666340;130.367504;-4.530666;0.077470;2.619087;70.071358;39.106921;135.452745;0.998968;0.998982;0.998997;0.999012;0.999168;0.999228;0.999069;1.046960;1.010031;0.984320;0.979267;1.009314;0.975444;1.021574;2.394159;0.510779;
2.081344;1.039251;1.010293;0.984307;0.979030;1.002857;0.973065;1.013617;505.786214;30.925955;56.262188;7.672347;456.868473;17.398188;325.723961;130.374283;-4.531207;0.075355;2.639097;69.938402;39.039471;135.359065;0.998953;0.998965;0.998986;0.999009;0.999165;0.999220;0.999063;1.046975;1.010022;0.984325;0.979271;1.009317;0.975497;1.021600;2.394369;0.510853;
2.212416;1.039381;1.010186;0.984380;0.979156;1.002975;0.973528;1.013927;502.255318;26.630697;54.131499;6.402053;461.517224;22.490629;327.007406;130.402873;-4.405355;-0.042423;2.580803;68.666946;38.469960;134.324385;0.998829;0.998824;0.998892;0.998984;0.999115;0.999124;0.998994;1.047099;1.009923;0.984387;0.979391;1.009344;0.975924;1.021849;2.396093;0.511467;
2.343488;1.039482;1.010056;0.984494;0.979418;1.003084;0.973850;1.014213;498.223580;21.330813;52.449280;7.353533;466.069334;25.615635;329.080368;130.379337;-4.071172;-0.293224;2.127708;67.554621;38.039743;133.202404;0.998738;0.998721;0.998820;0.998960;0.999026;0.999006;0.998917;1.047192;1.009813;0.984479;0.979613;1.009374;0.976218;1.022069;2.397285;0.511891;
2.474560;1.039535;1.009930;0.984622;0.979746;1.003188;0.974038;1.014422;494.557687;16.222913;51.562295;10.089284;469.332262;26.876917;331.160460;130.301141;-3.617327;-0.628905;1.377464;66.803373;37.822244;132.242047;0.998679;0.998657;0.998764;0.998918;0.998907;0.998879;0.998830;1.047235;1.009714;0.984579;0.979872;1.009426;0.976393;1.022224;2.397977;0.512137;
2.605632;1.039534;1.009837;0.984734;0.980050;1.003279;0.974117;1.014522;491.989575;12.380385;51.537344;13.632694;470.742451;26.719198;332.544569;130.163213;-3.148982;-0.979618;0.528273;66.486662;37.826652;131.627447;0.998644;0.998625;0.998715;0.998848;0.998773;0.998754;0.998737;1.047223;1.009648;0.984662;0.980098;1.009495;0.976471;1.022289;2.398254;0.512235;
2.736704;1.039485;1.009793;0.984804;0.980249;1.003339;0.974109;1.014504;490.960900;10.512556;52.192550;16.844122;470.388359;25.649763;332.847065;129.968066;-2.763797;-1.267356;-0.186151;66.555125;38.036565;131.439884;0.998624;0.998614;0.998666;0.998748;0.998641;0.998639;0.998643;1.047161;1.009627;0.984707;0.980233;1.009559;0.976477;1.022260;2.398213;0.512221;
2.867776;1.039398;1.009800;0.984812;0.980297;1.003347;0.974038;1.014379;491.544975;10.827005;53.199175;18.803711;468.811311;24.080447;332.094082;129.734019;-2.528648;-1.421395;-0.577478;66.884070;38.425987;131.650196;0.998607;0.998607;0.998612;0.998629;0.998524;0.998539;0.998557;1.047062;1.009648;0.984703;0.980246;1.009589;0.976431;1.022148;2.397944;0.512125;
2.998848;1.039286;1.009844;0.984754;0.980189;1.003300;0.973927;1.014181;493.462155;13.023784;54.209600;19.072641;466.710566;22.293404;330.662187;129.493461;-2.465642;-1.398265;-0.562580;67.330546;38.956672;132.138718;0.998581;0.998593;0.998551;0.998506;0.998431;0.998454;0.998483;1.046941;1.009697;0.984647;0.980139;1.009572;0.976352;1.021978;2.397530;0.511978;
3.129920;1.039168;1.009905;0.984642;0.979961;1.003207;0.973799;1.013956;496.176213;16.413504;54.964979;17.764237;464.685016;20.483396;329.105761;129.281633;-2.552787;-1.200801;-0.179368;67.772963;39.571305;132.734254;0.998541;0.998561;0.998486;0.998395;0.998361;0.998386;0.998424;1.046816;1.009753;0.984552;0.979946;1.009511;0.976263;1.021788;2.397060;0.511811;
3.260992;1.039062;1.009964;0.984504;0.979678;1.003094;0.973682;1.013752;499.038961;20.118788;55.350842;15.431190;463.096068;18.815916;327.948824;129.123630;-2.737648;-0.884209;0.439396;68.126321;40.194360;133.261568;0.998484;0.998508;0.998419;0.998308;0.998311;0.998333;0.998376;1.046707;1.009801;0.984441;0.979719;1.009423;0.976184;1.021615;2.396630;0.511658;
3.392064;1.038988;1.010009;0.984376;0.979416;1.002989;0.973600;1.013611;501.443323;23.299451;55.392817;12.835840;462.064558;17.457890;327.517127;129.027661;-2.956520;-0.540859;1.116093;68.341421;40.743953;133.586147;0.998412;0.998435;0.998354;0.998250;0.998277;0.998292;0.998337;1.046631;1.009833;0.984341;0.979519;1.009333;0.976137;1.021493;2.396330;0.511551;
3.523136;1.038954;1.010034;0.984289;0.979240;1.002916;0.973570;1.013551;502.949457;25.341149;55.207198;10.696933;461.555473;16.567979;327.860037;128.986875;-3.151025;-0.268039;1.681690;68.398899;41.150333;133.644965;0.998330;0.998349;0.998293;0.998218;0.998252;0.998262;0.998300;1.046597;1.009846;0.984277;0.979394;1.009264;0.976132;1.021437;2.396223;0.511513;
3.654208;1.038961;1.010039;0.984262;0.979183;1.002887;0.973599;1.013572;503.359765;25.964491;54.934026;9.495287;461.481372;16.259310;328.773464;128.986117;-3.278013;-0.133795;2.017930;68.303686;41.373159;133.454749;0.998247;0.998259;0.998237;0.998204;0.998231;0.998237;0.998260;1.046605;1.009843;0.984262;0.979368;1.009227;0.976175;1.021448;2.396329;0.511551;
3.785280;1.038997;1.010023;0.984294;0.979244;1.002901;0.973678;1.013653;502.732413;25.238902;54.680795;9.384552;461.769416;16.559295;329.900419;129.008207;-3.313460;-0.156833;2.079938;68.080430;41.410555;133.095975;0.998169;0.998174;0.998186;0.998197;0.998210;0.998213;0.998216;1.046640;1.009826;0.984292;0.979434;1.009223;0.976256;1.021508;2.396621;0.511654;
4.047424;1.039080;1.009966;0.984433;0.979520;1.002985;0.973884;1.013835;500.029939;21.870490;54.347391;11.158202;463.095307;18.305197;331.273895;129.047546;-3.135014;-0.462436;1.655732;67.480883;41.164638;132.380269;0.998051;0.998046;0.998097;0.998163;0.998155;0.998153;0.998120;1.046721;1.009779;0.984404;0.979672;1.009261;0.976447;1.021649;2.397382;0.511925;
4.283353;1.039119;1.009902;0.984554;0.979786;1.003069;0.974047;1.013943;497.352758;18.445993;54.156650;13.558882;464.709646;20.339646;331.265426;129.030464;-2.806626;-0.803649;1.026209;66.957377;40.805927;131.972914;0.997987;0.997980;0.998029;0.998100;0.998086;0.998083;0.998035;1.046755;1.009735;0.984497;0.979881;1.009306;0.976587;1.021733;2.397984;0.512139;
4.519283;1.039098;1.009852;0.984601;0.979916;1.003104;0.974119;1.013947;495.876812;16.464836;54.014024;15.140834;465.940550;21.738458;330.451454;128.928370;-2.497398;-0.983171;0.576101;66.656896;40.577333;131.888051;0.997951;0.997946;0.997971;0.998014;0.998003;0.998002;0.997964;1.046726;1.009703;0.984529;0.979969;1.009321;0.976645;1.021732;2.398258;0.512237;
4.755213;1.039051;1.009850;0.984580;0.979904;1.003101;0.974108;1.013875;495.958059;16.387680;53.943718;15.402466;466.295610;22.020655;329.549501;128.769474;-2.293333;-0.984895;0.474413;66.646173;40.572975;132.005319;0.997926;0.997925;0.997920;0.997922;0.997916;0.997919;0.997908;1.046670;1.009713;0.984508;0.979949;1.009317;0.976633;1.021666;2.398213;0.512221;
4.991142;1.038996;1.009881;0.984517;0.979791;1.003065;0.974039;1.013775;497.181197;17.747861;54.004070;14.593880;465.679772;21.247055;329.154944;128.598340;-2.238059;-0.853343;0.677294;66.862186;40.773942;132.179347;0.997896;0.997899;0.997874;0.997843;0.997840;0.997848;0.997865;1.046608;1.009747;0.984456;0.979854;1.009297;0.976577;1.021576;2.397953;0.512128;
5.227072;1.038948;1.009919;0.984449;0.979649;1.003012;0.973953;1.013692;498.742091;19.589458;54.199058;13.386546;464.495653;19.929281;329.380117;128.465359;-2.299047;-0.678412;1.020029;67.152205;41.081682;132.307766;0.997853;0.997859;0.997830;0.997788;0.997785;0.997794;0.997826;1.046555;1.009781;0.984403;0.979742;1.009266;0.976510;1.021501;2.397637;0.512016;
5.463001;1.038923;1.009948;0.984408;0.979551;1.002967;0.973892;1.013649;499.898129;21.004896;54.443161;12.435073;463.399384;18.729160;329.924223;128.400773;-2.398208;-0.552556;1.324466;67.357408;41.371216;132.347699;0.997800;0.997806;0.997786;0.997755;0.997752;0.997758;0.997786;1.046529;1.009805;0.984373;0.979672;1.009234;0.976467;1.021462;2.397415;0.511937;
5.698931;1.038934;1.009956;0.984421;0.979567;1.002962;0.973903;1.013664;499.926731;21.100777;54.548630;12.350509;463.226367;18.458617;330.258240;128.417065;-2.438857;-0.561111;1.397150;67.316699;41.481909;132.284445;0.997746;0.997750;0.997745;0.997736;0.997736;0.997737;0.997746;1.046541;1.009810;0.984384;0.979695;1.009225;0.976485;1.021473;2.397451;0.511950;
5.934861;1.038948;1.009950;0.984446;0.979620;1.002973;0.973941;1.013689;499.463549;20.577834;54.498337;12.660715;463.596391;18.785837;330.262712;128.434843;-2.410718;-0.614780;1.332880;67.175619;41.462376;132.211093;0.997703;0.997704;0.997709;0.997714;0.997715;0.997714;0.997710;1.046555;1.009806;0.984405;0.979742;1.009225;0.976522;1.021494;2.397591;0.512000;
6.170790;1.038960;1.009939;0.984470;0.979676;1.002989;0.973983;1.013712;498.901794;19.900062;54.383055;13.061362;464.101576;19.310196;330.141227;128.438134;-2.347213;-0.674066;1.224258;67.027987;41.388458;132.143061;0.997670;0.997669;0.997677;0.997688;0.997688;0.997687;0.997678;1.046566;1.009799;0.984424;0.979788;1.009231;0.976559;1.021513;2.397747;0.512055;
6.642649;1.038959;1.009934;0.984482;0.979709;1.003004;0.974012;1.013719;498.551787;19.396963;54.277192;13.334616;464.423610;19.716799;330.056398;128.387737;-2.249025;-0.712796;1.140907;66.943757;41.330607;132.080302;0.997625;0.997625;0.997628;0.997633;0.997632;0.997633;0.997628;1.046562;1.009799;0.984433;0.979814;1.009240;0.976585;1.021516;2.397854;0.512093;
7.114509;1.038953;1.009938;0.984481;0.979709;1.003005;0.974014;1.013712;498.603139;19.395097;54.273849;13.323379;464.390126;19.697695;330.071824;128.338191;-2.200852;-0.712660;1.145886;66.947553;41.350370;132.064794;0.997587;0.997587;0.997587;0.997587;0.997586;0.997587;0.997587;1.046553;1.009807;0.984432;0.979814;1.009241;0.976588;1.021509;2.397860;0.512095;
7.586368;1.038948;1.009944;0.984478;0.979704;1.003002;0.974011;1.013706;498.717211;19.497948;54.295251;13.259543;464.304259;19.589675;330.099770;128.304267;-2.178761;-0.705360;1.170758;66.959727;41.388405;132.063973;0.997553;0.997553;0.997552;0.997551;0.997551;0.997551;0.997552;1.046546;1.009814;0.984429;0.979811;1.009239;0.976587;1.021502;2.397851;0.512092;
8.530086;1.038946;1.009951;0.984479;0.979706;1.003002;0.974015;1.013703;498.783538;19.542245;54.307106;13.226965;464.267226;19.521952;330.124677;128.270914;-2.150765;-0.705146;1.190089;66.954507;41.426088;132.055718;0.997502;0.997502;0.997502;0.997502;0.997501;0.997502;0.997502;1.046543;1.009822;0.984431;0.979816;1.009239;0.976594;1.021499;2.397865;0.512097;
10.417523;1.038947;1.009958;0.984483;0.979715;1.003007;0.974024;1.013705;498.799798;19.517981;54.305683;13.229910;464.273120;19.509165;330.146841;128.241333;-2.118532;-0.711663;1.197157;66.941705;41.449578;132.042269;0.997446;0.997446;0.997446;0.997446;0.997446;0.997446;0.997446;1.046542;1.009831;0.984434;0.979824;1.009242;0.976604;1.021500;2.397897;0.512109;
14.192397;1.038950;1.009964;0.984487;0.979721;1.003011;0.974030;1.013708;498.815573;19.501484;54.305172;13.231389;464.275153;19.497933;330.164747;128.223334;-2.097538;-0.717232;1.201535;66.935641;41.464016;132.034622;0.997402;0.997402;0.997402;0.997402;0.997402;0.997402;0.997402;1.046544;1.009839;0.984437;0.979831;1.009246;0.976611;1.021503;2.397922;0.512117;
21.742144;1.038952;1.009967;0.984489;0.979724;1.003014;0.974034;1.013711;498.824379;19.495067;54.305300;13.231517;464.275327;19.491566;330.173557;128.217083;-2.089433;-0.720115;1.203420;66.933933;41.469867;132.031978;0.997381;0.997381;0.997381;0.997381;0.997381;0.997381;0.997381;1.046546;1.009842;0.984439;0.979834;1.009248;0.976615;1.021505;2.397934;0.512122;
30.000000;1.038953;1.009968;0.984489;0.979725;1.003014;0.974035;1.013711;498.826572;19.493524;54.305350;13.231559;464.275379;19.490015;330.175747;128.215979;-2.087768;-0.720878;1.203815;66.933661;41.471110;132.031450;0.997376;0.997376;0.997376;0.997376;0.997376;0.997376;0.997376;1.046546;1.009843;0.984439;0.979835;1.009249;0.976616;1.021505;2.397937;0.512123;
