time;SM_gen_cePu;SM_gen_PePu;SM_gen_cmPu;SM_gen_PmPu;SM_gen_ufPu;SM_gen_efdPu;SM_gen_omegaPu;SM_gen_theta;SM_gen_PGenPu;SM_gen_QGenPu;SM_gen_PGen;SM_gen_QGen;SM_gen_UPu;SM_gen_IStatorPu;SM_gen_IRotorPu;SM_gen_UStatorPu;SM_gen_QStatorPu;SM_gen_thetaInternal;
0.000000;0.902957;0.902957;0.903000;0.903000;0.001119;2.557825;1.000000;1.185191;19.979052;9.679003;1997.905159;967.900295;1.000014;22.199818;2.558042;1.000014;9.679003;0.690728;
0.000001;0.902957;0.902957;0.903000;0.903000;0.001119;2.557825;1.000000;1.185191;19.979052;9.679003;1997.905158;967.900294;1.000014;22.199818;2.558042;1.000014;9.679003;0.690728;
0.000002;0.902957;0.902957;0.903000;0.903000;0.001119;2.557825;1.000000;1.185191;19.979052;9.679003;1997.905158;967.900294;1.000014;22.199818;2.558042;1.000014;9.679003;0.690728;
0.000004;0.902957;0.902957;0.903000;0.903000;0.001119;2.557825;1.000000;1.185191;19.979052;9.679003;1997.905159;967.900296;1.000014;22.199818;2.558042;1.000014;9.679003;0.690728;
0.000008;0.902957;0.902957;0.903000;0.903000;0.001119;2.557825;1.000000;1.185191;19.979052;9.679003;1997.905161;967.900298;1.000014;22.199818;2.558042;1.000014;9.679003;0.690728;
0.000016;0.902957;0.902957;0.903000;0.903000;0.001119;2.557825;1.000000;1.185191;19.979052;9.679003;1997.905164;967.900303;1.000014;22.199818;2.558042;1.000014;9.679003;0.690728;
0.000032;0.902957;0.902957;0.903000;0.903000;0.001119;2.557825;1.000000;1.185191;19.979052;9.679003;1997.905171;967.900313;1.000014;22.199818;2.558041;1.000014;9.679003;0.690728;
0.000064;0.902957;0.902957;0.903000;0.903000;0.001119;2.557825;1.000000;1.185191;19.979052;9.679003;1997.905185;967.900332;1.000014;22.199818;2.558041;1.000014;9.679003;0.690728;
0.000128;0.902957;0.902957;0.903000;0.903000;0.001119;2.557825;1.000000;1.185191;19.979052;9.679004;1997.905213;967.900371;1.000014;22.199818;2.558041;1.000014;9.679004;0.690728;
0.000256;0.902957;0.902957;0.903000;0.903000;0.001119;2.557825;1.000000;1.185191;19.979053;9.679004;1997.905269;967.900448;1.000014;22.199819;2.558041;1.000014;9.679004;0.690728;
0.000512;0.902957;0.902957;0.903000;0.903000;0.001119;2.557824;1.000000;1.185191;19.979054;9.679006;1997.905379;967.900601;1.000014;22.199820;2.558041;1.000014;9.679006;0.690728;
0.001024;0.902957;0.902957;0.903000;0.903000;0.001119;2.557824;1.000000;1.185191;19.979056;9.679009;1997.905597;967.900902;1.000014;22.199823;2.558040;1.000014;9.679009;0.690728;
0.002048;0.902958;0.902958;0.903000;0.903000;0.001119;2.557822;1.000000;1.185191;19.979060;9.679015;1997.906024;967.901487;1.000014;22.199827;2.558038;1.000014;9.679015;0.690728;
0.004096;0.902958;0.902958;0.903000;0.903000;0.001119;2.557819;1.000000;1.185191;19.979068;9.679026;1997.906842;967.902588;1.000014;22.199836;2.558035;1.000014;9.679026;0.690728;
0.008192;0.902959;0.902959;0.903000;0.903000;0.001119;2.557814;1.000000;1.185191;19.979083;9.679045;1997.908348;967.904544;1.000014;22.199853;2.558029;1.000014;9.679045;0.690728;
0.016384;0.902960;0.902960;0.903000;0.903000;0.001119;2.557807;1.000000;1.185191;19.979110;9.679077;1997.910971;967.907656;1.000015;22.199882;2.558020;1.000015;9.679077;0.690727;
0.032768;0.902962;0.902962;0.902999;0.902999;0.001119;2.557799;1.000000;1.185192;19.979153;9.679117;1997.915334;967.911723;1.000015;22.199930;2.558008;1.000015;9.679117;0.690727;
0.065536;0.902965;0.902965;0.902998;0.902999;0.001119;2.557801;1.000000;1.185194;19.979234;9.679157;1997.923385;967.915700;1.000015;22.200022;2.557999;1.000015;9.679157;0.690728;
0.098304;0.902969;0.902970;0.902997;0.902998;0.001119;2.557815;1.000000;1.185199;19.979324;9.679172;1997.932360;967.917192;1.000014;22.200125;2.558000;1.000014;9.679172;0.690729;
0.163840;0.902980;0.902980;0.902996;0.902997;0.001119;2.557856;1.000001;1.185211;19.979563;9.679209;1997.956260;967.920856;1.000012;22.200401;2.558013;1.000012;9.679209;0.690734;
0.229376;0.902993;0.902994;0.902996;0.902997;0.001119;2.557904;1.000001;1.185226;19.979862;9.679261;1997.986211;967.926115;1.000010;22.200747;2.558034;1.000010;9.679261;0.690740;
0.360448;0.903011;0.903011;0.902997;0.902998;0.001119;2.557963;1.000000;1.185246;19.980238;9.679327;1998.023819;967.932739;1.000007;22.201181;2.558063;1.000007;9.679327;0.690748;
0.491520;0.903016;0.903016;0.902999;0.902999;0.001119;2.557988;1.000000;1.185254;19.980344;9.679328;1998.034434;967.932830;1.000006;22.201304;2.558072;1.000006;9.679328;0.690752;
0.622592;0.903012;0.903012;0.903001;0.903001;0.001119;2.557990;1.000000;1.185252;19.980264;9.679282;1998.026419;967.928171;1.000006;22.201213;2.558066;1.000006;9.679282;0.690753;
0.753664;0.903006;0.903006;0.903001;0.903001;0.001119;2.557983;1.000000;1.185248;19.980120;9.679219;1998.011963;967.921873;1.000006;22.201048;2.558056;1.000006;9.679219;0.690752;
0.884736;0.902999;0.902999;0.903001;0.903001;0.001119;2.557974;1.000000;1.185242;19.979962;9.679153;1997.996159;967.915342;1.000006;22.200868;2.558043;1.000006;9.679153;0.690751;
1.000000;0.902995;0.902994;0.903001;0.903001;0.001119;2.557972;1.000000;1.185239;19.979873;9.679111;1997.987311;967.911133;1.000007;22.200767;2.558035;1.000007;9.679111;0.690750;
1.000000;0.902995;0.902994;0.903001;0.903001;0.000244;0.557972;1.000000;1.185239;19.979873;9.679111;1997.987311;967.911133;1.000007;22.200767;2.558035;1.000007;9.679111;0.690750;
1.000001;0.902994;0.902994;0.903001;0.903001;0.000244;0.557973;1.000000;1.185239;19.979870;9.679106;1997.986969;967.910649;1.000006;22.200763;2.558034;1.000006;9.679106;0.690750;
1.000002;0.902994;0.902994;0.903001;0.903001;0.000244;0.557974;1.000000;1.185239;19.979866;9.679102;1997.986626;967.910166;1.000006;22.200760;2.558032;1.000006;9.679102;0.690750;
1.000004;0.902994;0.902994;0.903001;0.903001;0.000244;0.557977;1.000000;1.185239;19.979859;9.679092;1997.985941;967.909199;1.000006;22.200752;2.558029;1.000006;9.679092;0.690750;
1.000008;0.902993;0.902993;0.903001;0.903001;0.000244;0.557982;1.000000;1.185239;19.979846;9.679073;1997.984571;967.907265;1.000006;22.200737;2.558022;1.000006;9.679073;0.690751;
1.000016;0.902992;0.902992;0.903001;0.903001;0.000244;0.557993;1.000000;1.185239;19.979818;9.679034;1997.981829;967.903397;1.000006;22.200707;2.558009;1.000006;9.679034;0.690751;
1.000032;0.902990;0.902990;0.903001;0.903001;0.000244;0.558014;1.000000;1.185239;19.979763;9.678957;1997.976345;967.895659;1.000004;22.200648;2.557984;1.000004;9.678957;0.690752;
1.000064;0.902985;0.902985;0.903001;0.903001;0.000244;0.558056;1.000000;1.185239;19.979654;9.678802;1997.965370;967.880174;1.000002;22.200528;2.557932;1.000002;9.678802;0.690754;
1.000128;0.902975;0.902975;0.903001;0.903001;0.000244;0.558140;1.000000;1.185239;19.979434;9.678492;1997.943395;967.849170;0.999998;22.200288;2.557829;0.999998;9.678492;0.690757;
1.000256;0.902955;0.902955;0.903001;0.903001;0.000244;0.558308;1.000000;1.185239;19.978993;9.677870;1997.899345;967.787027;0.999990;22.199807;2.557622;0.999990;9.677870;0.690765;
1.000512;0.902915;0.902914;0.903001;0.903001;0.000244;0.558646;1.000000;1.185239;19.978108;9.676622;1997.810849;967.662207;0.999973;22.198842;2.557212;0.999973;9.676622;0.690780;
1.001024;0.902834;0.902834;0.903001;0.903001;0.000245;0.559327;1.000000;1.185239;19.976323;9.674105;1997.632295;967.410461;0.999939;22.196894;2.556396;0.999939;9.674105;0.690809;
1.002048;0.902669;0.902669;0.903001;0.903001;0.000245;0.560712;1.000000;1.185239;19.972691;9.668988;1997.269129;966.898802;0.999870;22.192931;2.554788;0.999870;9.668988;0.690870;
1.004096;0.902329;0.902329;0.903000;0.903000;0.000247;0.563562;1.000000;1.185239;19.965200;9.658448;1996.519995;965.844757;0.999727;22.184757;2.551662;0.999727;9.658448;0.690995;
1.008192;0.901613;0.901613;0.902996;0.902997;0.000249;0.569553;1.000001;1.185239;19.949410;9.636278;1994.940959;963.627821;0.999427;22.167528;2.545731;0.999427;9.636278;0.691261;
1.012288;0.900853;0.900854;0.902990;0.902992;0.000252;0.575888;1.000002;1.185241;19.932667;9.612824;1993.266677;961.282439;0.999111;22.149260;2.540193;0.999111;9.612824;0.691544;
1.016384;0.900056;0.900059;0.902982;0.902984;0.000255;0.582513;1.000003;1.185244;19.915131;9.588298;1991.513125;958.829751;0.998779;22.130130;2.534997;0.998779;9.588298;0.691842;
1.020480;0.899230;0.899235;0.902970;0.902975;0.000258;0.589379;1.000005;1.185250;19.896950;9.562889;1989.694967;956.288856;0.998436;22.110297;2.530101;0.998436;9.562889;0.692154;
1.024576;0.898380;0.898387;0.902956;0.902962;0.000261;0.596445;1.000008;1.185258;19.878253;9.536765;1987.825264;953.676472;0.998083;22.089906;2.525466;0.998083;9.536765;0.692477;
1.028672;0.897512;0.897521;0.902938;0.902948;0.000264;0.603674;1.000011;1.185270;19.859155;9.510070;1985.915532;951.007035;0.997721;22.069083;2.521059;0.997721;9.510070;0.692810;
1.032768;0.896629;0.896642;0.902918;0.902931;0.000267;0.611036;1.000014;1.185286;19.839759;9.482929;1983.975891;948.292947;0.997353;22.047941;2.516852;0.997353;9.482929;0.693152;
1.036864;0.895737;0.895753;0.902895;0.902911;0.000271;0.618507;1.000018;1.185306;19.820152;9.455448;1982.015246;945.544841;0.996980;22.026577;2.512820;0.996980;9.455448;0.693502;
1.040960;0.894838;0.894858;0.902869;0.902889;0.000274;0.626064;1.000022;1.185332;19.800414;9.427718;1980.041442;942.771828;0.996602;22.005079;2.508944;0.996602;9.427718;0.693859;
1.045056;0.893936;0.893960;0.902839;0.902864;0.000277;0.633690;1.000027;1.185364;19.780614;9.399817;1978.061408;939.981713;0.996221;21.983523;2.505206;0.996221;9.399817;0.694221;
1.049152;0.893033;0.893063;0.902807;0.902837;0.000281;0.641370;1.000033;1.185403;19.760813;9.371812;1976.081281;937.181181;0.995837;21.961977;2.501590;0.995837;9.371812;0.694590;
1.053248;0.892133;0.892167;0.902772;0.902807;0.000284;0.649092;1.000039;1.185449;19.741065;9.343760;1974.106514;934.375960;0.995451;21.940501;2.498085;0.995451;9.343760;0.694963;
1.057344;0.891237;0.891277;0.902734;0.902774;0.000287;0.656845;1.000045;1.185503;19.721420;9.315710;1972.141962;931.570959;0.995063;21.919151;2.494680;0.995063;9.315710;0.695340;
1.065536;0.889466;0.889519;0.902648;0.902702;0.000294;0.672407;1.000060;1.185639;19.682651;9.259820;1968.265148;925.982000;0.994285;21.877067;2.488126;0.994285;9.259820;0.696108;
1.073728;0.887734;0.887801;0.902552;0.902620;0.000301;0.688015;1.000076;1.185815;19.644758;9.204366;1964.475800;920.436590;0.993504;21.836005;2.481881;0.993504;9.204366;0.696892;
1.081920;0.886050;0.886134;0.902444;0.902529;0.000308;0.703641;1.000094;1.186035;19.607970;9.149536;1960.796961;914.953608;0.992723;21.796226;2.475909;0.992723;9.149536;0.697690;
1.090112;0.884424;0.884525;0.902326;0.902429;0.000315;0.719262;1.000114;1.186304;19.572485;9.095479;1957.248543;909.547882;0.991942;21.757955;2.470180;0.991942;9.095479;0.698503;
1.098304;0.882863;0.882983;0.902197;0.902320;0.000321;0.734869;1.000136;1.186628;19.538474;9.042307;1953.847421;904.230681;0.991162;21.721385;2.464676;0.991162;9.042307;0.699332;
1.106496;0.881375;0.881515;0.902059;0.902203;0.000328;0.750456;1.000159;1.187009;19.506078;8.990104;1950.607844;899.010386;0.990382;21.686681;2.459383;0.990382;8.990104;0.700175;
1.114688;0.879963;0.880125;0.901912;0.902079;0.000335;0.766022;1.000184;1.187453;19.475419;8.938932;1947.541883;893.893183;0.989604;21.653982;2.454293;0.989604;8.938932;0.701035;
1.122880;0.878634;0.878819;0.901757;0.901947;0.000342;0.781570;1.000211;1.187962;19.446598;8.888836;1944.659789;888.883605;0.988827;21.623410;2.449400;0.988827;8.888836;0.701912;
1.131072;0.877391;0.877600;0.901594;0.901808;0.000349;0.797105;1.000238;1.188541;19.419703;8.839850;1941.970283;883.984951;0.988050;21.595068;2.444703;0.988050;8.839850;0.702806;
1.139264;0.876238;0.876472;0.901423;0.901664;0.000355;0.812632;1.000267;1.189192;19.394808;8.791996;1939.480769;879.199591;0.987274;21.569045;2.440201;0.987274;8.791996;0.703720;
1.155648;0.874214;0.874501;0.901065;0.901360;0.000369;0.843698;1.000328;1.190728;19.351319;8.699763;1935.131935;869.976307;0.985720;21.524323;2.431785;0.985720;8.699763;0.705609;
1.170393;0.872724;0.873060;0.900725;0.901072;0.000381;0.871696;1.000386;1.192384;19.319515;8.620732;1931.951484;862.073194;0.984320;21.492626;2.424888;0.984320;8.620732;0.707383;
1.185139;0.871555;0.871943;0.900373;0.900774;0.000394;0.899763;1.000445;1.194311;19.294838;8.545485;1929.483801;854.548542;0.982917;21.469274;2.418639;0.982917;8.545485;0.709232;
1.199885;0.870711;0.871152;0.900013;0.900469;0.000406;0.927929;1.000506;1.196517;19.277381;8.474013;1927.738066;847.401267;0.981509;21.454410;2.413047;0.981509;8.474013;0.711159;
1.214630;0.870196;0.870690;0.899649;0.900160;0.000418;0.956217;1.000568;1.199007;19.267156;8.406278;1926.715629;840.627826;0.980094;21.448092;2.408115;0.980094;8.406278;0.713168;
1.229376;0.870005;0.870553;0.899286;0.899852;0.000431;0.984642;1.000630;1.201781;19.264095;8.342231;1926.409524;834.223114;0.978673;21.450282;2.403846;0.978673;8.342231;0.715259;
1.258867;0.870562;0.871215;0.898580;0.899253;0.000456;1.041920;1.000749;1.208165;19.278623;8.224802;1927.862318;822.480227;0.975809;21.479392;2.397261;0.975809;8.224802;0.719690;
1.283636;0.871954;0.872691;0.898020;0.898779;0.000477;1.090456;1.000844;1.214357;19.311100;8.136804;1931.110000;813.680371;0.973382;21.528371;2.393701;0.973382;8.136804;0.723658;
1.305929;0.873872;0.874679;0.897557;0.898385;0.000496;1.134431;1.000923;1.220536;19.354880;8.065458;1935.487952;806.545791;0.971184;21.590296;2.391970;0.971184;8.065458;0.727412;
1.325992;0.876087;0.876951;0.897181;0.898066;0.000514;1.174192;1.000987;1.226545;19.404927;8.007229;1940.492701;800.722949;0.969196;21.659270;2.391539;0.969196;8.007229;0.730925;
1.344049;0.878433;0.879345;0.896882;0.897812;0.000529;1.210069;1.001038;1.232279;19.457634;7.959360;1945.763395;795.935996;0.967402;21.731024;2.392004;0.967402;7.959360;0.734182;
1.360300;0.880796;0.881745;0.896648;0.897614;0.000543;1.242380;1.001077;1.237670;19.510506;7.919705;1951.050627;791.970458;0.965786;21.802578;2.393062;0.965786;7.919705;0.737182;
1.374927;0.883100;0.884078;0.896469;0.897462;0.000556;1.271433;1.001108;1.242684;19.561893;7.886598;1956.189331;788.659848;0.964333;21.871945;2.394492;0.964333;7.886598;0.739928;
1.389553;0.885546;0.886549;0.896320;0.897336;0.000569;1.300413;1.001133;1.247825;19.616303;7.855754;1961.630345;785.575351;0.962884;21.945349;2.396331;0.962884;7.855754;0.742709;
1.404179;0.888108;0.889132;0.896205;0.897238;0.000581;1.329272;1.001153;1.253070;19.673185;7.826991;1967.318546;782.699113;0.961442;22.022142;2.398538;0.961442;7.826991;0.745516;
1.418805;0.890762;0.891802;0.896122;0.897167;0.000594;1.357959;1.001167;1.258391;19.731984;7.800130;1973.198447;780.012962;0.960007;22.101665;2.401071;0.960007;7.800130;0.748340;
1.433431;0.893484;0.894534;0.896073;0.897126;0.000606;1.386419;1.001175;1.263764;19.792146;7.774985;1979.214589;777.498475;0.958584;22.183248;2.403883;0.958584;7.774985;0.751172;
1.448057;0.896247;0.897303;0.896059;0.897114;0.000619;1.414596;1.001177;1.269161;19.853120;7.751371;1985.311972;775.137073;0.957175;22.266218;2.406931;0.957175;7.751371;0.754003;
1.462683;0.899029;0.900084;0.896078;0.897130;0.000631;1.442432;1.001174;1.274557;19.914365;7.729102;1991.436507;772.910153;0.955784;22.349903;2.410167;0.955784;7.729102;0.756824;
1.477309;0.901804;0.902854;0.896131;0.897175;0.000643;1.469866;1.001165;1.279924;19.975354;7.707992;1997.535442;770.799207;0.954412;22.433637;2.413544;0.954412;7.707992;0.759624;
1.491935;0.904549;0.905590;0.896217;0.897248;0.000655;1.496837;1.001150;1.285238;20.035578;7.687859;2003.557762;768.785950;0.953063;22.516769;2.417016;0.953063;7.687859;0.762395;
1.506562;0.907243;0.908268;0.896335;0.897348;0.000666;1.523285;1.001130;1.290472;20.094545;7.668524;2009.454547;766.852448;0.951741;22.598660;2.420536;0.951741;7.668524;0.765127;
1.521188;0.909864;0.910869;0.896484;0.897475;0.000678;1.549149;1.001105;1.295602;20.151793;7.649812;2015.179293;764.981237;0.950448;22.678697;2.424059;0.950448;7.649812;0.767813;
1.535814;0.912392;0.913372;0.896663;0.897627;0.000689;1.574369;1.001075;1.300604;20.206882;7.631554;2020.688194;763.155438;0.949187;22.756292;2.427540;0.949187;7.631554;0.770443;
1.550440;0.914808;0.915759;0.896870;0.897802;0.000699;1.598887;1.001040;1.305456;20.259404;7.613589;2025.940384;761.358869;0.947961;22.830887;2.430936;0.947961;7.613589;0.773010;
1.565066;0.917095;0.918012;0.897103;0.898000;0.000710;1.622649;1.001000;1.310137;20.308988;7.595765;2030.898778;759.576482;0.946773;22.901966;2.434207;0.946773;7.595765;0.775507;
1.579692;0.919237;0.920116;0.897360;0.898218;0.000720;1.645600;1.000956;1.314628;20.355285;7.577935;2035.528510;757.793518;0.945625;22.969036;2.437312;0.945625;7.577935;0.777926;
1.594318;0.921220;0.922057;0.897639;0.898455;0.000729;1.667690;1.000909;1.318909;20.397982;7.559963;2039.798241;755.996319;0.944521;23.031647;2.440214;0.944521;7.559963;0.780262;
1.608944;0.923030;0.923822;0.897939;0.898709;0.000739;1.688876;1.000858;1.322966;20.436804;7.541724;2043.680417;754.172369;0.943461;23.089394;2.442880;0.943461;7.541724;0.782508;
1.623570;0.924656;0.925400;0.898255;0.898978;0.000748;1.709117;1.000805;1.326783;20.471512;7.523103;2047.151209;752.310316;0.942449;23.141919;2.445278;0.942449;7.523103;0.784659;
1.638197;0.926089;0.926782;0.898586;0.899259;0.000756;1.728378;1.000748;1.330348;20.501905;7.504000;2050.190463;750.399987;0.941486;23.188912;2.447379;0.941486;7.504000;0.786712;
1.652823;0.927321;0.927961;0.898930;0.899550;0.000764;1.746630;1.000690;1.333650;20.527817;7.484324;2052.781710;748.432427;0.940574;23.230110;2.449158;0.940574;7.484324;0.788662;
1.667449;0.928346;0.928931;0.899283;0.899850;0.000772;1.763850;1.000630;1.336680;20.549122;7.463999;2054.912163;746.399939;0.939713;23.265303;2.450594;0.939713;7.463999;0.790508;
1.682075;0.929158;0.929687;0.899644;0.900156;0.000779;1.780021;1.000569;1.339434;20.565727;7.442961;2056.572697;744.296101;0.938904;23.294328;2.451668;0.938904;7.442961;0.792245;
1.696701;0.929756;0.930227;0.900008;0.900465;0.000785;1.795135;1.000507;1.341905;20.577578;7.421158;2057.757807;742.115781;0.938148;23.317077;2.452365;0.938148;7.421158;0.793874;
1.711327;0.930137;0.930551;0.900374;0.900775;0.000791;1.809190;1.000445;1.344092;20.584661;7.398552;2058.466113;739.855159;0.937446;23.333496;2.452676;0.937446;7.398552;0.795394;
1.740579;0.930256;0.930556;0.901097;0.901388;0.000802;1.834168;1.000323;1.347621;20.584689;7.350846;2058.468895;735.084602;0.936197;23.347466;2.452109;0.936197;7.350846;0.798106;
1.766906;0.929649;0.929849;0.901727;0.901921;0.000811;1.853167;1.000216;1.349853;20.569047;7.305079;2056.904734;730.507931;0.935247;23.339008;2.450252;0.935247;7.305079;0.800182;
1.793233;0.928397;0.928504;0.902322;0.902426;0.000818;1.869033;1.000115;1.351230;20.539342;7.256731;2053.934156;725.673099;0.934453;23.311581;2.447147;0.934453;7.256731;0.801924;
1.816544;0.926784;0.926814;0.902812;0.902841;0.000823;1.880632;1.000032;1.351778;20.502075;7.211917;2050.207474;721.191748;0.933874;23.272467;2.443403;0.933874;7.211917;0.803203;
1.837524;0.924961;0.924927;0.903215;0.903182;0.000826;1.889262;0.999964;1.351773;20.460480;7.170150;2046.048007;717.014984;0.933442;23.226359;2.439287;0.933442;7.170150;0.804157;
1.856405;0.923047;0.922962;0.903542;0.903459;0.000829;1.895702;0.999908;1.351402;20.417165;7.131549;2041.716460;713.154926;0.933120;23.176898;2.435026;0.933120;7.131549;0.804866;
1.873399;0.921127;0.921001;0.903805;0.903682;0.000831;1.900532;0.999864;1.350800;20.373949;7.096129;2037.394909;709.612940;0.932878;23.126652;2.430782;0.932879;7.096129;0.805394;
1.890392;0.919045;0.918883;0.904036;0.903878;0.000833;1.904554;0.999825;1.349975;20.327271;7.060210;2032.727062;706.021002;0.932677;23.071717;2.426197;0.932677;7.060210;0.805828;
1.905686;0.917050;0.916862;0.904216;0.904030;0.000834;1.907569;0.999794;1.349064;20.282725;7.027569;2028.272499;702.756851;0.932527;23.018844;2.421813;0.932527;7.027569;0.806145;
1.920980;0.914963;0.914751;0.904367;0.904157;0.000835;1.910094;0.999769;1.348020;20.236216;6.994749;2023.621633;699.474874;0.932400;22.963311;2.417225;0.932400;6.994749;0.806402;
1.936274;0.912801;0.912571;0.904488;0.904260;0.000836;1.912210;0.999748;1.346864;20.188171;6.961864;2018.817068;696.186423;0.932295;22.905692;2.412469;0.932295;6.961864;0.806607;
1.951569;0.910584;0.910341;0.904581;0.904339;0.000837;1.913996;0.999732;1.345622;20.139024;6.929033;2013.902352;692.903260;0.932205;22.846570;2.407584;0.932205;6.929033;0.806766;
1.966863;0.908333;0.908080;0.904643;0.904392;0.000838;1.915534;0.999722;1.344317;20.089217;6.896373;2008.921658;689.637322;0.932128;22.786534;2.402607;0.932128;6.896373;0.806890;
1.982157;0.906067;0.905810;0.904676;0.904419;0.000838;1.916901;0.999716;1.342973;20.039195;6.864006;2003.919454;686.400596;0.932060;22.726174;2.397580;0.932060;6.864006;0.806986;
1.997451;0.903808;0.903551;0.904679;0.904422;0.000839;1.918173;0.999716;1.341614;19.989401;6.832050;1998.940111;683.205008;0.931997;22.666075;2.392542;0.931997;6.832050;0.807062;
2.012745;0.901574;0.901322;0.904654;0.904401;0.000840;1.919423;0.999720;1.340264;19.940275;6.800623;1994.027505;680.062308;0.931934;22.606813;2.387532;0.931934;6.800623;0.807126;
2.028039;0.899386;0.899142;0.904601;0.904356;0.000840;1.920723;0.999729;1.338946;19.892246;6.769840;1989.224613;676.983958;0.931869;22.548950;2.382589;0.931869;6.769840;0.807188;
2.043333;0.897263;0.897032;0.904521;0.904288;0.000841;1.922137;0.999743;1.337681;19.845731;6.739810;1984.573107;673.981029;0.931798;22.493025;2.377751;0.931798;6.739810;0.807255;
2.058627;0.895222;0.895008;0.904415;0.904198;0.000841;1.923729;0.999760;1.336493;19.801130;6.710641;1980.112968;671.064105;0.931719;22.439556;2.373054;0.931719;6.710641;0.807334;
2.073921;0.893283;0.893088;0.904285;0.904088;0.000842;1.925556;0.999782;1.335400;19.758821;6.682432;1975.882092;668.243190;0.931627;22.389031;2.368535;0.931627;6.682432;0.807432;
2.089215;0.891460;0.891289;0.904133;0.903959;0.000843;1.927671;0.999808;1.334421;19.719159;6.655276;1971.915938;665.527618;0.931522;22.341904;2.364225;0.931522;6.655276;0.807558;
2.104510;0.889769;0.889625;0.903960;0.903813;0.000844;1.930120;0.999838;1.333575;19.682472;6.629260;1968.247183;662.925984;0.931399;22.298592;2.360157;0.931399;6.629260;0.807717;
2.119804;0.888224;0.888109;0.903768;0.903651;0.000845;1.932946;0.999870;1.332875;19.649052;6.604460;1964.905181;660.446026;0.931258;22.259470;2.356357;0.931258;6.604460;0.807915;
2.135098;0.886837;0.886753;0.903561;0.903475;0.000847;1.936185;0.999905;1.332338;19.619164;6.580946;1961.916360;658.094610;0.931096;22.224873;2.352853;0.931096;6.580946;0.808158;
2.150392;0.885619;0.885568;0.903339;0.903287;0.000849;1.939869;0.999943;1.331975;19.593035;6.558779;1959.303539;655.877861;0.930912;22.195092;2.349667;0.930912;6.558779;0.808451;
2.165686;0.884578;0.884562;0.903106;0.903090;0.000850;1.944023;0.999982;1.331797;19.570856;6.538008;1957.085604;653.800827;0.930704;22.170366;2.346819;0.930704;6.538008;0.808797;
2.180980;0.883722;0.883742;0.902864;0.902884;0.000852;1.948666;1.000023;1.331812;19.552774;6.518675;1955.277431;651.867511;0.930472;22.150886;2.344327;0.930472;6.518675;0.809201;
2.196274;0.883056;0.883114;0.902615;0.902674;0.000855;1.953812;1.000065;1.332026;19.538898;6.500809;1953.889831;650.080893;0.930215;22.136792;2.342204;0.930215;6.500809;0.809665;
2.211568;0.882583;0.882679;0.902362;0.902459;0.000857;1.959471;1.000108;1.332444;19.529297;6.484427;1952.929747;648.442661;0.929932;22.128174;2.340460;0.929932;6.484427;0.810191;
2.226862;0.882305;0.882438;0.902108;0.902244;0.000860;1.965641;1.000151;1.333068;19.523979;6.469540;1952.397937;646.954046;0.929623;22.125047;2.339101;0.929623;6.469540;0.810780;
2.257451;0.882324;0.882533;0.901607;0.901820;0.000866;1.979494;1.000236;1.334928;19.526012;6.444201;1952.601169;644.420107;0.928930;22.135056;2.337544;0.928930;6.444201;0.812151;
2.288039;0.883086;0.883366;0.901130;0.901416;0.000873;1.995281;1.000317;1.337578;19.544320;6.424621;1954.431981;642.462089;0.928141;22.166017;2.337509;0.928141;6.424621;0.813769;
2.315568;0.884366;0.884706;0.900735;0.901080;0.000880;2.011027;1.000384;1.340599;19.573803;6.411698;1957.380272;641.169792;0.927354;22.210698;2.338728;0.927354;6.411698;0.815427;
2.340345;0.885957;0.886346;0.900415;0.900810;0.000886;2.026316;1.000438;1.343787;19.609893;6.403623;1960.989277;640.362306;0.926589;22.263333;2.340775;0.926589;6.403623;0.817068;
2.362643;0.887706;0.888133;0.900164;0.900596;0.000893;2.040867;1.000481;1.346996;19.649231;6.399003;1964.923064;639.900263;0.925862;22.319675;2.343324;0.925862;6.399003;0.818652;
2.382712;0.889503;0.889960;0.899971;0.900433;0.000899;2.054503;1.000513;1.350122;19.689440;6.396786;1968.944039;639.678595;0.925180;22.376712;2.346135;0.925180;6.396786;0.820151;
2.400774;0.891274;0.891753;0.899827;0.900311;0.000904;2.067131;1.000538;1.353098;19.728919;6.396197;1972.891874;639.619707;0.924549;22.432412;2.349037;0.924549;6.396197;0.821551;
2.418836;0.893163;0.893661;0.899712;0.900214;0.000910;2.080012;1.000557;1.356199;19.770920;6.396773;1977.091960;639.677290;0.923905;22.491490;2.352242;0.923905;6.396773;0.822988;
2.435092;0.894946;0.895456;0.899636;0.900149;0.000915;2.091758;1.000570;1.359072;19.810435;6.398158;1981.043492;639.815814;0.923317;22.546980;2.355348;0.923317;6.398158;0.824305;
2.451348;0.896785;0.897305;0.899584;0.900105;0.000920;2.103583;1.000579;1.362002;19.851114;6.400232;1985.111385;640.023212;0.922726;22.604073;2.358626;0.922726;6.400232;0.825637;
2.467604;0.898662;0.899186;0.899559;0.900084;0.000925;2.115422;1.000583;1.364964;19.892530;6.402867;1989.252962;640.286680;0.922134;22.662209;2.362037;0.922134;6.402867;0.826976;
2.483860;0.900557;0.901082;0.899560;0.900084;0.000930;2.127212;1.000583;1.367937;19.934259;6.405934;1993.425865;640.593374;0.921545;22.720831;2.365543;0.921545;6.405934;0.828314;
2.500116;0.902451;0.902973;0.899586;0.900107;0.000936;2.138886;1.000579;1.370899;19.975884;6.409304;1997.588427;640.930433;0.920961;22.779385;2.369106;0.920961;6.409304;0.829644;
2.516371;0.904326;0.904841;0.899638;0.900151;0.000941;2.150382;1.000570;1.373826;20.017000;6.412851;2001.700028;641.285085;0.920386;22.837326;2.372686;0.920386;6.412851;0.830957;
2.532627;0.906164;0.906669;0.899714;0.900215;0.000946;2.161633;1.000557;1.376699;20.057214;6.416448;2005.721437;641.644766;0.919823;22.894124;2.376246;0.919823;6.416448;0.832247;
2.548883;0.907948;0.908438;0.899814;0.900300;0.000950;2.172579;1.000540;1.379495;20.096151;6.419972;2009.615141;641.997227;0.919276;22.949266;2.379748;0.919276;6.419972;0.833506;
2.565139;0.909661;0.910133;0.899936;0.900403;0.000955;2.183159;1.000519;1.382196;20.133456;6.423307;2013.345641;642.330652;0.918747;23.002265;2.383156;0.918747;6.423307;0.834728;
2.581395;0.911288;0.911739;0.900079;0.900524;0.000959;2.193315;1.000495;1.384783;20.168797;6.426338;2016.879723;642.633758;0.918239;23.052657;2.386435;0.918239;6.426338;0.835906;
2.597651;0.912815;0.913242;0.900241;0.900662;0.000964;2.202994;1.000468;1.387237;20.201867;6.428959;2020.186690;642.895895;0.917755;23.100014;2.389552;0.917755;6.428959;0.837034;
2.613906;0.914230;0.914629;0.900421;0.900815;0.000968;2.212144;1.000437;1.389543;20.232386;6.431071;2023.238569;643.107139;0.917298;23.143939;2.392476;0.917298;6.431071;0.838107;
2.630162;0.915519;0.915889;0.900617;0.900981;0.000971;2.220721;1.000404;1.391687;20.260103;6.432584;2026.010280;643.258370;0.916869;23.184075;2.395179;0.916869;6.432584;0.839120;
2.646418;0.916674;0.917012;0.900828;0.901159;0.000975;2.228685;1.000368;1.393655;20.284798;6.433414;2028.479777;643.341350;0.916471;23.220104;2.397634;0.916471;6.433414;0.840068;
2.662674;0.917685;0.917988;0.901050;0.901347;0.000978;2.235999;1.000331;1.395437;20.306282;6.433488;2030.628166;643.348785;0.916105;23.251754;2.399819;0.916105;6.433488;0.840948;
2.678930;0.918544;0.918811;0.901281;0.901544;0.000981;2.242636;1.000291;1.397022;20.324384;6.432743;2032.438423;643.274318;0.915773;23.278778;2.401711;0.915773;6.432743;0.841756;
2.695186;0.919246;0.919476;0.901520;0.901746;0.000984;2.248572;1.000251;1.398405;20.339005;6.431126;2033.900533;643.112557;0.915476;23.301020;2.403295;0.915477;6.431126;0.842490;
2.711441;0.919786;0.919979;0.901764;0.901953;0.000986;2.253792;1.000209;1.399578;20.350051;6.428596;2035.005074;642.859601;0.915215;23.318340;2.404557;0.915216;6.428596;0.843149;
2.727697;0.920162;0.920316;0.902011;0.902162;0.000988;2.258287;1.000168;1.400540;20.357461;6.425125;2035.746150;642.512468;0.914991;23.330649;2.405486;0.914991;6.425125;0.843732;
2.743953;0.920372;0.920487;0.902259;0.902372;0.000989;2.262056;1.000126;1.401288;20.361215;6.420692;2036.121541;642.069153;0.914802;23.337911;2.406076;0.914802;6.420692;0.844237;
2.776465;0.920298;0.920338;0.902745;0.902784;0.000992;2.267460;1.000043;1.402153;20.357909;6.408931;2035.790892;640.893148;0.914532;23.337493;2.406228;0.914532;6.408931;0.845019;
2.808976;0.919589;0.919557;0.903206;0.903175;0.000993;2.270133;0.999965;1.402204;20.340683;6.393410;2034.068250;639.341013;0.914398;23.317840;2.405037;0.914399;6.393410;0.845506;
2.838237;0.918437;0.918346;0.903589;0.903499;0.000993;2.270370;0.999900;1.401596;20.314011;6.376400;2031.401137;637.639993;0.914387;23.284740;2.402865;0.914387;6.376400;0.845706;
2.864571;0.917021;0.916882;0.903897;0.903760;0.000992;2.269005;0.999848;1.400567;20.281761;6.358841;2028.176136;635.884089;0.914455;23.243604;2.400083;0.914455;6.358841;0.845709;
2.888208;0.915475;0.915298;0.904140;0.903965;0.000991;2.266663;0.999807;1.399297;20.246898;6.341470;2024.689798;634.147033;0.914572;23.198573;2.396979;0.914572;6.341470;0.845583;
2.909482;0.913890;0.913685;0.904326;0.904123;0.000990;2.263787;0.999775;1.397910;20.211373;6.324716;2021.137253;632.471607;0.914716;23.152390;2.393752;0.914716;6.324716;0.845378;
2.928628;0.912331;0.912104;0.904467;0.904242;0.000989;2.260682;0.999752;1.396495;20.176563;6.308880;2017.656297;630.888016;0.914871;23.106979;2.390543;0.914871;6.308880;0.845128;
2.947774;0.910669;0.910425;0.904579;0.904337;0.000987;2.257191;0.999733;1.394951;20.139592;6.292479;2013.959164;629.247916;0.915046;23.058661;2.387093;0.915046;6.292479;0.844828;
2.966920;0.908928;0.908672;0.904662;0.904408;0.000986;2.253415;0.999719;1.393308;20.100976;6.275663;2010.097559;627.566252;0.915234;23.008153;2.383450;0.915234;6.275663;0.844486;
2.984152;0.907312;0.907049;0.904712;0.904450;0.000984;2.249850;0.999710;1.391767;20.065232;6.260292;2006.523221;626.029188;0.915413;22.961396;2.380045;0.915413;6.260292;0.844152;
3.001383;0.905669;0.905402;0.904738;0.904472;0.000983;2.246205;0.999706;1.390191;20.028976;6.244823;2002.897603;624.482334;0.915595;22.913994;2.376560;0.915595;6.244823;0.843799;
3.018615;0.904017;0.903751;0.904739;0.904473;0.000981;2.242553;0.999706;1.388603;19.992612;6.229373;1999.261176;622.937286;0.915777;22.866495;2.373033;0.915777;6.229373;0.843435;
3.035846;0.902375;0.902113;0.904717;0.904454;0.000979;2.238964;0.999709;1.387025;19.956539;6.214056;1995.653884;621.405577;0.915957;22.819441;2.369501;0.915957;6.214056;0.843069;
3.053078;0.900761;0.900506;0.904672;0.904416;0.000978;2.235504;0.999717;1.385477;19.921150;6.198985;1992.115019;619.898543;0.916130;22.773359;2.366003;0.916130;6.198985;0.842707;
3.070309;0.899192;0.898948;0.904604;0.904358;0.000976;2.232236;0.999728;1.383981;19.886828;6.184272;1988.682830;618.427202;0.916293;22.728761;2.362574;0.916293;6.184272;0.842357;
3.087540;0.897685;0.897454;0.904515;0.904283;0.000975;2.229219;0.999743;1.382556;19.853941;6.170021;1985.394092;617.002145;0.916444;22.686136;2.359250;0.916444;6.170021;0.842026;
3.104772;0.896256;0.896042;0.904407;0.904191;0.000974;2.226508;0.999762;1.381221;19.822837;6.156334;1982.283687;615.633425;0.916580;22.645944;2.356064;0.916580;6.156334;0.841720;
3.122003;0.894920;0.894726;0.904280;0.904084;0.000973;2.224153;0.999783;1.379994;19.793842;6.143305;1979.384200;614.330451;0.916697;22.608614;2.353049;0.916697;6.143305;0.841445;
3.139235;0.893691;0.893519;0.904136;0.903962;0.000972;2.222199;0.999808;1.378891;19.767255;6.131019;1976.725538;613.101898;0.916795;22.574535;2.350233;0.916795;6.131019;0.841207;
3.156466;0.892581;0.892434;0.903978;0.903828;0.000971;2.220682;0.999834;1.377925;19.743346;6.119556;1974.334587;611.955617;0.916871;22.544059;2.347644;0.916871;6.119556;0.841012;
3.173698;0.891602;0.891481;0.903807;0.903684;0.000971;2.219638;0.999863;1.377110;19.722349;6.108986;1972.234910;610.898563;0.916923;22.517489;2.345306;0.916923;6.108986;0.840864;
3.190929;0.890763;0.890669;0.903625;0.903530;0.000971;2.219091;0.999894;1.376456;19.704465;6.099367;1970.446481;609.936726;0.916951;22.495084;2.343239;0.916951;6.099367;0.840767;
3.208161;0.890071;0.890006;0.903435;0.903369;0.000971;2.219063;0.999926;1.375972;19.689855;6.090751;1968.985475;609.075084;0.916952;22.477051;2.341463;0.916952;6.090751;0.840724;
3.225392;0.889533;0.889497;0.903239;0.903203;0.000971;2.219568;0.999960;1.375665;19.678641;6.083176;1967.864113;608.317556;0.916927;22.463545;2.339991;0.916927;6.083176;0.840738;
3.242624;0.889152;0.889146;0.903039;0.903034;0.000971;2.220614;0.999993;1.375539;19.670905;6.076671;1967.090512;607.667102;0.916874;22.454671;2.338836;0.916874;6.076671;0.840811;
3.259855;0.888930;0.888955;0.902838;0.902863;0.000972;2.222203;1.000027;1.375596;19.666686;6.071251;1966.668596;607.125121;0.916795;22.450475;2.338002;0.916795;6.071251;0.840944;
3.294318;0.888961;0.889045;0.902443;0.902529;0.000974;2.226965;1.000094;1.376254;19.668651;6.063662;1966.865068;606.366181;0.916557;22.455915;2.337311;0.916557;6.063662;0.841389;
3.328781;0.889600;0.889740;0.902070;0.902212;0.000977;2.233744;1.000158;1.377611;19.683949;6.060290;1968.394869;606.028963;0.916218;22.479096;2.337892;0.916218;6.060290;0.842065;
3.359798;0.890660;0.890846;0.901765;0.901954;0.000980;2.241428;1.000209;1.379388;19.708291;6.060668;1970.829104;606.066762;0.915834;22.514051;2.339451;0.915834;6.060668;0.842859;
3.387713;0.891966;0.892189;0.901524;0.901750;0.000984;2.249477;1.000250;1.381391;19.737851;6.063547;1973.785092;606.354653;0.915431;22.555739;2.341627;0.915431;6.063547;0.843708;
3.412816;0.893389;0.893640;0.901340;0.901594;0.000987;2.257499;1.000281;1.383477;19.769790;6.067973;1976.978967;606.797309;0.915030;22.600412;2.344146;0.915030;6.067973;0.844566;
3.435409;0.894839;0.895111;0.901205;0.901479;0.000991;2.265239;1.000304;1.385546;19.802161;6.073255;1980.216141;607.325476;0.914643;22.645504;2.346810;0.914643;6.073255;0.845403;
3.455742;0.896255;0.896542;0.901109;0.901398;0.000994;2.272534;1.000321;1.387535;19.833662;6.078902;1983.366195;607.890223;0.914278;22.689290;2.349482;0.914278;6.078902;0.846198;
3.476076;0.897751;0.898049;0.901040;0.901339;0.000997;2.280051;1.000332;1.389613;19.866842;6.085239;1986.684210;608.523875;0.913903;22.735366;2.352363;0.913903;6.085239;0.847022;
3.494376;0.899147;0.899452;0.901000;0.901305;0.001000;2.286936;1.000339;1.391537;19.897723;6.091410;1989.772346;609.140982;0.913558;22.778233;2.355099;0.913558;6.091410;0.847781;
3.512676;0.900572;0.900879;0.900983;0.901291;0.001003;2.293865;1.000342;1.393489;19.929141;6.097900;1992.914067;609.790050;0.913212;22.821851;2.357930;0.913212;6.097900;0.848548;
3.530977;0.902005;0.902313;0.900987;0.901295;0.001006;2.300770;1.000341;1.395447;19.960698;6.104593;1996.069823;610.459253;0.912867;22.865685;2.360820;0.912867;6.104593;0.849316;
3.549277;0.903431;0.903736;0.901014;0.901317;0.001009;2.307587;1.000337;1.397391;19.992008;6.111369;1999.200820;611.136854;0.912526;22.909209;2.363732;0.912526;6.111369;0.850078;
3.567577;0.904832;0.905130;0.901061;0.901357;0.001012;2.314250;1.000329;1.399298;20.022694;6.118113;2002.269401;611.811270;0.912193;22.951908;2.366630;0.912193;6.118113;0.850827;
3.585877;0.906192;0.906479;0.901129;0.901415;0.001015;2.320697;1.000317;1.401149;20.052394;6.124712;2005.239426;612.471190;0.911870;22.993285;2.369476;0.911870;6.124712;0.851555;
3.604177;0.907494;0.907768;0.901216;0.901489;0.001018;2.326868;1.000302;1.402925;20.080766;6.131057;2008.076642;613.105707;0.911562;23.032868;2.372236;0.911562;6.131057;0.852256;
3.622478;0.908724;0.908983;0.901322;0.901578;0.001020;2.332705;1.000284;1.404607;20.107490;6.137044;2010.749029;613.704441;0.911270;23.070211;2.374878;0.911270;6.137044;0.852924;
3.640778;0.909869;0.910109;0.901443;0.901681;0.001023;2.338156;1.000264;1.406179;20.132271;6.142577;2013.227116;614.257658;0.910997;23.104903;2.377369;0.910997;6.142577;0.853553;
3.659078;0.910915;0.911134;0.901580;0.901797;0.001025;2.343173;1.000241;1.407626;20.154842;6.147564;2015.484245;614.756376;0.910746;23.136570;2.379680;0.910746;6.147564;0.854138;
3.677378;0.911852;0.912049;0.901729;0.901924;0.001027;2.347713;1.000215;1.408933;20.174968;6.151925;2017.496816;615.192466;0.910519;23.164878;2.381785;0.910519;6.151925;0.854674;
3.695678;0.912671;0.912843;0.901890;0.902060;0.001029;2.351741;1.000188;1.410090;20.192445;6.155587;2019.244475;615.558734;0.910318;23.189539;2.383661;0.910318;6.155587;0.855158;
3.713979;0.913363;0.913509;0.902060;0.902204;0.001030;2.355224;1.000159;1.411086;20.207092;6.158489;2020.709194;615.848872;0.910144;23.210300;2.385285;0.910144;6.158489;0.855585;
3.732279;0.913922;0.914040;0.902237;0.902353;0.001031;2.358140;1.000129;1.411914;20.218793;6.160578;2021.879307;616.057794;0.909998;23.226987;2.386642;0.909998;6.160578;0.855953;
3.750579;0.914344;0.914434;0.902418;0.902507;0.001033;2.360473;1.000099;1.412567;20.227449;6.161817;2022.744863;616.181699;0.909881;23.239462;2.387718;0.909882;6.161817;0.856262;
3.768879;0.914624;0.914686;0.902602;0.902663;0.001033;2.362214;1.000067;1.413044;20.232996;6.162178;2023.299627;616.217823;0.909794;23.247635;2.388502;0.909794;6.162178;0.856508;
3.787180;0.914763;0.914796;0.902787;0.902819;0.001034;2.363363;1.000036;1.413342;20.235412;6.161645;2023.541183;616.164467;0.909737;23.251472;2.388990;0.909737;6.161645;0.856692;
3.823780;0.914619;0.914597;0.903146;0.903123;0.001034;2.363933;0.999975;1.413411;20.231027;6.157905;2023.102699;615.790508;0.909709;23.246392;2.389069;0.909709;6.157905;0.856877;
3.860380;0.913939;0.913864;0.903480;0.903407;0.001033;2.362325;0.999919;1.412811;20.214895;6.150727;2021.489521;615.072703;0.909789;23.225077;2.387989;0.909789;6.150727;0.856828;
3.893321;0.912901;0.912785;0.903750;0.903635;0.001032;2.359193;0.999873;1.411745;20.191134;6.141534;2019.113389;614.153353;0.909946;23.193158;2.386086;0.909946;6.141534;0.856599;
3.922566;0.911679;0.911531;0.903956;0.903810;0.001030;2.355256;0.999838;1.410430;20.163538;6.131433;2016.353791;613.143340;0.910142;23.155903;2.383727;0.910142;6.131433;0.856265;
3.948672;0.910383;0.910212;0.904109;0.903939;0.001028;2.350978;0.999812;1.409006;20.134492;6.121091;2013.449223;612.109134;0.910356;23.116632;2.381155;0.910356;6.121091;0.855877;
3.972168;0.909080;0.908892;0.904219;0.904032;0.001026;2.346641;0.999794;1.407559;20.105432;6.110898;2010.543227;611.089840;0.910573;23.077337;2.378522;0.910573;6.110898;0.855468;
3.993314;0.907819;0.907620;0.904293;0.904095;0.001025;2.342444;0.999781;1.406153;20.077429;6.101158;2007.742921;610.115759;0.910783;23.039492;2.375942;0.910783;6.101158;0.855062;
4.014460;0.906498;0.906291;0.904344;0.904138;0.001023;2.338066;0.999772;1.404677;20.048183;6.091028;2004.818260;609.102800;0.911002;23.000007;2.373209;0.911002;6.091028;0.854628;
4.035606;0.905139;0.904929;0.904370;0.904160;0.001021;2.333598;0.999768;1.403157;20.018183;6.080653;2001.818323;608.065295;0.911225;22.959558;2.370370;0.911225;6.080653;0.854176;
4.056752;0.903764;0.903554;0.904371;0.904161;0.001019;2.329129;0.999768;1.401623;19.987927;6.070178;1998.792660;607.017789;0.911449;22.918826;2.367472;0.911449;6.070178;0.853715;
4.077898;0.902397;0.902191;0.904348;0.904142;0.001017;2.324747;0.999772;1.400100;19.957907;6.059748;1995.790744;605.974814;0.911668;22.878486;2.364562;0.911668;6.059748;0.853255;
4.099044;0.901059;0.900860;0.904302;0.904103;0.001015;2.320535;0.999779;1.398616;19.928612;6.049507;1992.861179;604.950668;0.911878;22.839199;2.361686;0.911878;6.049507;0.852804;
4.120190;0.899772;0.899584;0.904234;0.904045;0.001013;2.316572;0.999791;1.397196;19.900509;6.039592;1990.050912;603.959186;0.912076;22.801596;2.358892;0.912077;6.039592;0.852372;
4.141336;0.898556;0.898382;0.904145;0.903969;0.001012;2.312930;0.999806;1.395864;19.874044;6.030135;1987.404447;603.013527;0.912259;22.766274;2.356220;0.912259;6.030135;0.851967;
4.162482;0.897431;0.897274;0.904036;0.903878;0.001010;2.309675;0.999825;1.394643;19.849631;6.021260;1984.963101;602.125969;0.912421;22.733785;2.353714;0.912421;6.021260;0.851596;
4.183628;0.896413;0.896275;0.903911;0.903772;0.001009;2.306864;0.999846;1.393553;19.827643;6.013077;1982.764314;601.307723;0.912562;22.704624;2.351410;0.912562;6.013077;0.851267;
4.204774;0.895519;0.895402;0.903771;0.903653;0.001008;2.304547;0.999869;1.392611;19.808410;6.005688;1980.841028;600.568766;0.912678;22.679225;2.349342;0.912678;6.005688;0.850986;
4.225920;0.894760;0.894666;0.903619;0.903524;0.001007;2.302762;0.999895;1.391833;19.792212;5.999177;1979.221155;599.917700;0.912767;22.657955;2.347540;0.912767;5.999177;0.850759;
4.247066;0.894148;0.894079;0.903458;0.903388;0.001007;2.301540;0.999923;1.391231;19.779271;5.993616;1977.927140;599.361633;0.912828;22.641105;2.346028;0.912828;5.993616;0.850590;
4.268213;0.893690;0.893647;0.903290;0.903246;0.001006;2.300902;0.999951;1.390813;19.769756;5.989061;1976.975625;598.906084;0.912860;22.628892;2.344827;0.912860;5.989061;0.850481;
4.289359;0.893393;0.893375;0.903118;0.903100;0.001006;2.300859;0.999980;1.390585;19.763772;5.985549;1976.377237;598.554920;0.912862;22.621449;2.343949;0.912862;5.985549;0.850436;
4.310505;0.893258;0.893266;0.902946;0.902954;0.001007;2.301412;1.000009;1.390550;19.761365;5.983103;1976.136481;598.310314;0.912835;22.618833;2.343404;0.912835;5.983103;0.850456;
4.352797;0.893463;0.893521;0.902614;0.902673;0.001008;2.304227;1.000066;1.391042;19.766979;5.981371;1976.697942;598.137068;0.912694;22.627660;2.343310;0.912694;5.981371;0.850686;
4.390860;0.894162;0.894262;0.902339;0.902440;0.001010;2.308589;1.000112;1.392094;19.783293;5.983269;1978.329292;598.326942;0.912476;22.650784;2.344321;0.912476;5.983269;0.851099;
4.425116;0.895168;0.895301;0.902124;0.902258;0.001012;2.313827;1.000149;1.393484;19.806157;5.987552;1980.615713;598.755217;0.912214;22.682637;2.346051;0.912214;5.987552;0.851622;
4.455276;0.896309;0.896466;0.901965;0.902123;0.001014;2.319309;1.000175;1.395008;19.831803;5.993110;1983.180314;599.311049;0.911940;22.718139;2.348148;0.911940;5.993110;0.852185;
4.482421;0.897504;0.897679;0.901851;0.902027;0.001017;2.324804;1.000195;1.396576;19.858494;5.999329;1985.849395;599.932862;0.911665;22.754983;2.350428;0.911665;5.999329;0.852759;
4.506850;0.898686;0.898873;0.901775;0.901963;0.001019;2.330089;1.000208;1.398111;19.884779;6.005728;1988.477905;600.572766;0.911401;22.791219;2.352741;0.911401;6.005728;0.853318;
4.528837;0.899813;0.900007;0.901729;0.901923;0.001021;2.335034;1.000215;1.399566;19.909755;6.011992;1990.975525;601.199205;0.911153;22.825633;2.354989;0.911153;6.011992;0.853846;
4.550824;0.900978;0.901176;0.901705;0.901903;0.001024;2.340072;1.000220;1.401061;19.935482;6.018591;1993.548248;601.859128;0.910902;22.861077;2.357349;0.910902;6.018591;0.854389;
4.572810;0.902159;0.902358;0.901702;0.901901;0.001026;2.345123;1.000220;1.402573;19.961494;6.025388;1996.149363;602.538823;0.910649;22.896918;2.359776;0.910649;6.025388;0.854937;
4.594797;0.903336;0.903531;0.901722;0.901917;0.001028;2.350106;1.000217;1.404075;19.987329;6.032246;1998.732917;603.224563;0.910400;22.932529;2.362228;0.910400;6.032246;0.855482;
4.616784;0.904487;0.904677;0.901762;0.901951;0.001030;2.354944;1.000210;1.405542;20.012543;6.039028;2001.254299;603.902795;0.910158;22.967299;2.364660;0.910158;6.039028;0.856015;
4.638771;0.905594;0.905775;0.901822;0.902002;0.001032;2.359563;1.000200;1.406951;20.036709;6.045603;2003.670915;604.560349;0.909927;23.000641;2.367031;0.909927;6.045603;0.856529;
4.660757;0.906638;0.906807;0.901900;0.902068;0.001034;2.363892;1.000186;1.408279;20.059428;6.051847;2005.942843;605.184667;0.909711;23.032006;2.369299;0.909711;6.051847;0.857015;
4.682744;0.907602;0.907757;0.901996;0.902149;0.001036;2.367866;1.000170;1.409506;20.080334;6.057640;2008.033434;605.763999;0.909512;23.060884;2.371426;0.909512;6.057640;0.857466;
4.704731;0.908472;0.908609;0.902106;0.902243;0.001037;2.371427;1.000152;1.410612;20.099098;6.062876;2009.909839;606.287603;0.909334;23.086818;2.373377;0.909334;6.062876;0.857876;
4.726717;0.909233;0.909351;0.902229;0.902347;0.001039;2.374525;1.000131;1.411583;20.115435;6.067459;2011.543463;606.745913;0.909179;23.109410;2.375121;0.909179;6.067459;0.858240;
4.748704;0.909874;0.909973;0.902363;0.902461;0.001040;2.377118;1.000108;1.412403;20.129103;6.071307;2012.910334;607.130684;0.909049;23.128323;2.376630;0.909049;6.071307;0.858552;
4.770691;0.910387;0.910463;0.902505;0.902581;0.001041;2.379174;1.000084;1.413063;20.139905;6.074350;2013.990489;607.434967;0.908946;23.143282;2.377880;0.908946;6.074350;0.858810;
4.792678;0.910765;0.910818;0.902653;0.902706;0.001041;2.380669;1.000059;1.413553;20.147717;6.076536;2014.771656;607.653644;0.908872;23.154109;2.378853;0.908872;6.076536;0.859010;
4.814664;0.911003;0.911033;0.902803;0.902833;0.001042;2.381592;1.000033;1.413871;20.152452;6.077832;2015.245176;607.783245;0.908826;23.160686;2.379538;0.908826;6.077832;0.859150;
4.836651;0.911100;0.911107;0.902954;0.902961;0.001042;2.381942;1.000008;1.414013;20.154077;6.078218;2015.407672;607.821842;0.908808;23.162966;2.379927;0.908808;6.078218;0.859230;
4.880625;0.910881;0.910843;0.903243;0.903206;0.001041;2.380997;0.999959;1.413788;20.148272;6.076296;2014.827211;607.629578;0.908855;23.155036;2.379819;0.908855;6.076296;0.859216;
4.920201;0.910237;0.910163;0.903480;0.903406;0.001040;2.378397;0.999919;1.413037;20.133296;6.071634;2013.329632;607.163360;0.908985;23.134470;2.378753;0.908985;6.071634;0.859014;
4.955819;0.909332;0.909230;0.903664;0.903562;0.001039;2.374819;0.999888;1.411965;20.112759;6.065285;2011.275858;606.528501;0.909164;23.106274;2.377074;0.909164;6.065285;0.858694;
4.987510;0.908305;0.908182;0.903799;0.903676;0.001037;2.370821;0.999865;1.410744;20.089690;6.058152;2008.969014;605.815233;0.909364;23.074642;2.375077;0.909364;6.058152;0.858317;
5.016032;0.907234;0.907097;0.903892;0.903756;0.001035;2.366714;0.999849;1.409471;20.065814;6.050751;2006.581416;605.075087;0.909569;23.041952;2.372941;0.909569;6.050751;0.857916;
5.041701;0.906181;0.906035;0.903952;0.903806;0.001033;2.362726;0.999839;1.408221;20.042422;6.043473;2004.242233;604.347314;0.909769;23.009976;2.370800;0.909769;6.043473;0.857517;
5.064804;0.905181;0.905030;0.903985;0.903834;0.001032;2.358993;0.999833;1.407037;20.020314;6.036565;2002.031415;603.656546;0.909956;22.979802;2.368743;0.909956;6.036565;0.857136;
5.087906;0.904155;0.904002;0.903998;0.903845;0.001030;2.355209;0.999831;1.405824;19.997681;6.029458;1999.768134;602.945813;0.910145;22.948963;2.366605;0.910145;6.029458;0.856743;
5.111009;0.903122;0.902971;0.903991;0.903840;0.001029;2.351455;0.999832;1.404608;19.974971;6.022283;1997.497051;602.228275;0.910332;22.918070;2.364431;0.910332;6.022283;0.856348;
5.134111;0.902103;0.901956;0.903965;0.903817;0.001027;2.347809;0.999837;1.403412;19.952622;6.015170;1995.262187;601.516957;0.910515;22.887726;2.362261;0.910515;6.015170;0.855957;
5.157214;0.901117;0.900976;0.903920;0.903779;0.001025;2.344344;0.999844;1.402260;19.931063;6.008246;1993.106267;600.824561;0.910688;22.858511;2.360138;0.910688;6.008246;0.855579;
5.180317;0.900182;0.900051;0.903857;0.903726;0.001024;2.341126;0.999855;1.401174;19.910699;6.001632;1991.069940;600.163233;0.910849;22.830973;2.358101;0.910849;6.001632;0.855223;
5.203419;0.899316;0.899198;0.903778;0.903659;0.001023;2.338219;0.999868;1.400175;19.891910;5.995443;1989.191001;599.544348;0.910994;22.805622;2.356189;0.910994;5.995443;0.854893;
5.226522;0.898536;0.898432;0.903685;0.903580;0.001022;2.335675;0.999884;1.399281;19.875037;5.989783;1987.503669;598.978301;0.911121;22.782914;2.354435;0.911121;5.989783;0.854599;
5.249624;0.897854;0.897766;0.903579;0.903491;0.001021;2.333542;0.999902;1.398509;19.860379;5.984743;1986.037933;598.474325;0.911228;22.763251;2.352871;0.911228;5.984743;0.854344;
5.272727;0.897283;0.897212;0.903464;0.903393;0.001020;2.331856;0.999922;1.397872;19.848190;5.980403;1984.818994;598.040333;0.911312;22.746965;2.351523;0.911312;5.980403;0.854134;
