time;SM_generator_IRotorPu;SM_generator_IStatorPu;SM_generator_omegaPu;SM_generator_PGenPu;SM_generator_QGenPu;SM_generator_theta;SM_generator_UPu;SM_generator_efdPu;SM_generator_PmPu;
0.000000;2.678816;4.309139;1.000000;3.999998;2.000029;0.781862;1.037829;2.678810;0.892857;
0.005194;2.678817;4.309139;1.000000;3.999999;2.000028;0.781862;1.037829;2.678830;0.892857;
0.010389;2.678817;4.309139;1.000000;3.999999;2.000028;0.781862;1.037829;2.678846;0.892857;
0.020777;2.678818;4.309140;1.000000;4.000001;2.000026;0.781862;1.037829;2.678870;0.892857;
0.041555;2.678821;4.309143;1.000000;4.000003;2.000027;0.781862;1.037829;2.678887;0.892857;
0.083109;2.678825;4.309148;1.000000;4.000008;2.000030;0.781862;1.037829;2.678894;0.892857;
0.166219;2.678829;4.309153;1.000000;4.000011;2.000037;0.781861;1.037829;2.678888;0.892857;
0.332438;2.678831;4.309150;1.000000;4.000004;2.000047;0.781859;1.037829;2.678871;0.892857;
0.664875;2.678832;4.309148;1.000000;3.999998;2.000057;0.781857;1.037829;2.678856;0.892857;
1.000000;2.678834;4.309151;1.000000;3.999998;2.000063;0.781856;1.037829;2.678853;0.892857;
1.000000;5.833704;22.210413;1.000000;0.000000;3.329791;0.781856;0.149920;2.460277;0.892857;
1.000000;5.833704;22.210411;1.000000;0.000000;3.329791;0.781856;0.149920;2.460277;0.892857;
1.000000;5.833704;22.210411;1.000000;0.000000;3.329791;0.781856;0.149920;2.460277;0.892857;
1.000000;5.833705;22.210409;1.000000;0.000000;3.329790;0.781856;0.149920;2.460276;0.892857;
1.000000;5.833705;22.210408;1.000000;-0.000000;3.329790;0.781856;0.149920;2.460276;0.892857;
1.000000;5.833706;22.210404;1.000000;-0.000000;3.329789;0.781856;0.149920;2.460276;0.892857;
1.000000;5.833707;22.210397;1.000000;0.000000;3.329787;0.781856;0.149920;2.460275;0.892857;
1.000000;5.833710;22.210383;1.000000;-0.000000;3.329782;0.781856;0.149920;2.460274;0.892857;
1.000000;5.833715;22.210354;1.000000;0.000000;3.329774;0.781856;0.149920;2.460271;0.892857;
1.000000;5.833727;22.210296;1.000000;0.000000;3.329756;0.781856;0.149919;2.460265;0.892857;
1.000001;5.833749;22.210181;1.000000;-0.000000;3.329722;0.781856;0.149919;2.460253;0.892857;
1.000001;5.833757;22.210138;1.000000;-0.000000;3.329709;0.781856;0.149918;2.460249;0.892857;
1.000001;5.833757;22.210138;1.000000;-0.000000;3.329709;0.781856;0.149918;2.460249;0.892857;
1.000001;5.833757;22.210138;1.000000;-0.000000;3.329709;0.781856;0.149918;2.460249;0.892857;
1.000001;5.833757;22.210138;1.000000;-0.000000;3.329709;0.781856;0.149918;2.460249;0.892857;
1.000001;5.833757;22.210136;1.000000;0.000000;3.329709;0.781856;0.149918;2.460248;0.892857;
1.000001;5.833758;22.210134;1.000000;-0.000000;3.329708;0.781856;0.149918;2.460248;0.892857;
1.000001;5.833759;22.210130;1.000000;-0.000000;3.329707;0.781856;0.149918;2.460248;0.892857;
1.000001;5.833760;22.210123;1.000000;0.000000;3.329705;0.781856;0.149918;2.460247;0.892857;
1.000001;5.833763;22.210108;1.000000;0.000000;3.329700;0.781856;0.149918;2.460245;0.892857;
1.000001;5.833763;22.210106;1.000000;0.000000;3.329699;0.781856;0.149918;2.460245;0.892857;
1.000001;5.833763;22.210106;1.000000;0.000000;3.329699;0.781856;0.149918;2.460245;0.892857;
1.000001;5.833764;22.210104;1.000000;0.000000;3.329699;0.781856;0.149918;2.460245;0.892857;
1.000001;5.833764;22.210102;1.000000;0.000000;3.329698;0.781856;0.149918;2.460245;0.892857;
1.000001;5.833765;22.210098;1.000000;-0.000000;3.329697;0.781856;0.149918;2.460245;0.892857;
1.000001;5.833766;22.210090;1.000000;0.000000;3.329695;0.781856;0.149918;2.460244;0.892857;
1.000001;5.833769;22.210075;1.000000;0.000000;3.329690;0.781856;0.149918;2.460243;0.892857;
1.000001;5.833771;22.210066;1.000000;-0.000000;3.329687;0.781856;0.149918;2.460242;0.892857;
1.000001;5.833771;22.210066;1.000000;-0.000000;3.329687;0.781856;0.149918;2.460242;0.892857;
1.000001;5.833771;22.210064;1.000000;0.000000;3.329687;0.781856;0.149918;2.460242;0.892857;
1.000001;5.833772;22.210062;1.000000;0.000000;3.329686;0.781856;0.149918;2.460242;0.892857;
1.000002;5.833773;22.210058;1.000000;-0.000000;3.329685;0.781856;0.149918;2.460242;0.892857;
1.000002;5.833774;22.210050;1.000000;0.000000;3.329683;0.781856;0.149918;2.460241;0.892857;
1.000002;5.833777;22.210035;1.000000;0.000000;3.329678;0.781856;0.149918;2.460240;0.892857;
1.000002;5.833783;22.210004;1.000000;0.000000;3.329669;0.781856;0.149918;2.460238;0.892857;
1.000002;5.833784;22.209999;1.000000;0.000000;3.329668;0.781856;0.149917;2.460238;0.892857;
1.000002;5.833784;22.209999;1.000000;0.000000;3.329668;0.781856;0.149917;2.460238;0.892857;
1.000002;5.833784;22.209997;1.000000;-0.000000;3.329667;0.781856;0.149917;2.460238;0.892857;
1.000002;5.833785;22.209996;1.000000;-0.000000;3.329666;0.781856;0.149917;2.460238;0.892857;
1.000002;5.833785;22.209992;1.000000;0.000000;3.329665;0.781856;0.149917;2.460237;0.892857;
1.000002;5.833787;22.209984;1.000000;-0.000000;3.329663;0.781856;0.149917;2.460237;0.892857;
1.000002;5.833790;22.209968;1.000000;0.000000;3.329658;0.781856;0.149917;2.460236;0.892857;
1.000002;5.833796;22.209936;1.000000;0.000000;3.329649;0.781856;0.149917;2.460234;0.892857;
1.000002;5.833808;22.209873;1.000000;-0.000000;3.329630;0.781856;0.149917;2.460230;0.892857;
1.000003;5.833833;22.209747;1.000000;0.000000;3.329592;0.781856;0.149916;2.460222;0.892857;
1.000004;5.833882;22.209494;1.000000;-0.000000;3.329516;0.781856;0.149914;2.460206;0.892857;
1.000005;5.833931;22.209241;1.000000;-0.000000;3.329440;0.781856;0.149912;2.460190;0.892857;
1.000007;5.833979;22.208988;1.000000;-0.000000;3.329364;0.781856;0.149911;2.460174;0.892857;
1.000008;5.834028;22.208735;1.000001;0.000000;3.329288;0.781856;0.149909;2.460158;0.892857;
1.000009;5.834060;22.208573;1.000001;0.000000;3.329240;0.781856;0.149908;2.460148;0.892857;
1.000009;5.834060;22.208573;1.000001;0.000000;3.329240;0.781856;0.149908;2.460148;0.892857;
1.000009;5.834060;22.208573;1.000001;0.000000;3.329240;0.781856;0.149908;2.460146;0.892857;
1.000009;5.834060;22.208573;1.000001;0.000000;3.329240;0.781856;0.149908;2.460146;0.892857;
1.000009;5.834060;22.208570;1.000001;-0.000000;3.329239;0.781856;0.149908;2.458031;0.892857;
1.000009;5.834061;22.208567;1.000001;-0.000000;3.329238;0.781856;0.149908;2.455922;0.892857;
1.000009;5.834062;22.208561;1.000001;0.000000;3.329236;0.781856;0.149908;2.451715;0.892857;
1.000009;5.834064;22.208549;1.000001;0.000000;3.329233;0.781856;0.149908;2.443352;0.892857;
1.000009;5.834069;22.208525;1.000001;-0.000000;3.329226;0.781856;0.149908;2.426833;0.892857;
1.000009;5.834078;22.208478;1.000001;-0.000000;3.329211;0.781856;0.149907;2.394622;0.892857;
1.000010;5.834096;22.208384;1.000001;0.000000;3.329183;0.781856;0.149907;2.333385;0.892857;
1.000011;5.834132;22.208195;1.000001;-0.000000;3.329126;0.781856;0.149905;2.222757;0.892857;
1.000011;5.834168;22.208006;1.000001;0.000000;3.329070;0.781856;0.149904;2.126792;0.892857;
1.000012;5.834204;22.207817;1.000001;-0.000000;3.329013;0.781856;0.149903;2.043940;0.892857;
1.000013;5.834240;22.207627;1.000001;0.000000;3.328956;0.781856;0.149901;1.972706;0.892857;
1.000014;5.834275;22.207438;1.000001;0.000000;3.328900;0.781856;0.149900;1.911702;0.892857;
1.000015;5.834311;22.207248;1.000001;0.000000;3.328843;0.781856;0.149899;1.859640;0.892857;
1.000016;5.834346;22.207059;1.000001;-0.000000;3.328786;0.781856;0.149898;1.815357;0.892857;
1.000017;5.834381;22.206869;1.000001;0.000000;3.328729;0.781856;0.149896;1.777802;0.892857;
1.000018;5.834417;22.206680;1.000001;0.000000;3.328672;0.781856;0.149895;1.746037;0.892857;
1.000019;5.834452;22.206490;1.000001;0.000000;3.328615;0.781856;0.149894;1.719235;0.892857;
1.000020;5.834487;22.206300;1.000001;0.000000;3.328558;0.781856;0.149893;1.696667;0.892857;
1.000021;5.834522;22.206110;1.000001;0.000000;3.328501;0.781856;0.149891;1.677699;0.892857;
1.000021;5.834557;22.205920;1.000001;0.000000;3.328445;0.781856;0.149890;1.661782;0.892857;
1.000022;5.834592;22.205731;1.000002;0.000000;3.328388;0.781856;0.149889;1.648445;0.892857;
1.000024;5.834662;22.205351;1.000002;-0.000000;3.328274;0.781856;0.149886;1.627574;0.892857;
1.000026;5.834732;22.204971;1.000002;-0.000000;3.328160;0.781856;0.149884;1.612960;0.892857;
1.000028;5.834802;22.204591;1.000002;-0.000000;3.328046;0.781856;0.149881;1.602839;0.892857;
1.000030;5.834872;22.204212;1.000002;0.000000;3.327932;0.781856;0.149878;1.595878;0.892857;
1.000031;5.834942;22.203832;1.000002;0.000000;3.327819;0.781856;0.149876;1.591109;0.892857;
1.000033;5.835012;22.203452;1.000002;0.000000;3.327705;0.781856;0.149873;1.587845;0.892857;
1.000035;5.835082;22.203072;1.000002;-0.000000;3.327591;0.781856;0.149871;1.585610;0.892857;
1.000037;5.835152;22.202693;1.000003;-0.000000;3.327477;0.781856;0.149868;1.584075;0.892857;
1.000041;5.835292;22.201933;1.000003;0.000000;3.327249;0.781856;0.149863;1.582128;0.892857;
1.000044;5.835431;22.201174;1.000003;-0.000000;3.327022;0.781856;0.149858;1.581185;0.892857;
1.000048;5.835571;22.200415;1.000003;0.000000;3.326794;0.781856;0.149853;1.580735;0.892857;
1.000051;5.835711;22.199655;1.000004;-0.000000;3.326567;0.781856;0.149848;1.580501;0.892857;
1.000055;5.835850;22.198896;1.000004;-0.000000;3.326339;0.781856;0.149843;1.580351;0.892857;
1.000059;5.835990;22.198137;1.000004;-0.000000;3.326112;0.781856;0.149837;1.580228;0.892857;
1.000066;5.836269;22.196619;1.000005;-0.000000;3.325657;0.781856;0.149827;1.579984;0.892857;
1.000073;5.836548;22.195102;1.000005;0.000000;3.325202;0.781856;0.149817;1.579742;0.892857;
1.000081;5.836827;22.193585;1.000006;-0.000000;3.324748;0.781856;0.149807;1.579495;0.892857;
1.000088;5.837106;22.192068;1.000006;-0.000000;3.324293;0.781856;0.149796;1.579246;0.892857;
1.000102;5.837664;22.189035;1.000007;-0.000000;3.323385;0.781856;0.149776;1.578745;0.892857;
1.000132;5.838778;22.182976;1.000009;-0.000000;3.321570;0.781856;0.149735;1.577741;0.892857;
1.000190;5.841000;22.170877;1.000013;-0.000000;3.317947;0.781857;0.149653;1.575739;0.892857;
1.000306;5.845424;22.146757;1.000021;0.000000;3.310732;0.781857;0.149491;1.571748;0.892857;
1.000540;5.854190;22.098831;1.000038;0.000000;3.296419;0.781860;0.149167;1.563818;0.892857;
1.000773;5.862876;22.051229;1.000054;0.000000;3.282233;0.781864;0.148846;1.555934;0.892857;
1.001239;5.879930;21.957251;1.000087;0.000000;3.254316;0.781877;0.148211;1.540376;0.892857;
1.001705;5.896670;21.864531;1.000119;-0.000000;3.226890;0.781894;0.147586;1.524998;0.892857;
1.002172;5.913102;21.773052;1.000152;-0.000000;3.199944;0.781916;0.146968;1.509800;0.892857;
1.003104;5.945256;21.593078;1.000217;0.000000;3.147262;0.781972;0.145753;1.479767;0.892857;
1.004037;5.976313;21.417583;1.000282;0.000000;3.096312;0.782045;0.144569;1.450354;0.892857;
1.004969;6.006223;21.246718;1.000347;-0.000000;3.047105;0.782137;0.143415;1.421661;0.892857;
1.006835;6.062718;20.918448;1.000477;-0.000000;2.953675;0.782378;0.141200;1.366352;0.892857;
1.008513;6.109917;20.637757;1.000594;-0.000000;2.874940;0.782661;0.139305;1.318984;0.892857;
1.010192;6.153856;20.370296;1.000711;-0.000000;2.800905;0.783005;0.137499;1.273859;0.892857;
1.011871;6.194697;20.115416;1.000829;-0.000000;2.731252;0.783411;0.135779;1.230631;0.892857;
1.013549;6.232601;19.872478;1.000946;0.000000;2.665679;0.783879;0.134139;1.189083;0.892857;
1.015228;6.267724;19.640869;1.001063;0.000000;2.603905;0.784409;0.132576;1.149249;0.892857;
1.016907;6.300212;19.420003;1.001180;0.000000;2.545671;0.785000;0.131085;1.111110;0.892857;
1.018585;6.330205;19.209319;1.001297;0.000000;2.490736;0.785653;0.129663;1.074674;0.892857;
1.020264;6.357835;19.008283;1.001414;-0.000000;2.438875;0.786368;0.128306;1.039973;0.892857;
1.021942;6.383228;18.816388;1.001531;-0.000000;2.389881;0.787145;0.127011;1.007018;0.892857;
1.023621;6.406506;18.633151;1.001648;-0.000000;2.343562;0.787983;0.125774;0.975822;0.892857;
1.025300;6.427781;18.458111;1.001765;0.000000;2.299737;0.788883;0.124592;0.946401;0.892857;
1.026978;6.447162;18.290832;1.001882;-0.000000;2.258243;0.789845;0.123463;0.918775;0.892857;
1.028657;6.464752;18.130901;1.001999;0.000000;2.218925;0.790868;0.122384;0.892955;0.892857;
1.030336;6.480649;17.977923;1.002116;-0.000000;2.181639;0.791953;0.121351;0.868957;0.892857;
1.032014;6.494945;17.831527;1.002233;0.000000;2.146253;0.793100;0.120363;0.846790;0.892857;
1.033693;6.507729;17.691359;1.002350;0.000000;2.112643;0.794309;0.119417;0.826460;0.892857;
1.037050;6.529186;17.428129;1.002584;0.000000;2.050243;0.796911;0.117640;0.791095;0.892857;
1.040072;6.544116;17.209379;1.002794;-0.000000;1.999098;0.799463;0.116163;0.765554;0.892857;
1.043093;6.555340;17.006108;1.003005;0.000000;1.952152;0.802216;0.114791;0.745782;0.892857;
1.043317;6.556038;16.991627;1.003020;0.000000;1.948829;0.802427;0.114693;0.744541;0.892857;
1.043317;6.556038;16.991627;1.003020;0.000000;1.948829;0.802427;0.114693;0.744541;0.892857;
1.043348;6.556130;16.989631;1.003022;0.000000;1.948371;0.802457;0.114680;0.744028;0.892857;
1.043379;6.556222;16.987645;1.003025;0.000000;1.947916;0.802486;0.114667;0.743517;0.892857;
1.043441;6.556406;16.983677;1.003029;-0.000000;1.947006;0.802545;0.114640;0.742493;0.892857;
1.043564;6.556766;16.975764;1.003038;0.000000;1.945192;0.802663;0.114586;0.740443;0.892857;
1.043811;6.557464;16.960026;1.003055;0.000000;1.941587;0.802900;0.114480;0.736336;0.892857;
1.044305;6.558768;16.928887;1.003089;-0.000000;1.934464;0.803379;0.114270;0.728089;0.892857;
1.045000;6.560354;16.886004;1.003137;-0.000000;1.924676;0.804068;0.113981;0.716404;0.892857;
1.045000;3.564531;7.217894;1.003137;6.276938;-2.448688;0.804068;0.933466;0.982143;0.892857;
1.045000;3.564531;7.217894;1.003137;6.276938;-2.448688;0.804068;0.933466;0.982143;0.892857;
1.045000;3.564531;7.217894;1.003137;6.276938;-2.448688;0.804068;0.933466;0.982143;0.892857;
1.045000;3.564531;7.217894;1.003137;6.276938;-2.448688;0.804068;0.933466;0.982144;0.892857;
1.045000;3.564530;7.217893;1.003137;6.276937;-2.448687;0.804068;0.933466;0.982144;0.892857;
1.045000;3.564530;7.217892;1.003137;6.276937;-2.448686;0.804068;0.933466;0.982144;0.892857;
1.045000;3.564529;7.217890;1.003137;6.276936;-2.448684;0.804068;0.933466;0.982146;0.892857;
1.045000;3.564527;7.217886;1.003137;6.276935;-2.448680;0.804068;0.933466;0.982148;0.892857;
1.045000;3.564523;7.217878;1.003137;6.276932;-2.448671;0.804068;0.933466;0.982153;0.892857;
1.045000;3.564514;7.217862;1.003137;6.276926;-2.448654;0.804069;0.933467;0.982163;0.892857;
1.045001;3.564498;7.217830;1.003137;6.276914;-2.448620;0.804069;0.933468;0.982182;0.892857;
1.045001;3.564482;7.217798;1.003137;6.276902;-2.448586;0.804069;0.933468;0.982201;0.892857;
1.045002;3.564449;7.217733;1.003137;6.276878;-2.448518;0.804070;0.933470;0.982240;0.892857;
1.045003;3.564419;7.217675;1.003137;6.276856;-2.448456;0.804071;0.933472;0.982275;0.892857;
1.045004;3.564390;7.217617;1.003137;6.276835;-2.448395;0.804072;0.933473;0.982309;0.892857;
1.045005;3.564361;7.217559;1.003137;6.276813;-2.448333;0.804073;0.933475;0.982344;0.892857;
1.045005;3.564331;7.217502;1.003137;6.276792;-2.448272;0.804074;0.933477;0.982379;0.892857;
1.045006;3.564302;7.217444;1.003137;6.276770;-2.448210;0.804074;0.933478;0.982414;0.892857;
1.045007;3.564272;7.217386;1.003137;6.276748;-2.448149;0.804075;0.933480;0.982448;0.892857;
1.045008;3.564243;7.217328;1.003137;6.276727;-2.448087;0.804076;0.933482;0.982483;0.892857;
1.045009;3.564213;7.217270;1.003137;6.276705;-2.448026;0.804077;0.933483;0.982518;0.892857;
1.045009;3.564184;7.217212;1.003137;6.276684;-2.447964;0.804078;0.933485;0.982553;0.892857;
1.045010;3.564154;7.217154;1.003137;6.276662;-2.447903;0.804078;0.933486;0.982587;0.892857;
1.045011;3.564125;7.217096;1.003137;6.276640;-2.447841;0.804079;0.933488;0.982622;0.892857;
1.045013;3.564066;7.216980;1.003137;6.276597;-2.447718;0.804081;0.933491;0.982692;0.892857;
1.045014;3.564033;7.216915;1.003137;6.276573;-2.447649;0.804082;0.933493;0.982731;0.892857;
1.045014;3.564033;7.216915;1.003137;6.276573;-2.447649;0.804082;0.933493;0.982731;0.892857;
1.045014;3.564032;7.216913;1.003137;6.276572;-2.447647;0.804082;0.933493;0.982732;0.892857;
1.045014;3.564031;7.216912;1.003137;6.276572;-2.447646;0.804082;0.933493;0.982733;0.892857;
1.045014;3.564029;7.216908;1.003137;6.276571;-2.447642;0.804082;0.933493;0.982735;0.892857;
1.045014;3.564026;7.216901;1.003137;6.276568;-2.447635;0.804082;0.933493;0.982739;0.892857;
1.045014;3.564019;7.216888;1.003137;6.276563;-2.447620;0.804082;0.933494;0.982747;0.892857;
1.045014;3.564005;7.216861;1.003137;6.276553;-2.447591;0.804083;0.933495;0.982763;0.892857;
1.045015;3.563977;7.216806;1.003137;6.276533;-2.447534;0.804083;0.933496;0.982796;0.892857;
1.045016;3.563950;7.216752;1.003137;6.276513;-2.447477;0.804084;0.933498;0.982828;0.892857;
1.045016;3.563950;7.216752;1.003137;6.276513;-2.447477;0.804084;0.933498;0.982828;0.892857;
1.045016;3.563950;7.216752;1.003137;6.276513;-2.447477;0.804084;0.933498;0.982828;0.892857;
1.045016;3.563950;7.216752;1.003137;6.276513;-2.447477;0.804084;0.933498;0.982828;0.892857;
1.045016;3.563949;7.216750;1.003137;6.276512;-2.447474;0.804084;0.933498;0.982829;0.892857;
1.045016;3.563948;7.216748;1.003137;6.276511;-2.447472;0.804084;0.933498;0.982831;0.892857;
1.045016;3.563945;7.216744;1.003137;6.276509;-2.447467;0.804084;0.933498;0.982833;0.892857;
1.045016;3.563941;7.216735;1.003137;6.276506;-2.447458;0.804084;0.933498;0.982837;0.892857;
1.045016;3.563932;7.216717;1.003137;6.276499;-2.447439;0.804085;0.933499;0.982842;0.892857;
1.045017;3.563916;7.216686;1.003137;6.276488;-2.447406;0.804085;0.933499;0.982844;0.892857;
1.045017;3.563916;7.216686;1.003137;6.276488;-2.447406;0.804085;0.933499;0.982844;0.892857;
1.045017;3.563915;7.216683;1.003137;6.276487;-2.447404;0.804085;0.933499;0.982843;0.892857;
1.045017;3.563914;7.216681;1.003137;6.276486;-2.447401;0.804085;0.933500;0.982843;0.892857;
1.045017;3.563911;7.216676;1.003137;6.276484;-2.447396;0.804085;0.933500;0.982843;0.892857;
1.045017;3.563906;7.216666;1.003137;6.276480;-2.447385;0.804085;0.933500;0.982841;0.892857;
1.045017;3.563896;7.216646;1.003137;6.276473;-2.447364;0.804086;0.933501;0.982839;0.892857;
1.045018;3.563885;7.216626;1.003137;6.276465;-2.447342;0.804086;0.933501;0.982837;0.892857;
1.045018;3.563885;7.216626;1.003137;6.276465;-2.447342;0.804086;0.933501;0.982837;0.892857;
1.045018;3.563884;7.216623;1.003137;6.276464;-2.447339;0.804086;0.933501;0.982836;0.892857;
1.045018;3.563883;7.216620;1.003137;6.276463;-2.447336;0.804086;0.933501;0.982836;0.892857;
1.045018;3.563880;7.216615;1.003137;6.276461;-2.447331;0.804086;0.933501;0.982835;0.892857;
1.045018;3.563874;7.216604;1.003137;6.276457;-2.447319;0.804086;0.933502;0.982834;0.892857;
1.045018;3.563863;7.216582;1.003137;6.276449;-2.447296;0.804086;0.933502;0.982831;0.892857;
1.045019;3.563841;7.216538;1.003137;6.276433;-2.447249;0.804087;0.933504;0.982826;0.892857;
1.045020;3.563796;7.216450;1.003137;6.276400;-2.447155;0.804088;0.933506;0.982816;0.892857;
1.045021;3.563751;7.216362;1.003137;6.276367;-2.447062;0.804090;0.933508;0.982805;0.892857;
1.045024;3.563662;7.216186;1.003136;6.276301;-2.446875;0.804092;0.933513;0.982785;0.892857;
1.045026;3.563581;7.216027;1.003136;6.276242;-2.446707;0.804094;0.933518;0.982766;0.892857;
1.045028;3.563500;7.215869;1.003136;6.276183;-2.446539;0.804096;0.933522;0.982747;0.892857;
1.045029;3.563486;7.215840;1.003136;6.276173;-2.446509;0.804097;0.933523;0.982744;0.892857;
1.045029;3.563486;7.215840;1.003136;6.276173;-2.446509;0.804097;0.933523;0.982744;0.892857;
1.045029;3.563481;7.215831;1.003136;6.276170;-2.446499;0.804097;0.933523;0.982743;0.892857;
1.045029;3.563477;7.215822;1.003136;6.276166;-2.446490;0.804097;0.933523;0.982742;0.892857;
1.045029;3.563467;7.215804;1.003136;6.276159;-2.446470;0.804097;0.933524;0.982740;0.892857;
1.045030;3.563449;7.215767;1.003136;6.276146;-2.446431;0.804098;0.933525;0.982735;0.892857;
1.045031;3.563411;7.215693;1.003136;6.276118;-2.446353;0.804099;0.933527;0.982727;0.892857;
1.045033;3.563336;7.215546;1.003136;6.276063;-2.446197;0.804101;0.933531;0.982709;0.892857;
1.045035;3.563261;7.215399;1.003136;6.276008;-2.446040;0.804103;0.933535;0.982692;0.892857;
1.045039;3.563112;7.215104;1.003136;6.275899;-2.445728;0.804107;0.933543;0.982657;0.892857;
1.045043;3.562977;7.214839;1.003136;6.275800;-2.445447;0.804111;0.933551;0.982626;0.892857;
1.045047;3.562842;7.214575;1.003136;6.275701;-2.445165;0.804114;0.933558;0.982595;0.892857;
1.045051;3.562707;7.214310;1.003135;6.275603;-2.444884;0.804118;0.933566;0.982563;0.892857;
1.045054;3.562573;7.214045;1.003135;6.275504;-2.444603;0.804122;0.933573;0.982532;0.892857;
1.045058;3.562438;7.213780;1.003135;6.275405;-2.444322;0.804126;0.933580;0.982501;0.892857;
1.045062;3.562303;7.213515;1.003135;6.275307;-2.444041;0.804129;0.933588;0.982469;0.892857;
1.045069;3.562034;7.212986;1.003135;6.275109;-2.443479;0.804137;0.933603;0.982407;0.892857;
1.045077;3.561765;7.212456;1.003134;6.274912;-2.442917;0.804144;0.933617;0.982344;0.892857;
1.045084;3.561496;7.211927;1.003134;6.274715;-2.442355;0.804151;0.933632;0.982282;0.892857;
1.045092;3.561226;7.211398;1.003134;6.274517;-2.441793;0.804159;0.933647;0.982219;0.892857;
1.045107;3.560688;7.210340;1.003133;6.274123;-2.440669;0.804174;0.933676;0.982094;0.892857;
1.045137;3.559613;7.208226;1.003132;6.273334;-2.438424;0.804203;0.933735;0.981844;0.892857;
1.045197;3.557468;7.204006;1.003130;6.271757;-2.433940;0.804262;0.933853;0.981344;0.892857;
1.045317;3.553192;7.195592;1.003125;6.268608;-2.424995;0.804380;0.934087;0.980344;0.892857;
1.045437;3.548933;7.187209;1.003120;6.265463;-2.416071;0.804498;0.934321;0.979345;0.892857;
1.045557;3.544689;7.178857;1.003115;6.262322;-2.407168;0.804615;0.934555;0.978346;0.892857;
1.045797;3.536240;7.162230;1.003106;6.256053;-2.389408;0.804850;0.935020;0.976348;0.892857;
1.046037;3.527849;7.145718;1.003097;6.249801;-2.371724;0.805084;0.935482;0.974353;0.892857;
1.046518;3.511255;7.113053;1.003078;6.237350;-2.336612;0.805550;0.936399;0.970367;0.892857;
1.046998;3.494908;7.080857;1.003059;6.224970;-2.301836;0.806013;0.937305;0.966387;0.892857;
1.047959;3.462938;7.017845;1.003022;6.200419;-2.233279;0.806930;0.939085;0.958448;0.892857;
1.048919;3.431913;6.956628;1.002986;6.176145;-2.166044;0.807837;0.940824;0.950534;0.892857;
1.049880;3.401807;6.897154;1.002949;6.152144;-2.100115;0.808732;0.942522;0.942645;0.892857;
1.050840;3.372592;6.839368;1.002914;6.128414;-2.035475;0.809617;0.944181;0.934781;0.892857;
1.051801;3.344242;6.783219;1.002878;6.104950;-1.972105;0.810491;0.945801;0.926941;0.892857;
1.052762;3.316730;6.728654;1.002843;6.081750;-1.909986;0.811354;0.947383;0.919124;0.892857;
1.053722;3.290031;6.675625;1.002809;6.058811;-1.849100;0.812207;0.948929;0.911331;0.892857;
1.054520;3.268449;6.632701;1.002780;6.039950;-1.799440;0.812908;0.950186;0.904873;0.892857;
1.054520;3.268449;6.632701;1.002780;6.039950;-1.799440;0.812908;0.950186;0.904873;0.892857;
1.054532;3.268139;6.632084;1.002780;6.039677;-1.798722;0.812918;0.950204;0.904779;0.892857;
1.054544;3.267828;6.631466;1.002779;6.039403;-1.798005;0.812928;0.950222;0.904685;0.892857;
1.054567;3.267208;6.630231;1.002778;6.038856;-1.796571;0.812949;0.950258;0.904497;0.892857;
1.054613;3.265969;6.627764;1.002777;6.037762;-1.793705;0.812989;0.950331;0.904121;0.892857;
1.054706;3.263495;6.622839;1.002774;6.035577;-1.787982;0.813070;0.950475;0.903370;0.892857;
1.054893;3.258569;6.613029;1.002767;6.031214;-1.776568;0.813232;0.950764;0.901867;0.892857;
1.055265;3.248803;6.593570;1.002754;6.022515;-1.753875;0.813555;0.951336;0.898864;0.892857;
1.056009;3.229605;6.555284;1.002728;6.005232;-1.709017;0.814196;0.952465;0.892867;0.892857;
1.057498;3.192505;6.481166;1.002676;5.971119;-1.621375;0.815460;0.954664;0.880913;0.892857;
1.058987;3.157075;6.410193;1.002625;5.937598;-1.536462;0.816700;0.956784;0.869008;0.892857;
1.060476;3.123243;6.342213;1.002576;5.904657;-1.454217;0.817916;0.958829;0.857152;0.892857;
1.061965;3.090934;6.277080;1.002527;5.872286;-1.374572;0.819110;0.960800;0.845344;0.892857;
1.063453;3.060077;6.214651;1.002479;5.840473;-1.297460;0.820280;0.962701;0.833582;0.892857;
1.064942;3.030603;6.154793;1.002431;5.809208;-1.222813;0.821429;0.964535;0.821864;0.892857;
1.066431;3.002447;6.097377;1.002385;5.778481;-1.150564;0.822555;0.966303;0.810191;0.892857;
1.067920;2.975546;6.042281;1.002339;5.748280;-1.080648;0.823660;0.968008;0.798560;0.892857;
1.070898;2.925201;5.938553;1.002250;5.689423;-0.947422;0.825807;0.971241;0.775421;0.892857;
1.073578;2.883614;5.852022;1.002172;5.638148;-0.834859;0.827669;0.973958;0.754732;0.892857;
1.076257;2.845235;5.771354;1.002097;5.588419;-0.728859;0.829466;0.976504;0.734166;0.892857;
1.078937;2.809803;5.696028;1.002024;5.540174;-0.629108;0.831202;0.978889;0.713720;0.892857;
1.081617;2.777069;5.625566;1.001953;5.493360;-0.535279;0.832876;0.981124;0.693389;0.892857;
1.084297;2.746799;5.559532;1.001884;5.447920;-0.447057;0.834492;0.983218;0.673171;0.892857;
1.086977;2.718782;5.497530;1.001818;5.403802;-0.364140;0.836051;0.985180;0.653061;0.892857;
1.089657;2.692820;5.439197;1.001753;5.360952;-0.286240;0.837555;0.987019;0.633057;0.892857;
1.092337;2.668733;5.384205;1.001690;5.319319;-0.213080;0.839005;0.988741;0.613157;0.892857;
1.097697;2.625367;5.283018;1.001571;5.239490;-0.079576;0.841753;0.991875;0.573660;0.892857;
1.102521;2.591252;5.200676;1.001469;5.171307;0.026808;0.844059;0.994366;0.538444;0.892857;
1.107344;2.561046;5.125296;1.001374;5.106322;0.121457;0.846215;0.996580;0.503328;0.892857;
1.112168;2.534125;5.055824;1.001283;5.044283;0.205526;0.848230;0.998545;0.468031;0.892857;
1.116992;2.509950;4.991374;1.001198;4.984957;0.280064;0.850112;1.000289;0.432422;0.892857;
1.121816;2.488059;4.931201;1.001117;4.928119;0.346014;0.851868;1.001835;0.396320;0.892857;
1.126640;2.468057;4.874677;1.001041;4.873563;0.404223;0.853505;1.003204;0.359489;0.892857;
1.131464;2.449603;4.821274;1.000970;4.821092;0.455451;0.855031;1.004414;0.321583;0.892857;
1.136287;2.432403;4.770540;1.000903;4.770522;0.500374;0.856452;1.005482;0.282067;0.892857;
1.140629;2.417795;4.726848;1.000846;4.726494;0.535886;0.857646;1.006332;0.244568;0.892857;
1.144970;2.403827;4.684759;1.000793;4.683743;0.567167;0.858765;1.007087;0.203794;0.892857;
1.148878;2.391677;4.648065;1.000748;4.646256;0.591970;0.859711;1.007691;0.162266;0.892857;
1.152785;2.379818;4.612346;1.000705;4.609617;0.613850;0.860604;1.008231;0.118406;0.892857;
1.156301;2.369335;4.580936;1.000668;4.577312;0.631212;0.861363;1.008665;0.079222;0.892857;
1.159818;2.358985;4.550149;1.000634;4.545595;0.646528;0.862083;1.009053;0.040129;0.892857;
1.162983;2.349756;4.522922;1.000604;4.517522;0.658671;0.862699;1.009367;0.005198;0.892857;
1.166148;2.340690;4.496188;1.000577;4.489944;0.669441;0.863286;1.009650;0.000045;0.892857;
1.168996;2.332696;4.472557;1.000553;4.465562;0.678061;0.863792;1.009880;-0.000544;0.892857;
1.171560;2.325634;4.451629;1.000533;4.443972;0.685013;0.864229;1.010070;-0.000320;0.892857;
1.174123;2.318691;4.431013;1.000513;4.422709;0.691252;0.864651;1.010244;0.000029;0.892857;
1.176431;2.312535;4.412717;1.000497;4.403847;0.696290;0.865017;1.010387;0.000035;0.892857;
1.178507;2.307065;4.396453;1.000482;4.387089;0.700378;0.865336;1.010506;0.000000;0.892857;
1.180584;2.301656;4.380377;1.000468;4.370533;0.704067;0.865646;1.010616;-0.000004;0.892857;
1.182453;2.296836;4.366064;1.000457;4.355802;0.707058;0.865918;1.010708;0.000000;0.892857;
1.184135;2.292536;4.353307;1.000446;4.342680;0.709495;0.866157;1.010785;0.000000;0.892857;
1.185817;2.288269;4.340664;1.000437;4.329684;0.711700;0.866390;1.010856;-0.000000;0.892857;
1.187330;2.284455;4.329382;1.000428;4.318094;0.713492;0.866595;1.010916;0.000000;0.892857;
1.188693;2.281043;4.319306;1.000421;4.307748;0.714955;0.866777;1.010967;0.000000;0.892857;
1.190055;2.277650;4.309301;1.000413;4.297483;0.716280;0.866956;1.011015;-0.000000;0.892857;
1.191281;2.274611;4.300358;1.000407;4.288311;0.717358;0.867114;1.011055;0.000000;0.892857;
1.192385;2.271888;4.292358;1.000402;4.280111;0.718238;0.867254;1.011089;0.000000;0.892857;
1.193488;2.269176;4.284403;1.000396;4.271962;0.719034;0.867392;1.011121;-0.000000;0.892857;
1.194481;2.266744;4.277283;1.000392;4.264672;0.719680;0.867515;1.011149;-0.000000;0.892857;
1.195375;2.264563;4.270906;1.000388;4.258145;0.720206;0.867624;1.011172;0.000000;0.892857;
1.196269;2.262387;4.264558;1.000384;4.251651;0.720682;0.867733;1.011195;0.000000;0.892857;
1.197074;2.260435;4.258870;1.000380;4.245834;0.721066;0.867829;1.011214;-0.000000;0.892857;
1.197798;2.258682;4.253771;1.000377;4.240622;0.721377;0.867915;1.011230;-0.000000;0.892857;
1.198522;2.256934;4.248690;1.000374;4.235430;0.721657;0.868001;1.011246;0.000000;0.892857;
1.199173;2.255363;4.244134;1.000371;4.230776;0.721882;0.868077;1.011259;-0.000000;0.892857;
1.199760;2.253952;4.240046;1.000369;4.226602;0.722062;0.868145;1.011271;-0.000000;0.892857;
1.200288;2.252684;4.236378;1.000367;4.222857;0.722208;0.868206;1.011281;0.000000;0.892857;
1.200815;2.251419;4.232719;1.000365;4.219123;0.722337;0.868267;1.011291;-0.000000;0.892857;
1.201291;2.250281;4.229435;1.000363;4.215772;0.722439;0.868321;1.011299;-0.000000;0.892857;
1.201718;2.249259;4.226486;1.000362;4.212764;0.722521;0.868370;1.011307;-0.000000;0.892857;
1.202103;2.248340;4.223837;1.000360;4.210063;0.722585;0.868414;1.011313;0.000000;0.892857;
1.202488;2.247421;4.221194;1.000359;4.207367;0.722642;0.868457;1.011319;-0.000000;0.892857;
1.202834;2.246596;4.218819;1.000357;4.204946;0.722685;0.868496;1.011325;-0.000000;0.892857;
1.203146;2.245854;4.216686;1.000356;4.202771;0.722719;0.868531;1.011330;0.000000;0.892857;
1.203457;2.245112;4.214555;1.000355;4.200601;0.722747;0.868566;1.011334;-0.000000;0.892857;
1.203738;2.244445;4.212641;1.000354;4.198650;0.722768;0.868597;1.011338;-0.000000;0.892857;
1.204018;2.243779;4.210729;1.000353;4.196702;0.722785;0.868628;1.011342;0.000000;0.892857;
1.204271;2.243180;4.209011;1.000352;4.194952;0.722796;0.868656;1.011346;0.000000;0.892857;
1.204498;2.242641;4.207467;1.000352;4.193379;0.722804;0.868681;1.011349;-0.000000;0.892857;
1.204725;2.242102;4.205924;1.000351;4.191808;0.722809;0.868706;1.011352;0.000000;0.892857;
1.204930;2.241617;4.204537;1.000350;4.190396;0.722810;0.868729;1.011355;0.000000;0.892857;
1.205114;2.241182;4.203290;1.000350;4.189126;0.722810;0.868749;1.011357;-0.000000;0.892857;
1.205279;2.240789;4.202169;1.000349;4.187985;0.722809;0.868767;1.011359;0.000000;0.892857;
1.205428;2.240437;4.201161;1.000349;4.186958;0.722806;0.868784;1.011361;0.000000;0.892857;
1.205577;2.240084;4.200153;1.000348;4.185933;0.722802;0.868800;1.011363;-0.000000;0.892857;
1.205712;2.239767;4.199247;1.000348;4.185010;0.722798;0.868815;1.011365;0.000000;0.892857;
1.205832;2.239481;4.198432;1.000347;4.184181;0.722793;0.868828;1.011366;0.000000;0.892857;
1.205953;2.239196;4.197617;1.000347;4.183352;0.722787;0.868841;1.011367;-0.000000;0.892857;
1.206062;2.238939;4.196885;1.000347;4.182607;0.722782;0.868853;1.011369;0.000000;0.892857;
1.206160;2.238708;4.196226;1.000346;4.181936;0.722776;0.868863;1.011370;0.000000;0.892857;
1.206248;2.238501;4.195633;1.000346;4.181333;0.722771;0.868873;1.011371;0.000000;0.892857;
1.206327;2.238314;4.195100;1.000346;4.180790;0.722765;0.868882;1.011372;-0.000000;0.892857;
1.206406;2.238127;4.194567;1.000345;4.180248;0.722760;0.868890;1.011373;0.000000;0.892857;
1.206477;2.237958;4.194087;1.000345;4.179760;0.722754;0.868898;1.011373;0.000000;0.892857;
1.206542;2.237807;4.193656;1.000345;4.179321;0.722749;0.868905;1.011374;-0.000000;0.892857;
1.206606;2.237656;4.193224;1.000345;4.178882;0.722744;0.868912;1.011375;0.000000;0.892857;
1.206663;2.237520;4.192836;1.000345;4.178487;0.722739;0.868918;1.011375;0.000000;0.892857;
1.206715;2.237397;4.192487;1.000344;4.178132;0.722735;0.868924;1.011376;0.000000;0.892857;
1.206767;2.237274;4.192138;1.000344;4.177777;0.722730;0.868929;1.011377;-0.000000;0.892857;
1.206814;2.237164;4.191824;1.000344;4.177457;0.722726;0.868934;1.011377;0.000000;0.892857;
1.206856;2.237065;4.191541;1.000344;4.177170;0.722722;0.868939;1.011378;0.000000;0.892857;
1.206898;2.236966;4.191258;1.000344;4.176882;0.722718;0.868943;1.011378;-0.000000;0.892857;
1.206936;2.236876;4.191004;1.000344;4.176624;0.722714;0.868948;1.011378;0.000000;0.892857;
1.206970;2.236796;4.190775;1.000344;4.176391;0.722711;0.868951;1.011379;0.000000;0.892857;
1.207001;2.236724;4.190569;1.000344;4.176182;0.722708;0.868955;1.011379;-0.000000;0.892857;
1.207032;2.236651;4.190364;1.000343;4.175972;0.722705;0.868958;1.011379;-0.000000;0.892857;
1.207059;2.236586;4.190178;1.000343;4.175784;0.722702;0.868961;1.011380;0.000000;0.892857;
1.207084;2.236528;4.190012;1.000343;4.175614;0.722699;0.868964;1.011380;0.000000;0.892857;
1.207107;2.236475;4.189862;1.000343;4.175462;0.722697;0.868966;1.011380;-0.000000;0.892857;
1.207129;2.236422;4.189712;1.000343;4.175309;0.722694;0.868968;1.011380;0.000000;0.892857;
1.207149;2.236375;4.189577;1.000343;4.175172;0.722692;0.868971;1.011381;0.000000;0.892857;
1.207167;2.236332;4.189455;1.000343;4.175049;0.722690;0.868973;1.011381;0.000000;0.892857;
1.207185;2.236289;4.189334;1.000343;4.174925;0.722688;0.868974;1.011381;-0.000000;0.892857;
1.207202;2.236251;4.189225;1.000343;4.174814;0.722686;0.868976;1.011381;0.000000;0.892857;
1.207216;2.236217;4.189126;1.000343;4.174714;0.722685;0.868978;1.011381;0.000000;0.892857;
1.207230;2.236185;4.189038;1.000343;4.174624;0.722683;0.868979;1.011381;-0.000000;0.892857;
1.207243;2.236154;4.188949;1.000343;4.174534;0.722682;0.868981;1.011382;0.000000;0.892857;
1.207255;2.236126;4.188869;1.000343;4.174453;0.722680;0.868982;1.011382;0.000000;0.892857;
1.207265;2.236101;4.188798;1.000343;4.174380;0.722679;0.868983;1.011382;0.000000;0.892857;
1.207275;2.236078;4.188733;1.000343;4.174314;0.722678;0.868984;1.011382;-0.000000;0.892857;
1.207285;2.236056;4.188669;1.000343;4.174249;0.722677;0.868985;1.011382;0.000000;0.892857;
1.207293;2.236035;4.188611;1.000343;4.174190;0.722676;0.868986;1.011382;0.000000;0.892857;
1.207301;2.236017;4.188558;1.000343;4.174136;0.722675;0.868987;1.011382;-0.000000;0.892857;
1.207308;2.236000;4.188511;1.000343;4.174089;0.722674;0.868988;1.011382;0.000000;0.892857;
1.207315;2.235984;4.188464;1.000343;4.174041;0.722673;0.868988;1.011382;0.000000;0.892857;
1.207322;2.235969;4.188422;1.000343;4.173998;0.722672;0.868989;1.011382;-0.000000;0.892857;
1.207327;2.235956;4.188384;1.000343;4.173959;0.722672;0.868990;1.011382;-0.000000;0.892857;
1.207333;2.235942;4.188346;1.000343;4.173920;0.722671;0.868990;1.011383;0.000000;0.892857;
1.207338;2.235930;4.188312;1.000343;4.173886;0.722670;0.868991;1.011383;0.000000;0.892857;
1.207343;2.235919;4.188281;1.000343;4.173854;0.722670;0.868991;1.011383;-0.000000;0.892857;
1.207347;2.235910;4.188253;1.000343;4.173826;0.722669;0.868992;1.011383;0.000000;0.892857;
1.207351;2.235900;4.188225;1.000343;4.173798;0.722669;0.868992;1.011383;0.000000;0.892857;
1.207355;2.235891;4.188200;1.000343;4.173772;0.722668;0.868993;1.011383;-0.000000;0.892857;
1.207358;2.235883;4.188178;1.000342;4.173749;0.722668;0.868993;1.011383;-0.000000;0.892857;
1.207361;2.235876;4.188158;1.000342;4.173729;0.722668;0.868993;1.011383;0.000000;0.892857;
1.207364;2.235870;4.188139;1.000342;4.173710;0.722667;0.868994;1.011383;0.000000;0.892857;
1.207366;2.235863;4.188121;1.000342;4.173692;0.722667;0.868994;1.011383;-0.000000;0.892857;
1.207369;2.235857;4.188105;1.000342;4.173675;0.722667;0.868994;1.011383;0.000000;0.892857;
1.207371;2.235852;4.188090;1.000342;4.173660;0.722666;0.868994;1.011383;0.000000;0.892857;
1.207373;2.235848;4.188077;1.000342;4.173647;0.722666;0.868995;1.011383;-0.000000;0.892857;
1.207375;2.235843;4.188063;1.000342;4.173633;0.722666;0.868995;1.011383;0.000000;0.892857;
1.207377;2.235839;4.188052;1.000342;4.173621;0.722666;0.868995;1.011383;0.000000;0.892857;
1.207377;2.235838;4.188051;1.000342;4.173620;0.722666;0.868995;1.011383;0.000000;0.892857;
1.207377;2.235838;4.188051;1.000342;4.173620;0.722666;0.868995;1.011383;0.000000;0.892857;
1.207377;2.235838;4.188051;1.000342;4.173620;0.722666;0.868995;1.011383;0.000000;0.892857;
1.207377;2.235838;4.188051;1.000342;4.173620;0.722666;0.868995;1.011383;0.000000;0.892857;
1.207377;2.235838;4.188050;1.000342;4.173620;0.722666;0.868995;1.011383;0.000000;0.892857;
1.207377;2.235838;4.188050;1.000342;4.173620;0.722666;0.868995;1.011383;0.000000;0.892857;
1.207377;2.235838;4.188049;1.000342;4.173619;0.722666;0.868995;1.011383;0.000000;0.892857;
1.207377;2.235837;4.188048;1.000342;4.173617;0.722666;0.868995;1.011383;0.000000;0.892857;
1.207378;2.235836;4.188045;1.000342;4.173614;0.722666;0.868995;1.011383;0.000000;0.892857;
1.207379;2.235834;4.188039;1.000342;4.173608;0.722665;0.868995;1.011383;0.000000;0.892857;
1.207380;2.235832;4.188033;1.000342;4.173602;0.722665;0.868995;1.011383;0.000000;0.892857;
1.207381;2.235828;4.188020;1.000342;4.173589;0.722665;0.868996;1.011383;0.000000;0.892857;
1.207383;2.235824;4.188010;1.000342;4.173578;0.722665;0.868996;1.011383;0.000000;0.892857;
1.207385;2.235820;4.187999;1.000342;4.173567;0.722665;0.868996;1.011383;0.000000;0.892857;
1.207386;2.235816;4.187988;1.000342;4.173556;0.722665;0.868996;1.011383;0.000000;0.892857;
1.207388;2.235812;4.187977;1.000342;4.173545;0.722664;0.868996;1.011383;0.000000;0.892857;
1.207390;2.235809;4.187966;1.000342;4.173534;0.722664;0.868996;1.011383;0.000000;0.892857;
1.207391;2.235805;4.187955;1.000342;4.173523;0.722664;0.868997;1.011383;0.000000;0.892857;
1.207393;2.235801;4.187944;1.000342;4.173512;0.722664;0.868997;1.011383;0.000000;0.892857;
1.207395;2.235797;4.187933;1.000342;4.173501;0.722664;0.868997;1.011383;0.000000;0.892857;
1.207396;2.235793;4.187922;1.000342;4.173489;0.722663;0.868997;1.011383;0.000000;0.892857;
1.207398;2.235789;4.187911;1.000342;4.173478;0.722663;0.868997;1.011383;0.000000;0.892857;
1.207401;2.235782;4.187889;1.000342;4.173456;0.722663;0.868998;1.011383;0.000000;0.892857;
1.207404;2.235774;4.187867;1.000342;4.173434;0.722662;0.868998;1.011383;0.000000;0.892857;
1.207408;2.235766;4.187846;1.000342;4.173412;0.722662;0.868998;1.011383;0.000000;0.892857;
1.207411;2.235759;4.187824;1.000342;4.173389;0.722662;0.868999;1.011383;0.000000;0.892857;
1.207414;2.235751;4.187802;1.000342;4.173367;0.722661;0.868999;1.011383;0.000000;0.892857;
1.207417;2.235743;4.187780;1.000342;4.173345;0.722661;0.868999;1.011383;0.000000;0.892857;
1.207421;2.235736;4.187758;1.000342;4.173323;0.722660;0.869000;1.011383;0.000000;0.892857;
1.207427;2.235720;4.187715;1.000342;4.173278;0.722660;0.869000;1.011383;0.000000;0.892857;
1.207434;2.235705;4.187671;1.000342;4.173234;0.722659;0.869001;1.011384;0.000000;0.892857;
1.207440;2.235689;4.187627;1.000342;4.173189;0.722658;0.869002;1.011384;0.000000;0.892857;
1.207447;2.235674;4.187583;1.000342;4.173145;0.722657;0.869003;1.011384;0.000000;0.892857;
1.207453;2.235659;4.187540;1.000342;4.173101;0.722656;0.869003;1.011384;0.000000;0.892857;
1.207466;2.235628;4.187452;1.000342;4.173012;0.722655;0.869005;1.011384;0.000000;0.892857;
1.207493;2.235567;4.187278;1.000342;4.172834;0.722651;0.869008;1.011384;0.000000;0.892857;
1.207519;2.235505;4.187103;1.000342;4.172656;0.722648;0.869010;1.011384;0.000000;0.892857;
1.207545;2.235444;4.186928;1.000342;4.172479;0.722645;0.869013;1.011385;0.000000;0.892857;
1.207597;2.235321;4.186579;1.000342;4.172123;0.722638;0.869019;1.011385;0.000000;0.892857;
1.207649;2.235198;4.186229;1.000342;4.171768;0.722631;0.869024;1.011386;0.000000;0.892857;
1.207754;2.234952;4.185531;1.000341;4.171058;0.722616;0.869036;1.011387;0.000000;0.892857;
1.207858;2.234706;4.184833;1.000341;4.170349;0.722602;0.869047;1.011388;0.000000;0.892857;
1.208067;2.234215;4.183438;1.000340;4.168931;0.722570;0.869069;1.011390;0.000000;0.892857;
1.208485;2.233234;4.180653;1.000339;4.166100;0.722501;0.869114;1.011394;0.000000;0.892857;
1.208903;2.232253;4.177874;1.000338;4.163276;0.722423;0.869158;1.011397;0.000000;0.892857;
1.209321;2.231274;4.175101;1.000337;4.160459;0.722337;0.869202;1.011401;0.000000;0.892857;
1.209739;2.230295;4.172334;1.000336;4.157648;0.722243;0.869247;1.011404;0.000000;0.892857;
1.210157;2.229318;4.169572;1.000334;4.154844;0.722140;0.869291;1.011407;0.000000;0.892857;
1.210575;2.228341;4.166817;1.000333;4.152047;0.722029;0.869334;1.011410;0.000000;0.892857;
1.211411;2.226391;4.161323;1.000331;4.146472;0.721783;0.869422;1.011415;0.000000;0.892857;
1.212163;2.224639;4.156399;1.000329;4.141477;0.721534;0.869500;1.011419;0.000000;0.892857;
1.212915;2.222891;4.151494;1.000327;4.136503;0.721260;0.869577;1.011422;0.000000;0.892857;
1.213667;2.221145;4.146608;1.000326;4.131551;0.720960;0.869655;1.011425;0.000000;0.892857;
1.214420;2.219403;4.141741;1.000324;4.126620;0.720636;0.869731;1.011427;0.000000;0.892857;
1.215172;2.217663;4.136892;1.000322;4.121709;0.720288;0.869808;1.011429;0.000000;0.892857;
1.215924;2.215926;4.132062;1.000321;4.116820;0.719915;0.869884;1.011430;0.000000;0.892857;
1.216676;2.214193;4.127251;1.000319;4.111952;0.719519;0.869959;1.011431;0.000000;0.892857;
1.217429;2.212462;4.122459;1.000318;4.107105;0.719100;0.870035;1.011431;0.000000;0.892857;
1.218181;2.210734;4.117685;1.000316;4.102278;0.718658;0.870110;1.011430;0.000000;0.892857;
1.218933;2.209009;4.112930;1.000315;4.097473;0.718194;0.870184;1.011430;0.000000;0.892857;
1.220438;2.205567;4.103475;1.000313;4.087924;0.717199;0.870333;1.011426;0.000000;0.892857;
1.221792;2.202479;4.095028;1.000311;4.079401;0.716230;0.870465;1.011421;0.000000;0.892857;
1.223146;2.199400;4.086642;1.000309;4.070944;0.715194;0.870597;1.011415;0.000000;0.892857;
1.224500;2.196330;4.078315;1.000307;4.062554;0.714092;0.870728;1.011407;0.000000;0.892857;
1.225854;2.193269;4.070048;1.000306;4.054231;0.712926;0.870859;1.011397;0.000000;0.892857;
1.227208;2.190216;4.061840;1.000305;4.045973;0.711697;0.870989;1.011387;0.000000;0.892857;
1.228562;2.187172;4.053692;1.000304;4.037781;0.710409;0.871118;1.011374;0.000000;0.892857;
1.229916;2.184137;4.045603;1.000303;4.029655;0.709061;0.871247;1.011361;0.000000;0.892857;
1.231270;2.181110;4.037572;1.000302;4.021595;0.707656;0.871376;1.011346;0.000000;0.892857;
1.232624;2.178092;4.029601;1.000302;4.013600;0.706196;0.871505;1.011329;0.000000;0.892857;
1.233978;2.175083;4.021690;1.000302;4.005670;0.704682;0.871633;1.011312;0.000000;0.892857;
1.236687;2.169090;4.006043;1.000302;3.990005;0.701499;0.871890;1.011273;0.000000;0.892857;
1.239395;2.163132;3.990632;1.000303;3.974599;0.698117;0.872148;1.011229;0.000000;0.892857;
1.242103;2.157209;3.975458;1.000304;3.959452;0.694547;0.872406;1.011181;0.000000;0.892857;
1.244811;2.151322;3.960520;1.000307;3.944563;0.690799;0.872666;1.011128;0.000000;0.892857;
1.247519;2.145472;3.945819;1.000310;3.929931;0.686882;0.872928;1.011072;0.000000;0.892857;
1.250227;2.139658;3.931356;1.000313;3.915556;0.682807;0.873193;1.011011;0.000000;0.892857;
1.252936;2.133882;3.917130;1.000317;3.901438;0.678580;0.873462;1.010947;0.000000;0.892857;
1.255644;2.128145;3.903143;1.000322;3.887577;0.674212;0.873734;1.010880;0.000000;0.892857;
1.258352;2.122447;3.889395;1.000328;3.873972;0.669709;0.874011;1.010808;0.000000;0.892857;
1.263768;2.111175;3.862623;1.000341;3.847532;0.660338;0.874581;1.010657;0.000000;0.892857;
1.269184;2.100075;3.836819;1.000357;3.822120;0.650515;0.875176;1.010494;0.000000;0.892857;
1.274601;2.089154;3.811992;1.000375;3.797737;0.640288;0.875799;1.010321;0.000000;0.892857;
1.280017;2.078421;3.788151;1.000395;3.774385;0.629702;0.876455;1.010137;0.000000;0.892857;
1.285433;2.067887;3.765302;1.000417;3.752066;0.618796;0.877147;1.009945;0.000000;0.892857;
1.296266;2.047462;3.722629;1.000468;3.710545;0.596221;0.878659;1.009540;0.000000;0.892857;
1.307099;2.027946;3.684025;1.000526;3.673187;0.572783;0.880356;1.009108;0.000000;0.892857;
1.328764;1.991980;3.619225;1.000660;3.610985;0.524360;0.884422;1.008188;0.000000;0.892857;
1.350429;1.960395;3.571033;1.000815;3.565327;0.474665;0.889473;1.007211;0.000000;0.892857;
1.393759;1.911751;3.522833;1.001152;3.521100;0.376043;0.902967;1.005192;0.000000;0.892857;
1.437090;1.882824;3.534337;1.001499;3.534310;0.281001;0.921068;1.003148;0.000000;0.892857;
1.480420;1.873079;3.596862;1.001818;3.595865;0.192127;0.943601;1.001149;0.000000;0.892857;
1.523751;1.880456;3.698881;1.002078;3.694382;0.110357;0.969973;0.999229;0.000000;0.892857;
1.567081;1.901462;3.826880;1.002257;3.816746;0.035052;0.999247;0.997394;0.000000;0.892857;
1.610412;1.931550;3.966643;1.002342;3.949178;-0.035155;1.030262;0.995636;0.000000;0.892857;
1.653742;1.965538;4.104304;1.002331;4.078177;-0.101929;1.061758;0.993945;0.000000;0.892857;
1.697072;1.998154;4.227334;1.002232;4.191509;-0.166817;1.092509;0.992310;0.000000;0.892857;
1.740403;2.024603;4.325481;1.002058;4.279162;-0.230978;1.121434;0.990732;0.000000;0.892857;
1.783733;2.041047;4.391578;1.001832;4.334170;-0.295100;1.147700;0.989213;0.000000;0.892857;
1.827064;2.044977;4.422109;1.001579;4.353153;-0.359470;1.170783;0.987757;0.000000;0.892857;
1.870394;2.035437;4.417431;1.001325;4.336509;-0.424116;1.190503;0.986365;0.000000;0.892857;
1.913725;2.013028;4.381599;1.001095;4.288221;-0.488971;1.207017;0.985031;0.000000;0.892857;
1.957055;1.979731;4.321762;1.000910;4.215240;-0.553968;1.220782;0.983739;0.000000;0.892857;
2.000385;1.938658;4.247235;1.000785;4.126614;-0.619037;1.232492;0.982471;0.000000;0.892857;
2.043716;1.893617;4.168381;1.000727;4.032434;-0.684091;1.242989;0.981208;0.000000;0.892857;
2.087046;1.848586;4.095350;1.000736;3.942651;-0.749008;1.253168;0.979933;0.000000;0.892857;
2.130377;1.807394;4.036965;1.000807;3.866035;-0.813556;1.263881;0.978633;0.000000;0.892857;
2.173707;1.773350;3.999965;1.000926;3.809430;-0.877474;1.275858;0.977304;0.000000;0.892857;
2.217038;1.748656;3.988404;1.001078;3.777077;-0.940666;1.289637;0.975942;0.000000;0.892857;
2.260368;1.734498;4.003356;1.001245;3.770296;-1.003075;1.305527;0.974544;0.000000;0.892857;
2.303698;1.731389;4.043420;1.001407;3.787928;-1.064688;1.323593;0.973115;0.000000;0.892857;
2.347029;1.737810;4.104699;1.001549;3.826349;-1.125294;1.343668;0.971664;0.000000;0.892857;
2.390359;1.752435;4.182136;1.001656;3.880000;-1.186485;1.365390;0.970164;0.000000;0.892857;
2.433690;1.772666;4.268896;1.001721;3.942195;-1.247927;1.388250;0.968634;0.000000;0.892857;
2.477020;1.795561;4.358082;1.001740;4.005887;-1.309927;1.411659;0.967082;0.000000;0.892857;
2.520351;1.818245;4.443062;1.001714;4.064386;-1.372477;1.435014;0.965520;0.000000;0.892857;
2.563681;1.838018;4.518102;1.001649;4.112001;-1.435299;1.457759;0.963967;0.000000;0.892857;
2.607012;1.852725;4.578867;1.001554;4.144554;-1.497847;1.479445;0.962446;0.000000;0.892857;
2.650342;1.860951;4.622824;1.001442;4.159728;-1.559454;1.499761;0.960979;0.000000;0.892857;
2.693672;1.862054;4.649373;1.001326;4.157148;-1.619484;1.518564;0.959583;0.000000;0.892857;
2.737003;1.856232;4.659787;1.001217;4.138265;-1.677441;1.535879;0.958266;0.000000;0.892857;
2.798547;1.838539;4.654070;1.001100;4.090710;-1.756094;1.558381;0.956521;0.000000;0.892857;
2.860092;1.813886;4.634870;1.001040;4.029445;-1.830674;1.579294;0.954894;0.000000;0.892857;
2.921637;1.787652;4.615061;1.001044;3.967105;-1.902418;1.599723;0.953329;0.000000;0.892857;
2.983181;1.765100;4.606411;1.001106;3.915099;-1.973118;1.620789;0.951760;0.000000;0.892857;
3.044726;1.750440;4.617649;1.001211;3.881633;-2.044879;1.643425;0.950120;0.000000;0.892857;
3.106270;1.746146;4.653273;1.001339;3.870486;-2.119767;1.668230;0.948353;0.000000;0.892857;
3.167815;1.752713;4.713356;1.001467;3.880817;-2.199528;1.695406;0.946415;0.000000;0.892857;
3.229360;1.768740;4.793875;1.001576;3.907637;-2.285247;1.724773;0.944290;0.000000;0.892857;
3.290904;1.791424;4.888167;1.001652;3.943474;-2.377193;1.755858;0.941982;0.000000;0.892857;
3.352449;1.817335;4.988355;1.001692;3.980094;-2.474644;1.788029;0.939525;0.000000;0.892857;
3.413993;1.843107;5.086972;1.001698;4.010207;-2.576082;1.820639;0.936969;0.000000;0.892857;
3.468070;1.863432;5.167582;1.001683;4.027089;-2.666895;1.849215;0.934691;0.000000;0.892857;
3.468070;1.863532;5.168063;1.001683;4.027506;-2.667038;1.849215;0.934686;0.000000;0.892857;
3.468134;1.863556;5.168156;1.001683;4.027521;-2.667146;1.849249;0.934683;0.000000;0.892857;
3.468134;1.863556;5.168156;1.001683;4.027521;-2.667146;1.849249;0.934683;0.000000;0.892857;
3.468134;1.863556;5.168156;1.001683;4.027521;-2.667146;1.849249;0.934683;0.000000;0.892857;
