time;SM_generator_IRotorPu;SM_generator_IStatorPu;SM_generator_omegaPu;SM_generator_PGenPu;SM_generator_QGenPu;SM_generator_theta;SM_generator_UPu;SM_generator_efdPu;SM_generator_PmPu;
3.468134;1.863556;5.168156;1.001683;4.027521;-2.667146;1.849249;0.934683;0.000000;0.892857;
3.468139;1.863557;5.168163;1.001683;4.027522;-2.667154;1.849252;0.934683;0.000000;0.892857;
3.468139;1.863557;5.168163;1.001683;4.027522;-2.667154;1.849252;0.934683;0.000000;0.892857;
3.468517;1.863694;5.168706;1.001683;4.027613;-2.667788;1.849452;0.934667;0.000000;0.892857;
3.468895;1.863830;5.169248;1.001683;4.027702;-2.668423;1.849651;0.934651;0.000000;0.892857;
3.469651;1.864102;5.170332;1.001682;4.027880;-2.669691;1.850051;0.934620;0.000000;0.892857;
3.471162;1.864643;5.172493;1.001681;4.028224;-2.672231;1.850849;0.934556;0.000000;0.892857;
3.474185;1.865712;5.176793;1.001680;4.028876;-2.677321;1.852445;0.934429;0.000000;0.892857;
3.480231;1.867799;5.185294;1.001677;4.030032;-2.687531;1.855630;0.934173;0.000000;0.892857;
3.492323;1.871766;5.201882;1.001670;4.031751;-2.708034;1.861974;0.933661;0.000000;0.892857;
3.516507;1.878866;5.233329;1.001656;4.032900;-2.749166;1.874557;0.932638;0.000000;0.892857;
3.540691;1.885123;5.262816;1.001643;4.031743;-2.790004;1.887039;0.931624;0.000000;0.892857;
3.589059;1.894976;5.316374;1.001624;4.022459;-2.871392;1.911715;0.929613;0.000000;0.892857;
3.637427;1.902904;5.365632;1.001617;4.007786;-2.951563;1.936291;0.927636;0.000000;0.892857;
3.685795;1.909827;5.412931;1.001626;3.989768;-3.031153;1.960998;0.925673;0.000000;0.892857;
3.734164;1.916038;5.457965;1.001646;3.969079;-3.109032;1.985911;0.923749;0.000000;0.892857;
3.755781;1.919109;5.479034;1.001661;3.959900;-3.144352;1.997250;0.922874;0.000000;0.892857;
3.755781;1.919151;5.479216;1.001661;3.960045;-3.144420;1.997250;0.922872;0.000000;0.892857;
3.755818;1.919156;5.479250;1.001661;3.960028;-3.144480;1.997270;0.922870;0.000000;0.892857;
3.755818;1.919156;5.479251;1.001661;3.960028;-3.144480;1.997270;0.922870;0.000000;0.892857;
3.755818;1.919156;5.479251;1.001661;3.960028;-3.144481;1.997270;0.922870;0.000000;0.892857;
3.755818;1.919156;5.479251;1.001661;3.960028;-3.144481;1.997270;0.922870;0.000000;0.892857;
3.756468;1.919238;5.479857;1.001661;3.959734;-3.145524;1.997609;0.922844;0.000000;0.892857;
3.757118;1.919321;5.480464;1.001662;3.959439;-3.146568;1.997948;0.922819;0.000000;0.892857;
3.758417;1.919486;5.481678;1.001663;3.958848;-3.148656;1.998626;0.922767;0.000000;0.892857;
3.761016;1.919819;5.484122;1.001664;3.957667;-3.152846;1.999985;0.922663;0.000000;0.892857;
3.766214;1.920494;5.489055;1.001669;3.955306;-3.161265;2.002710;0.922454;0.000000;0.892857;
3.776611;1.921894;5.499115;1.001677;3.950609;-3.178251;2.008189;0.922033;0.000000;0.892857;
3.793904;1.924459;5.516601;1.001695;3.943012;-3.207005;2.017418;0.921317;0.000000;0.892857;
3.793904;1.924459;5.516601;1.001695;3.943012;-3.207005;2.017418;0.921317;0.000000;0.892857;
3.793921;1.924474;5.516716;1.001695;3.943032;-3.207121;2.017427;0.921314;0.000000;0.892857;
3.793938;1.924476;5.516732;1.001695;3.943024;-3.207149;2.017436;0.921314;0.000000;0.892857;
3.793956;1.924479;5.516749;1.001695;3.943016;-3.207177;2.017445;0.921313;0.000000;0.892857;
3.793990;1.924484;5.516783;1.001695;3.943001;-3.207233;2.017463;0.921312;0.000000;0.892857;
3.794024;1.924488;5.516817;1.001695;3.942985;-3.207289;2.017482;0.921310;0.000000;0.892857;
3.794093;1.924498;5.516884;1.001695;3.942954;-3.207401;2.017518;0.921307;0.000000;0.892857;
3.794162;1.924508;5.516951;1.001695;3.942923;-3.207513;2.017555;0.921305;0.000000;0.892857;
3.794231;1.924518;5.517018;1.001695;3.942892;-3.207625;2.017591;0.921302;0.000000;0.892857;
3.794299;1.924528;5.517086;1.001695;3.942862;-3.207737;2.017628;0.921299;0.000000;0.892857;
3.794368;1.924537;5.517153;1.001696;3.942831;-3.207848;2.017665;0.921296;0.000000;0.892857;
3.794437;1.924547;5.517220;1.001696;3.942800;-3.207960;2.017701;0.921294;0.000000;0.892857;
3.794506;1.924557;5.517288;1.001696;3.942769;-3.208072;2.017738;0.921291;0.000000;0.892857;
3.794574;1.924567;5.517355;1.001696;3.942738;-3.208184;2.017775;0.921288;0.000000;0.892857;
3.794643;1.924577;5.517422;1.001696;3.942707;-3.208296;2.017811;0.921285;0.000000;0.892857;
3.794707;1.924586;5.517484;1.001696;3.942678;-3.208399;2.017845;0.921283;0.000000;0.892857;
3.794770;1.924595;5.517546;1.001696;3.942650;-3.208503;2.017879;0.921280;0.000000;0.892857;
3.794833;1.924604;5.517609;1.001696;3.942621;-3.208606;2.017913;0.921277;0.000000;0.892857;
3.794897;1.924613;5.517671;1.001696;3.942593;-3.208709;2.017946;0.921275;0.000000;0.892857;
3.794960;1.924622;5.517733;1.001696;3.942564;-3.208812;2.017980;0.921272;0.000000;0.892857;
3.795024;1.924631;5.517795;1.001696;3.942536;-3.208916;2.018014;0.921270;0.000000;0.892857;
3.795087;1.924640;5.517857;1.001696;3.942507;-3.209019;2.018048;0.921267;0.000000;0.892857;
3.795151;1.924649;5.517919;1.001696;3.942479;-3.209122;2.018082;0.921265;0.000000;0.892857;
3.795277;1.924667;5.518044;1.001696;3.942422;-3.209329;2.018149;0.921260;0.000000;0.892857;
3.795404;1.924686;5.518168;1.001697;3.942365;-3.209535;2.018217;0.921254;0.000000;0.892857;
3.795531;1.924704;5.518292;1.001697;3.942308;-3.209742;2.018284;0.921249;0.000000;0.892857;
3.795658;1.924722;5.518417;1.001697;3.942251;-3.209949;2.018352;0.921244;0.000000;0.892857;
3.795785;1.924740;5.518541;1.001697;3.942194;-3.210155;2.018420;0.921239;0.000000;0.892857;
3.795912;1.924758;5.518666;1.001697;3.942137;-3.210362;2.018487;0.921234;0.000000;0.892857;
3.796039;1.924776;5.518790;1.001697;3.942080;-3.210569;2.018555;0.921229;0.000000;0.892857;
3.796165;1.924795;5.518915;1.001697;3.942023;-3.210775;2.018623;0.921224;0.000000;0.892857;
3.796292;1.924813;5.519039;1.001697;3.941966;-3.210982;2.018690;0.921218;0.000000;0.892857;
3.796419;1.924831;5.519164;1.001698;3.941909;-3.211189;2.018758;0.921213;0.000000;0.892857;
3.796546;1.924849;5.519289;1.001698;3.941852;-3.211396;2.018826;0.921208;0.000000;0.892857;
3.796673;1.924868;5.519413;1.001698;3.941795;-3.211602;2.018893;0.921203;0.000000;0.892857;
3.796800;1.924886;5.519538;1.001698;3.941738;-3.211809;2.018961;0.921198;0.000000;0.892857;
3.796927;1.924904;5.519663;1.001698;3.941681;-3.212016;2.019029;0.921193;0.000000;0.892857;
3.797053;1.924922;5.519787;1.001698;3.941624;-3.212223;2.019096;0.921188;0.000000;0.892857;
3.797180;1.924941;5.519912;1.001698;3.941567;-3.212430;2.019164;0.921182;0.000000;0.892857;
3.797307;1.924959;5.520037;1.001699;3.941510;-3.212636;2.019232;0.921177;0.000000;0.892857;
3.797434;1.924977;5.520162;1.001699;3.941453;-3.212843;2.019299;0.921172;0.000000;0.892857;
3.797561;1.924995;5.520286;1.001699;3.941396;-3.213050;2.019367;0.921167;0.000000;0.892857;
3.797688;1.925014;5.520411;1.001699;3.941339;-3.213257;2.019435;0.921162;0.000000;0.892857;
3.797815;1.925032;5.520536;1.001699;3.941282;-3.213464;2.019502;0.921157;0.000000;0.892857;
3.797941;1.925050;5.520661;1.001699;3.941225;-3.213671;2.019570;0.921151;0.000000;0.892857;
3.798068;1.925069;5.520786;1.001699;3.941168;-3.213878;2.019638;0.921146;0.000000;0.892857;
3.798195;1.925087;5.520911;1.001699;3.941111;-3.214085;2.019706;0.921141;0.000000;0.892857;
3.798322;1.925105;5.521036;1.001700;3.941054;-3.214292;2.019773;0.921136;0.000000;0.892857;
3.798449;1.925124;5.521161;1.001700;3.940998;-3.214499;2.019841;0.921131;0.000000;0.892857;
3.798576;1.925142;5.521286;1.001700;3.940941;-3.214706;2.019909;0.921126;0.000000;0.892857;
3.798702;1.925160;5.521411;1.001700;3.940884;-3.214913;2.019976;0.921121;0.000000;0.892857;
3.798829;1.925179;5.521536;1.001700;3.940827;-3.215120;2.020044;0.921115;0.000000;0.892857;
3.798956;1.925197;5.521661;1.001700;3.940770;-3.215327;2.020112;0.921110;0.000000;0.892857;
3.799083;1.925215;5.521786;1.001700;3.940713;-3.215534;2.020180;0.921105;0.000000;0.892857;
3.799210;1.925234;5.521912;1.001700;3.940656;-3.215741;2.020248;0.921100;0.000000;0.892857;
3.799337;1.925252;5.522037;1.001701;3.940599;-3.215948;2.020315;0.921095;0.000000;0.892857;
3.799464;1.925271;5.522162;1.001701;3.940542;-3.216155;2.020383;0.921090;0.000000;0.892857;
3.799590;1.925289;5.522287;1.001701;3.940485;-3.216362;2.020451;0.921084;0.000000;0.892857;
3.799844;1.925326;5.522538;1.001701;3.940372;-3.216777;2.020586;0.921074;0.000000;0.892857;
3.800060;1.925357;5.522751;1.001701;3.940275;-3.217129;2.020702;0.921065;0.000000;0.892857;
3.800276;1.925389;5.522965;1.001702;3.940178;-3.217482;2.020817;0.921057;0.000000;0.892857;
3.800492;1.925420;5.523178;1.001702;3.940081;-3.217835;2.020933;0.921048;0.000000;0.892857;
3.800708;1.925452;5.523392;1.001702;3.939984;-3.218188;2.021048;0.921039;0.000000;0.892857;
3.800924;1.925483;5.523605;1.001702;3.939887;-3.218541;2.021164;0.921030;0.000000;0.892857;
3.801140;1.925515;5.523819;1.001702;3.939791;-3.218894;2.021279;0.921021;0.000000;0.892857;
3.801356;1.925546;5.524033;1.001703;3.939694;-3.219247;2.021395;0.921013;0.000000;0.892857;
3.801572;1.925578;5.524247;1.001703;3.939597;-3.219600;2.021510;0.921004;0.000000;0.892857;
3.801787;1.925609;5.524461;1.001703;3.939500;-3.219953;2.021626;0.920995;0.000000;0.892857;
3.802003;1.925641;5.524675;1.001703;3.939404;-3.220306;2.021741;0.920986;0.000000;0.892857;
3.802219;1.925673;5.524889;1.001704;3.939307;-3.220659;2.021857;0.920978;0.000000;0.892857;
3.802435;1.925704;5.525103;1.001704;3.939210;-3.221012;2.021972;0.920969;0.000000;0.892857;
3.802651;1.925736;5.525318;1.001704;3.939114;-3.221365;2.022088;0.920960;0.000000;0.892857;
3.802867;1.925768;5.525532;1.001704;3.939017;-3.221719;2.022203;0.920951;0.000000;0.892857;
3.803083;1.925799;5.525747;1.001705;3.938920;-3.222072;2.022319;0.920942;0.000000;0.892857;
3.803299;1.925831;5.525961;1.001705;3.938824;-3.222426;2.022435;0.920934;0.000000;0.892857;
3.803515;1.925863;5.526176;1.001705;3.938727;-3.222779;2.022550;0.920925;0.000000;0.892857;
3.803731;1.925895;5.526391;1.001705;3.938630;-3.223133;2.022666;0.920916;0.000000;0.892857;
3.804163;1.925958;5.526820;1.001706;3.938437;-3.223840;2.022897;0.920898;0.000000;0.892857;
3.804594;1.926022;5.527250;1.001706;3.938244;-3.224547;2.023129;0.920881;0.000000;0.892857;
3.805026;1.926086;5.527681;1.001707;3.938051;-3.225255;2.023360;0.920863;0.000000;0.892857;
3.805458;1.926150;5.528111;1.001707;3.937858;-3.225963;2.023592;0.920845;0.000000;0.892857;
3.805890;1.926214;5.528542;1.001708;3.937665;-3.226671;2.023823;0.920828;0.000000;0.892857;
3.806322;1.926278;5.528974;1.001708;3.937472;-3.227379;2.024055;0.920810;0.000000;0.892857;
3.806754;1.926343;5.529406;1.001708;3.937279;-3.228087;2.024287;0.920793;0.000000;0.892857;
3.807185;1.926407;5.529838;1.001709;3.937086;-3.228796;2.024519;0.920775;0.000000;0.892857;
3.807617;1.926472;5.530270;1.001709;3.936894;-3.229504;2.024751;0.920757;0.000000;0.892857;
3.808049;1.926536;5.530703;1.001710;3.936701;-3.230213;2.024983;0.920740;0.000000;0.892857;
3.808481;1.926601;5.531136;1.001710;3.936508;-3.230923;2.025215;0.920722;0.000000;0.892857;
3.808913;1.926666;5.531569;1.001711;3.936316;-3.231632;2.025447;0.920704;0.000000;0.892857;
3.809345;1.926731;5.532003;1.001711;3.936123;-3.232342;2.025679;0.920687;0.000000;0.892857;
3.809776;1.926796;5.532437;1.001712;3.935931;-3.233051;2.025911;0.920669;0.000000;0.892857;
3.810208;1.926861;5.532872;1.001712;3.935739;-3.233761;2.026143;0.920651;0.000000;0.892857;
3.810640;1.926927;5.533306;1.001713;3.935546;-3.234471;2.026376;0.920633;0.000000;0.892857;
3.811072;1.926992;5.533741;1.001713;3.935354;-3.235182;2.026608;0.920616;0.000000;0.892857;
3.811504;1.927058;5.534177;1.001714;3.935162;-3.235892;2.026840;0.920598;0.000000;0.892857;
3.811936;1.927123;5.534613;1.001714;3.934970;-3.236603;2.027073;0.920580;0.000000;0.892857;
3.812367;1.927189;5.535049;1.001715;3.934778;-3.237314;2.027306;0.920563;0.000000;0.892857;
3.812799;1.927255;5.535486;1.001715;3.934586;-3.238025;2.027538;0.920545;0.000000;0.892857;
3.813231;1.927321;5.535922;1.001716;3.934394;-3.238737;2.027771;0.920527;0.000000;0.892857;
3.813663;1.927387;5.536360;1.001716;3.934203;-3.239448;2.028004;0.920509;0.000000;0.892857;
3.814527;1.927520;5.537235;1.001717;3.933820;-3.240872;2.028470;0.920474;0.000000;0.892857;
3.815304;1.927639;5.538025;1.001718;3.933475;-3.242154;2.028889;0.920442;0.000000;0.892857;
3.816081;1.927760;5.538815;1.001719;3.933131;-3.243437;2.029309;0.920410;0.000000;0.892857;
3.816859;1.927880;5.539607;1.001720;3.932787;-3.244720;2.029729;0.920378;0.000000;0.892857;
3.817636;1.928001;5.540400;1.001721;3.932443;-3.246005;2.030149;0.920346;0.000000;0.892857;
3.818413;1.928123;5.541194;1.001722;3.932099;-3.247289;2.030569;0.920314;0.000000;0.892857;
3.819190;1.928244;5.541989;1.001723;3.931756;-3.248575;2.030990;0.920282;0.000000;0.892857;
3.819968;1.928367;5.542785;1.001724;3.931413;-3.249861;2.031410;0.920250;0.000000;0.892857;
3.820745;1.928489;5.543583;1.001725;3.931071;-3.251148;2.031831;0.920217;0.000000;0.892857;
3.821522;1.928612;5.544382;1.001725;3.930728;-3.252435;2.032253;0.920185;0.000000;0.892857;
3.822300;1.928736;5.545182;1.001726;3.930386;-3.253723;2.032674;0.920153;0.000000;0.892857;
3.823077;1.928859;5.545983;1.001727;3.930045;-3.255012;2.033096;0.920121;0.000000;0.892857;
3.823854;1.928984;5.546786;1.001728;3.929704;-3.256302;2.033518;0.920089;0.000000;0.892857;
3.824632;1.929109;5.547590;1.001729;3.929363;-3.257592;2.033940;0.920057;0.000000;0.892857;
3.825409;1.929234;5.548395;1.001730;3.929022;-3.258883;2.034362;0.920024;0.000000;0.892857;
3.826186;1.929359;5.549201;1.001731;3.928682;-3.260175;2.034785;0.919992;0.000000;0.892857;
3.826964;1.929485;5.550009;1.001732;3.928342;-3.261467;2.035208;0.919960;0.000000;0.892857;
3.827741;1.929612;5.550818;1.001733;3.928002;-3.262760;2.035631;0.919927;0.000000;0.892857;
3.828518;1.929739;5.551628;1.001734;3.927663;-3.264054;2.036054;0.919895;0.000000;0.892857;
3.829295;1.929866;5.552440;1.001735;3.927324;-3.265348;2.036478;0.919863;0.000000;0.892857;
3.830073;1.929994;5.553252;1.001736;3.926986;-3.266643;2.036902;0.919830;0.000000;0.892857;
3.830850;1.930123;5.554066;1.001737;3.926648;-3.267939;2.037326;0.919798;0.000000;0.892857;
3.831627;1.930252;5.554882;1.001738;3.926310;-3.269236;2.037750;0.919766;0.000000;0.892857;
3.832405;1.930381;5.555699;1.001739;3.925973;-3.270533;2.038175;0.919733;0.000000;0.892857;
3.833182;1.930511;5.556517;1.001740;3.925636;-3.271831;2.038599;0.919701;0.000000;0.892857;
3.833959;1.930641;5.557336;1.001741;3.925299;-3.273130;2.039024;0.919668;0.000000;0.892857;
3.834737;1.930772;5.558157;1.001742;3.924963;-3.274429;2.039450;0.919636;0.000000;0.892857;
3.835514;1.930903;5.558979;1.001743;3.924627;-3.275729;2.039875;0.919603;0.000000;0.892857;
3.836291;1.931035;5.559803;1.001744;3.924292;-3.277030;2.040301;0.919571;0.000000;0.892857;
3.837069;1.931167;5.560628;1.001745;3.923957;-3.278332;2.040727;0.919538;0.000000;0.892857;
3.837846;1.931300;5.561454;1.001746;3.923623;-3.279634;2.041153;0.919505;0.000000;0.892857;
3.838623;1.931433;5.562281;1.001747;3.923289;-3.280937;2.041580;0.919473;0.000000;0.892857;
3.839400;1.931567;5.563110;1.001748;3.922955;-3.282241;2.042007;0.919440;0.000000;0.892857;
3.840178;1.931701;5.563941;1.001749;3.922622;-3.283546;2.042434;0.919408;0.000000;0.892857;
3.840955;1.931836;5.564773;1.001750;3.922289;-3.284851;2.042861;0.919375;0.000000;0.892857;
3.841732;1.931971;5.565606;1.001751;3.921957;-3.286157;2.043289;0.919342;0.000000;0.892857;
3.842510;1.932107;5.566441;1.001752;3.921625;-3.287464;2.043717;0.919309;0.000000;0.892857;
3.843287;1.932244;5.567277;1.001754;3.921294;-3.288772;2.044145;0.919277;0.000000;0.892857;
3.844064;1.932380;5.568114;1.001755;3.920963;-3.290080;2.044573;0.919244;0.000000;0.892857;
3.844842;1.932518;5.568953;1.001756;3.920632;-3.291389;2.045002;0.919211;0.000000;0.892857;
3.845619;1.932656;5.569793;1.001757;3.920302;-3.292699;2.045430;0.919178;0.000000;0.892857;
3.846396;1.932794;5.570635;1.001758;3.919973;-3.294010;2.045860;0.919145;0.000000;0.892857;
3.847173;1.932933;5.571479;1.001759;3.919644;-3.295321;2.046289;0.919113;0.000000;0.892857;
3.847951;1.933073;5.572323;1.001760;3.919315;-3.296634;2.046719;0.919080;0.000000;0.892857;
3.848728;1.933213;5.573169;1.001761;3.918987;-3.297947;2.047149;0.919047;0.000000;0.892857;
3.849505;1.933354;5.574017;1.001762;3.918660;-3.299261;2.047579;0.919014;0.000000;0.892857;
3.850283;1.933495;5.574866;1.001763;3.918333;-3.300575;2.048009;0.918981;0.000000;0.892857;
3.851060;1.933637;5.575717;1.001764;3.918006;-3.301891;2.048440;0.918948;0.000000;0.892857;
3.851837;1.933779;5.576569;1.001766;3.917680;-3.303207;2.048871;0.918915;0.000000;0.892857;
3.852615;1.933922;5.577423;1.001767;3.917354;-3.304524;2.049302;0.918882;0.000000;0.892857;
3.853392;1.934066;5.578278;1.001768;3.917029;-3.305842;2.049734;0.918849;0.000000;0.892857;
3.854169;1.934210;5.579135;1.001769;3.916705;-3.307160;2.050166;0.918816;0.000000;0.892857;
3.854947;1.934354;5.579993;1.001770;3.916381;-3.308480;2.050598;0.918782;0.000000;0.892857;
3.855724;1.934500;5.580853;1.001771;3.916057;-3.309800;2.051030;0.918749;0.000000;0.892857;
3.856501;1.934645;5.581714;1.001772;3.915734;-3.311121;2.051463;0.918716;0.000000;0.892857;
3.857278;1.934792;5.582577;1.001773;3.915411;-3.312443;2.051896;0.918683;0.000000;0.892857;
3.858056;1.934939;5.583441;1.001775;3.915090;-3.313766;2.052329;0.918650;0.000000;0.892857;
3.858833;1.935086;5.584307;1.001776;3.914768;-3.315089;2.052762;0.918617;0.000000;0.892857;
3.859610;1.935234;5.585175;1.001777;3.914447;-3.316414;2.053196;0.918583;0.000000;0.892857;
3.860388;1.935383;5.586044;1.001778;3.914127;-3.317739;2.053630;0.918550;0.000000;0.892857;
3.861165;1.935532;5.586915;1.001779;3.913807;-3.319065;2.054065;0.918517;0.000000;0.892857;
3.861942;1.935682;5.587787;1.001780;3.913488;-3.320392;2.054499;0.918483;0.000000;0.892857;
3.862720;1.935833;5.588661;1.001782;3.913169;-3.321720;2.054934;0.918450;0.000000;0.892857;
3.863497;1.935984;5.589536;1.001783;3.912851;-3.323049;2.055369;0.918417;0.000000;0.892857;
3.864274;1.936136;5.590413;1.001784;3.912533;-3.324378;2.055805;0.918383;0.000000;0.892857;
3.865052;1.936288;5.591292;1.001785;3.912216;-3.325708;2.056241;0.918350;0.000000;0.892857;
3.865829;1.936441;5.592172;1.001786;3.911900;-3.327040;2.056677;0.918316;0.000000;0.892857;
3.866606;1.936595;5.593054;1.001788;3.911584;-3.328372;2.057113;0.918283;0.000000;0.892857;
3.867383;1.936749;5.593937;1.001789;3.911268;-3.329705;2.057550;0.918249;0.000000;0.892857;
3.868161;1.936904;5.594823;1.001790;3.910953;-3.331039;2.057987;0.918216;0.000000;0.892857;
3.868938;1.937060;5.595709;1.001791;3.910639;-3.332373;2.058424;0.918182;0.000000;0.892857;
3.869715;1.937216;5.596598;1.001792;3.910325;-3.333709;2.058862;0.918148;0.000000;0.892857;
3.870493;1.937373;5.597488;1.001794;3.910012;-3.335045;2.059299;0.918115;0.000000;0.892857;
3.872047;1.937688;5.599273;1.001796;3.909388;-3.337721;2.060176;0.918047;0.000000;0.892857;
3.873446;1.937974;5.600885;1.001798;3.908828;-3.340132;2.060966;0.917987;0.000000;0.892857;
3.874846;1.938262;5.602503;1.001800;3.908270;-3.342547;2.061757;0.917926;0.000000;0.892857;
3.876245;1.938553;5.604126;1.001803;3.907714;-3.344964;2.062549;0.917865;0.000000;0.892857;
3.877644;1.938845;5.605755;1.001805;3.907160;-3.347384;2.063342;0.917804;0.000000;0.892857;
3.879043;1.939140;5.607390;1.001807;3.906607;-3.349807;2.064135;0.917743;0.000000;0.892857;
3.880442;1.939437;5.609030;1.001810;3.906057;-3.352233;2.064930;0.917682;0.000000;0.892857;
3.881841;1.939736;5.610675;1.001812;3.905509;-3.354662;2.065726;0.917621;0.000000;0.892857;
3.883241;1.940037;5.612326;1.001814;3.904962;-3.357095;2.066523;0.917559;0.000000;0.892857;
3.884640;1.940340;5.613983;1.001816;3.904418;-3.359530;2.067321;0.917498;0.000000;0.892857;
3.886039;1.940648;5.615648;1.001819;3.903877;-3.361969;2.068120;0.917436;0.001069;0.892857;
3.887438;1.940972;5.617331;1.001821;3.903350;-3.364415;2.068920;0.917375;0.009620;0.892857;
3.888837;1.941316;5.619036;1.001823;3.902841;-3.366868;2.069721;0.917313;0.018304;0.892857;
3.890236;1.941682;5.620765;1.001826;3.902350;-3.369329;2.070523;0.917250;0.026493;0.892857;
3.891635;1.942069;5.622519;1.001828;3.901878;-3.371798;2.071326;0.917188;0.034747;0.892857;
3.893035;1.942478;5.624298;1.001831;3.901426;-3.374276;2.072130;0.917125;0.043164;0.892857;
3.894434;1.942908;5.626102;1.001833;3.900994;-3.376762;2.072935;0.917062;0.051569;0.892857;
3.895833;1.943359;5.627932;1.001835;3.900581;-3.379257;2.073742;0.916999;0.059903;0.892857;
3.897232;1.943830;5.629787;1.001838;3.900189;-3.381761;2.074549;0.916935;0.068250;0.892857;
3.898631;1.944322;5.631669;1.001840;3.899817;-3.384273;2.075357;0.916871;0.076612;0.892857;
3.900030;1.944834;5.633578;1.001843;3.899466;-3.386795;2.076167;0.916807;0.084955;0.892857;
3.901429;1.945366;5.635513;1.001845;3.899136;-3.389326;2.076978;0.916742;0.093283;0.892857;
3.904228;1.946488;5.639465;1.001850;3.898539;-3.394415;2.078602;0.916612;0.109933;0.892857;
3.906746;1.947564;5.643114;1.001855;3.898073;-3.399028;2.080068;0.916494;0.124860;0.892857;
3.909265;1.948701;5.646853;1.001859;3.897676;-3.403673;2.081537;0.916375;0.139694;0.892857;
3.911783;1.949895;5.650680;1.001864;3.897346;-3.408349;2.083009;0.916255;0.153781;0.892857;
3.914302;1.951142;5.654592;1.001868;3.897081;-3.413056;2.084486;0.916134;0.166846;0.892857;
3.916820;1.952438;5.658587;1.001873;3.896878;-3.417793;2.085966;0.916012;0.179236;0.892857;
3.919339;1.953780;5.662664;1.001877;3.896736;-3.422562;2.087449;0.915890;0.191209;0.892857;
3.921857;1.955166;5.666821;1.001882;3.896652;-3.427361;2.088936;0.915766;0.202766;0.892857;
3.924376;1.956594;5.671056;1.001886;3.896625;-3.432190;2.090427;0.915641;0.213940;0.892857;
3.926894;1.958061;5.675369;1.001891;3.896654;-3.437050;2.091921;0.915515;0.224828;0.892857;
3.929413;1.959566;5.679758;1.001895;3.896737;-3.441940;2.093419;0.915388;0.235486;0.892857;
3.931931;1.961108;5.684223;1.001900;3.896873;-3.446861;2.094920;0.915260;0.245942;0.892857;
3.936968;1.964298;5.693374;1.001909;3.897298;-3.456795;2.097933;0.915002;0.266386;0.892857;
3.942005;1.967624;5.702816;1.001918;3.897922;-3.466851;2.100961;0.914740;0.286360;0.892857;
3.947042;1.971083;5.712544;1.001927;3.898737;-3.477031;2.104003;0.914474;0.306031;0.892857;
3.952079;1.974670;5.722553;1.001936;3.899737;-3.487336;2.107059;0.914204;0.325505;0.892857;
3.957116;1.978383;5.732839;1.001944;3.900914;-3.497765;2.110129;0.913931;0.344875;0.892857;
3.962153;1.982220;5.743397;1.001953;3.902263;-3.508321;2.113212;0.913653;0.364207;0.892857;
3.967190;1.986178;5.754222;1.001961;3.903776;-3.519003;2.116309;0.913372;0.383556;0.892857;
3.972227;1.990256;5.765313;1.001970;3.905448;-3.529813;2.119420;0.913086;0.402964;0.892857;
3.977264;1.994454;5.776664;1.001978;3.907274;-3.540751;2.122543;0.912797;0.422479;0.892857;
3.982300;1.998771;5.788272;1.001986;3.909249;-3.551819;2.125680;0.912504;0.442248;0.892857;
3.987337;2.003208;5.800137;1.001994;3.911367;-3.563018;2.128829;0.912207;0.462424;0.892857;
3.992374;2.007765;5.812256;1.002002;3.913627;-3.574349;2.131990;0.911906;0.482898;0.892857;
4.002448;2.017240;5.837247;1.002016;3.918547;-3.597410;2.138348;0.911291;0.524802;0.892857;
4.012522;2.027198;5.863229;1.002030;3.923978;-3.621011;2.144751;0.910661;0.568004;0.892857;
4.022596;2.037636;5.890184;1.002043;3.929887;-3.645156;2.151195;0.910013;0.612495;0.892857;
4.032670;2.048549;5.918094;1.002055;3.936241;-3.669851;2.157679;0.909350;0.658248;0.892857;
4.042744;2.059934;5.946938;1.002065;3.943004;-3.695099;2.164197;0.908669;0.705245;0.892857;
4.052818;2.071782;5.976694;1.002075;3.950144;-3.720902;2.170747;0.907972;0.753460;0.892857;
4.062892;2.084085;6.007338;1.002083;3.957623;-3.747260;2.177325;0.907258;0.802870;0.892857;
4.072966;2.096834;6.038847;1.002089;3.965408;-3.774171;2.183926;0.906527;0.853450;0.892857;
4.083039;2.110019;6.071193;1.002095;3.973462;-3.801632;2.190546;0.905780;0.905177;0.892857;
4.093113;2.123628;6.104349;1.002099;3.981750;-3.829639;2.197181;0.905016;0.958027;0.892857;
4.103187;2.137651;6.138288;1.002101;3.990238;-3.858184;2.203826;0.904235;1.011975;0.892857;
4.113261;2.152075;6.172980;1.002102;3.998891;-3.887261;2.210476;0.903439;1.066995;0.892857;
4.123335;2.166889;6.208395;1.002102;4.007676;-3.916861;2.217127;0.902626;1.123061;0.892857;
4.133409;2.182078;6.244504;1.002099;4.016562;-3.946971;2.223773;0.901798;1.180145;0.892857;
4.143483;2.197631;6.281276;1.002096;4.025516;-3.977580;2.230410;0.900955;1.238219;0.892857;
4.153557;2.213534;6.318682;1.002090;4.034510;-4.008676;2.237033;0.900096;1.297251;0.892857;
4.163631;2.229776;6.356690;1.002084;4.043515;-4.040242;2.243637;0.899223;1.357211;0.892857;
4.173704;2.246342;6.395271;1.002075;4.052505;-4.072264;2.250217;0.898335;1.418068;0.892857;
4.183778;2.263221;6.434395;1.002065;4.061454;-4.104725;2.256767;0.897433;1.479789;0.892857;
4.193852;2.280399;6.474033;1.002054;4.070342;-4.137607;2.263284;0.896519;1.542340;0.892857;
4.203926;2.297865;6.514157;1.002041;4.079146;-4.170891;2.269761;0.895591;1.605690;0.892857;
4.214000;2.315606;6.554737;1.002026;4.087847;-4.204558;2.276194;0.894650;1.669805;0.892857;
4.224074;2.333611;6.595748;1.002010;4.096430;-4.238588;2.282579;0.893698;1.734651;0.892857;
4.234148;2.351868;6.637162;1.001992;4.104881;-4.272960;2.288910;0.892734;1.800197;0.892857;
4.244222;2.370366;6.678955;1.001973;4.113185;-4.307653;2.295183;0.891759;1.866410;0.892857;
4.264369;2.408031;6.763547;1.001930;4.129328;-4.377878;2.307530;0.889780;2.000697;0.892857;
4.282502;2.442650;6.840730;1.001887;4.143278;-4.441950;2.318398;0.887967;2.123508;0.892857;
4.300635;2.477898;6.918793;1.001840;4.156670;-4.506713;2.329008;0.886128;2.248025;0.892857;
4.318768;2.513729;6.997624;1.001788;4.169512;-4.572034;2.339337;0.884265;2.374100;0.892857;
4.336902;2.550099;7.077125;1.001733;4.181832;-4.637778;2.349362;0.882383;2.501599;0.892857;
4.355035;2.586970;7.157207;1.001674;4.193676;-4.703810;2.359060;0.880484;2.630401;0.892857;
4.373168;2.624298;7.237757;1.001611;4.205091;-4.769981;2.368409;0.878572;2.760375;0.892857;
4.391301;2.662066;7.318758;1.001544;4.216197;-4.836182;2.377389;0.876651;2.891473;0.892857;
4.409434;2.700258;7.400172;1.001474;4.227107;-4.902295;2.385981;0.874722;3.023662;0.892857;
4.427567;2.738820;7.481823;1.001401;4.237841;-4.968146;2.394163;0.872791;3.156801;0.892857;
4.445700;2.777748;7.563751;1.001324;4.248605;-5.033637;2.401917;0.870860;3.290886;0.892857;
4.463833;2.817029;7.645893;1.001243;4.259519;-5.098637;2.409224;0.868932;3.425914;0.892857;
4.475721;2.842958;7.699827;1.001189;4.266826;-5.140913;2.413760;0.867672;3.514933;0.892857;
4.475721;2.842965;7.699865;1.001189;4.266863;-5.140921;2.413760;0.867672;3.514949;0.892857;
4.475912;2.843382;7.700732;1.001188;4.266981;-5.141598;2.413831;0.867652;3.514681;0.892857;
4.476103;2.843799;7.701598;1.001187;4.267099;-5.142275;2.413902;0.867632;3.514467;0.892857;
4.476485;2.844631;7.703330;1.001185;4.267333;-5.143628;2.414045;0.867591;3.514044;0.892857;
4.477249;2.846286;7.706784;1.001182;4.267797;-5.146329;2.414328;0.867511;3.513196;0.892857;
4.478776;2.849563;7.713660;1.001175;4.268708;-5.151712;2.414892;0.867350;3.511521;0.892857;
4.480303;2.852810;7.720503;1.001167;4.269599;-5.157074;2.415452;0.867190;3.509862;0.892857;
4.483358;2.859184;7.734056;1.001153;4.271309;-5.167721;2.416559;0.866872;3.506601;0.892857;
4.486413;2.865441;7.747469;1.001138;4.272937;-5.178285;2.417651;0.866556;3.503399;0.892857;
4.489467;2.871585;7.760737;1.001124;4.274483;-5.188762;2.418730;0.866243;3.500252;0.892857;
4.495577;2.883618;7.786918;1.001094;4.277363;-5.209504;2.420854;0.865623;3.494083;0.892857;
4.501686;2.895253;7.812529;1.001065;4.279924;-5.229907;2.422924;0.865012;3.488111;0.892857;
4.513905;2.917358;7.861875;1.001005;4.284049;-5.269584;2.426893;0.863825;3.476744;0.892857;
4.524126;2.934712;7.901209;1.000954;4.286504;-5.301593;2.430037;0.862868;3.467801;0.892857;
4.534347;2.951097;7.938729;1.000903;4.288082;-5.332485;2.433017;0.861944;3.459343;0.892857;
4.544568;2.966563;7.974421;1.000851;4.288822;-5.362232;2.435833;0.861054;3.451344;0.892857;
4.556253;2.983207;8.013001;1.000793;4.288744;-5.394801;2.438850;0.860080;3.442723;0.892857;
4.556253;2.983206;8.012994;1.000793;4.288735;-5.394801;2.438850;0.860080;3.442723;0.892857;
4.557235;2.984546;8.016118;1.000788;4.288678;-5.397464;2.439093;0.860000;3.442028;0.892857;
4.558216;2.985878;8.019226;1.000783;4.288614;-5.400116;2.439334;0.859921;3.441337;0.892857;
4.560179;2.988525;8.025401;1.000773;4.288471;-5.405394;2.439813;0.859763;3.439964;0.892857;
4.564105;2.993732;8.037555;1.000753;4.288107;-5.415820;2.440753;0.859452;3.437262;0.892857;
4.571957;3.003797;8.061079;1.000714;4.287089;-5.436154;2.442562;0.858845;3.432034;0.892857;
4.587660;3.022571;8.105027;1.000636;4.283985;-5.474725;2.445889;0.857694;3.422268;0.892857;
4.619066;3.055052;8.181117;1.000483;4.274375;-5.543581;2.451413;0.855643;3.405323;0.892857;
4.681878;3.102337;8.291404;1.000199;4.247480;-5.649843;2.458211;0.852493;3.380546;0.892857;
4.744691;3.129179;8.352924;0.999945;4.217176;-5.717283;2.459755;0.850523;3.366427;0.892857;
4.807503;3.139326;8.374047;0.999722;4.189621;-5.750175;2.456612;0.849600;3.361080;0.892857;
4.870316;3.135912;8.361755;0.999525;4.168188;-5.752744;2.449309;0.849591;3.362878;0.892857;
4.933128;3.121357;8.321432;0.999346;4.154092;-5.728726;2.438271;0.850377;3.370543;0.892857;
4.995941;3.097367;8.256818;0.999179;4.146993;-5.681107;2.423791;0.851862;3.383154;0.892857;
5.058753;3.065000;8.170170;0.999017;4.145552;-5.612028;2.406029;0.853977;3.400116;0.892857;
5.121566;3.024785;8.062518;0.998855;4.147810;-5.522846;2.385040;0.856676;3.421109;0.892857;
5.184378;2.976861;7.934005;0.998690;4.151427;-5.414308;2.360806;0.859930;3.446006;0.892857;
5.247191;2.921157;7.784293;0.998522;4.153837;-5.286817;2.333285;0.863720;3.474783;0.892857;
5.310003;2.857585;7.613024;0.998355;4.152397;-5.140755;2.302467;0.868027;3.507414;0.892857;
5.372816;2.786261;7.420347;0.998193;4.144582;-4.976841;2.268423;0.872818;3.543762;0.892857;
5.435628;2.707735;7.207464;0.998045;4.128300;-4.796493;2.231361;0.878040;3.583464;0.892857;
5.498441;2.623208;6.977154;0.997921;4.102315;-4.602107;2.191661;0.883611;3.625838;0.892857;
5.561253;2.534684;6.734139;0.997831;4.066743;-4.397188;2.149896;0.889418;3.669824;0.892857;
5.624066;2.444993;6.485164;0.997784;4.023474;-4.186255;2.106824;0.895320;3.713996;0.892857;
5.686878;2.357630;6.238655;0.997786;3.976306;-3.974475;2.063339;0.901164;3.756656;0.892857;
5.749691;2.276398;6.003880;0.997837;3.930608;-3.767090;2.020391;0.906801;3.796018;0.892857;
5.812503;2.204887;5.789745;0.997933;3.892459;-3.568759;1.978880;0.912102;3.830446;0.892857;
5.875316;2.145933;5.603427;0.998061;3.867401;-3.382991;1.939538;0.916980;3.858693;0.892857;
5.938128;2.101140;5.449187;0.998207;3.859172;-3.211777;1.902832;0.921390;3.880092;0.892857;
6.000940;2.070593;5.327609;0.998351;3.868744;-3.055495;1.868902;0.925337;3.894677;0.892857;
6.063753;2.052841;5.235478;0.998476;3.894003;-2.913069;1.837547;0.928864;3.903173;0.892857;
6.126565;2.045203;5.166379;0.998569;3.930151;-2.782294;1.808275;0.932048;3.906857;0.892857;
6.189378;2.044191;5.111798;0.998622;3.970708;-2.660195;1.780392;0.934984;3.907380;0.892857;
6.252190;2.045893;5.062462;0.998634;4.008612;-2.543478;1.753125;0.937774;3.906598;0.892857;
6.315003;2.046835;5.010078;0.998611;4.037468;-2.429349;1.725765;0.940503;3.906129;0.892857;
6.377815;2.045548;4.949500;0.998566;4.053536;-2.315965;1.697775;0.943226;3.906630;0.892857;
6.440628;2.041482;4.878564;0.998508;4.056633;-2.200744;1.668821;0.946004;3.908495;0.892857;
6.503440;2.029019;4.793369;0.998452;4.045016;-2.080188;1.638811;0.948926;3.914662;0.892857;
6.566253;2.004620;4.693112;0.998431;4.013308;-1.961553;1.608166;0.951826;3.926111;0.892857;
6.588937;2.004511;4.666236;0.998425;4.011107;-1.918382;1.596987;0.952857;3.926046;0.892857;
6.588937;2.010222;4.674581;0.998425;4.020006;-1.918075;1.596987;0.952845;3.925625;0.892857;
6.588944;2.010221;4.674571;0.998425;4.020002;-1.918062;1.596983;0.952845;3.924245;0.892857;
6.588951;2.010220;4.674560;0.998425;4.019998;-1.918049;1.596980;0.952845;3.923663;0.892857;
6.588964;2.010218;4.674538;0.998425;4.019991;-1.918023;1.596973;0.952846;3.923158;0.892857;
6.588992;2.010214;4.674495;0.998425;4.019977;-1.917972;1.596960;0.952847;3.923228;0.892857;
6.589019;2.010210;4.674452;0.998425;4.019963;-1.917920;1.596946;0.952849;3.923240;0.892857;
6.589074;2.010202;4.674367;0.998425;4.019935;-1.917817;1.596919;0.952851;3.923246;0.892857;
6.589183;2.010186;4.674195;0.998425;4.019878;-1.917610;1.596865;0.952856;3.923254;0.892857;
6.589401;2.010154;4.673851;0.998425;4.019765;-1.917196;1.596757;0.952866;3.923269;0.892857;
6.589837;2.010090;4.673165;0.998425;4.019539;-1.916369;1.596542;0.952886;3.923299;0.892857;
6.590709;2.009960;4.671794;0.998425;4.019088;-1.914715;1.596110;0.952926;3.923360;0.892857;
6.592454;2.009691;4.669059;0.998424;4.018192;-1.911407;1.595246;0.953007;3.923487;0.892857;
6.595944;2.009128;4.663612;0.998423;4.016419;-1.904789;1.593517;0.953168;3.923753;0.892857;
6.602923;2.007916;4.652809;0.998422;4.012942;-1.891551;1.590057;0.953489;3.924324;0.892857;
6.616882;2.005281;4.631530;0.998420;4.006213;-1.865086;1.583128;0.954130;3.925567;0.892857;
6.644799;1.999837;4.590389;0.998423;3.993696;-1.812326;1.569299;0.955403;3.928133;0.892857;
6.700634;1.990950;4.515716;0.998449;3.974028;-1.708157;1.542085;0.957896;3.932319;0.892857;
6.756468;1.985416;4.449358;0.998488;3.960056;-1.604890;1.515555;0.960342;3.934924;0.892857;
6.812303;1.983897;4.392447;0.998534;3.952660;-1.502918;1.489836;0.962731;3.935639;0.892857;
6.899129;1.987688;4.317108;0.998606;3.949543;-1.344354;1.451099;0.966404;3.933855;0.892857;
6.899129;1.987688;4.317108;0.998606;3.949543;-1.344354;1.451099;0.966404;3.933855;0.892857;
6.900493;1.987836;4.316200;0.998607;3.949756;-1.341787;1.450503;0.966463;3.933557;0.892857;
6.901856;1.987954;4.315141;0.998608;3.949785;-1.339287;1.449907;0.966520;3.933038;0.892857;
6.904583;1.988191;4.313023;0.998611;3.949837;-1.334295;1.448716;0.966635;3.931512;0.892857;
6.910037;1.988668;4.308861;0.998615;3.949988;-1.324328;1.446340;0.966864;3.926339;0.892857;
6.915490;1.989125;4.304734;0.998620;3.950129;-1.314409;1.443971;0.967092;3.918788;0.892857;
6.926398;1.989918;4.296523;0.998630;3.950313;-1.294724;1.439260;0.967544;3.898851;0.892857;
6.937305;1.990512;4.288301;0.998639;3.950293;-1.275265;1.434580;0.967991;3.874258;0.892857;
6.948213;1.990873;4.279987;0.998649;3.949982;-1.256051;1.429933;0.968433;3.846988;0.892857;
6.959120;1.990991;4.271525;0.998658;3.949322;-1.237098;1.425319;0.968868;3.818361;0.892857;
6.970027;1.990872;4.262882;0.998668;3.948281;-1.218417;1.420739;0.969298;3.789171;0.892857;
6.980935;1.990530;4.254045;0.998678;3.946844;-1.200015;1.416192;0.969722;3.759853;0.892857;
7.002750;1.989269;4.235805;0.998699;3.942820;-1.164063;1.407206;0.970552;3.701612;0.892857;
7.024564;1.987331;4.216918;0.998722;3.937385;-1.129276;1.398373;0.971356;3.643982;0.892857;
7.068194;1.982080;4.178295;0.998776;3.923485;-1.063252;1.381247;0.972885;3.530720;0.892857;
7.111824;1.975660;4.140047;0.998841;3.907190;-1.002144;1.364946;0.974303;3.420536;0.892857;
7.155453;1.969032;4.104346;0.998918;3.890863;-0.946016;1.349625;0.975604;3.314523;0.892857;
7.199083;1.963151;4.073340;0.999006;3.876867;-0.894779;1.335437;0.976787;3.214141;0.892857;
7.242713;1.958893;4.048874;0.999103;3.867278;-0.848206;1.322513;0.977853;3.120826;0.892857;
7.286342;1.956958;4.032249;0.999205;3.863639;-0.805937;1.310939;0.978809;3.035670;0.892857;
7.329972;1.957792;4.024061;0.999306;3.866790;-0.767517;1.300742;0.979664;2.959266;0.892857;
7.373602;1.961537;4.024121;0.999403;3.876784;-0.732438;1.291886;0.980429;2.891641;0.892857;
7.417231;1.968018;4.031471;0.999489;3.892886;-0.700187;1.284267;0.981119;2.832282;0.892857;
7.460861;1.976759;4.044492;0.999562;3.913681;-0.670291;1.277726;0.981747;2.780215;0.892857;
7.504491;1.987042;4.061070;0.999618;3.937233;-0.642344;1.272057;0.982324;2.734125;0.892857;
7.548120;1.997985;4.078832;0.999657;3.961321;-0.616035;1.267028;0.982863;2.692494;0.892857;
7.591750;2.008641;4.095394;0.999678;3.983680;-0.591148;1.262406;0.983373;2.653764;0.892857;
7.635380;2.018100;4.108612;0.999683;4.002260;-0.567571;1.257973;0.983861;2.616491;0.892857;
7.679009;2.025590;4.116805;0.999678;4.015440;-0.545283;1.253550;0.984330;2.579483;0.892857;
7.722639;2.030556;4.118926;0.999664;4.022209;-0.524337;1.249008;0.984781;2.541918;0.892857;
7.766269;2.032720;4.114663;0.999649;4.022261;-0.504841;1.244283;0.985213;2.503415;0.892857;
7.809898;2.032107;4.104452;0.999635;4.016025;-0.486922;1.239375;0.985621;2.464054;0.892857;
7.867461;2.027693;4.084158;0.999629;4.000429;-0.465836;1.232746;0.986118;2.411831;0.892857;
7.925024;2.020575;4.059762;0.999640;3.980060;-0.447838;1.226201;0.986554;2.361242;0.892857;
7.982587;2.012470;4.035617;0.999671;3.959271;-0.432793;1.220055;0.986926;2.314541;0.892857;
8.040150;2.005211;4.016013;0.999720;3.942380;-0.420403;1.214635;0.987231;2.273987;0.892857;
8.091957;2.000669;4.004917;0.999776;3.933238;-0.411124;1.210584;0.987453;2.244112;0.892857;
8.143764;1.998940;4.001657;0.999835;3.931554;-0.403111;1.207446;0.987632;2.221250;0.892857;
8.195570;2.000405;4.006472;0.999893;3.937665;-0.395868;1.205236;0.987780;2.205336;0.892857;
8.247377;2.004937;4.018366;0.999942;3.950678;-0.388943;1.203867;0.987908;2.195608;0.892857;
8.299184;2.011943;4.035323;0.999977;3.968668;-0.381990;1.203160;0.988027;2.190752;0.892857;
8.350991;2.020471;4.054636;0.999995;3.989008;-0.374792;1.202872;0.988147;2.189085;0.892857;
8.402797;2.029371;4.073353;0.999996;4.008801;-0.367273;1.202732;0.988274;2.188814;0.892857;
8.454604;2.037470;4.088702;0.999981;4.025309;-0.359490;1.202479;0.988414;2.188260;0.892857;
8.506411;2.042588;4.095355;0.999951;4.033248;-0.351649;1.201685;0.988571;2.184999;0.892857;
8.544440;2.044817;4.096368;0.999927;4.035228;-0.346051;1.200818;0.988690;2.181145;0.892857;
8.582469;2.045624;4.093969;0.999905;4.033801;-0.340683;1.199694;0.988811;2.176017;0.892857;
8.620498;2.045076;4.088504;0.999885;4.029293;-0.335627;1.198332;0.988931;2.169802;0.892857;
8.696557;2.041616;4.072848;0.999857;4.015448;-0.326431;1.195232;0.989159;2.156142;0.892857;
8.760157;2.036690;4.056243;0.999850;4.000205;-0.319862;1.192354;0.989333;2.144410;0.892857;
8.823756;2.031330;4.040086;0.999858;3.985226;-0.314278;1.189507;0.989484;2.134400;0.892857;
8.887356;2.026970;4.027700;0.999880;3.973830;-0.309427;1.186966;0.989612;2.127842;0.892857;
8.950956;2.024784;4.021472;0.999911;3.968438;-0.304911;1.184937;0.989721;2.125896;0.892857;
9.014556;2.025439;4.022352;0.999944;3.970064;-0.300265;1.183514;0.989820;2.128893;0.892857;
9.078156;2.028963;4.029685;0.999971;3.978131;-0.295066;1.182654;0.989918;2.136268;0.892857;
9.141756;2.034770;4.041442;0.999987;3.990686;-0.289016;1.182194;0.990027;2.146725;0.892857;
9.205356;2.041821;4.054727;0.999988;4.004889;-0.281991;1.181891;0.990154;2.158526;0.892857;
9.268956;2.048870;4.066437;0.999976;4.017673;-0.274047;1.181471;0.990304;2.169860;0.892857;
9.332556;2.053835;4.071335;0.999949;4.023868;-0.265209;1.180460;0.990486;2.177945;0.892857;
9.377625;2.056194;4.071728;0.999930;4.025231;-0.258842;1.179462;0.990622;2.182121;0.892857;
9.422693;2.057422;4.069328;0.999911;4.023831;-0.252479;1.178199;0.990764;2.184899;0.892857;
9.467762;2.057674;4.064688;0.999895;4.020203;-0.246203;1.176711;0.990909;2.186587;0.892857;
9.557899;2.056714;4.052504;0.999873;4.010005;-0.233959;1.173394;0.991196;2.188675;0.892857;
9.633862;2.054843;4.040608;0.999867;3.999722;-0.224021;1.170339;0.991432;2.189931;0.892857;
9.709825;2.053195;4.030199;0.999874;3.990837;-0.214351;1.167294;0.991661;2.192347;0.892857;
9.785788;2.052954;4.023917;0.999888;3.986001;-0.204638;1.164492;0.991882;2.197292;0.892857;
9.861751;2.054833;4.022948;0.999906;3.986434;-0.194498;1.162057;0.992102;2.205266;0.892857;
9.937714;2.058876;4.026775;0.999919;3.991673;-0.183583;1.159968;0.992331;2.215800;0.892857;
10.013677;2.064487;4.033442;0.999924;3.999808;-0.171698;1.158079;0.992574;2.227674;0.892857;
10.089641;2.070657;4.040248;0.999919;4.008169;-0.158848;1.156169;0.992839;2.239311;0.892857;
10.142191;2.074460;4.042901;0.999908;4.011974;-0.149374;1.154644;0.993038;2.245980;0.892857;
10.194742;2.077494;4.043418;0.999895;4.013672;-0.139732;1.152911;0.993245;2.251364;0.892857;
10.247292;2.079739;4.041906;0.999883;4.013352;-0.130031;1.150976;0.993456;2.255530;0.892857;
10.352394;2.082761;4.035498;0.999863;4.009291;-0.110705;1.146737;0.993885;2.261775;0.892857;
10.446985;2.084121;4.026965;0.999854;4.002800;-0.093518;1.142572;0.994270;2.265668;0.892857;
10.541576;2.085188;4.018484;0.999856;3.996255;-0.076564;1.138299;0.994651;2.269442;0.892857;
10.618092;2.087121;4.014872;0.999863;3.994120;-0.062778;1.135018;0.994954;2.274156;0.892857;
10.694608;2.090124;4.013779;0.999871;3.994458;-0.048644;1.131914;0.995260;2.279979;0.892857;
10.771124;2.093918;4.014331;0.999876;3.996409;-0.034095;1.128926;0.995572;2.286370;0.892857;
10.847640;2.098112;4.015482;0.999877;3.998936;-0.019149;1.125972;0.995891;2.292731;0.892857;
11.000672;2.106059;4.015697;0.999872;4.001825;0.011540;1.119830;0.996550;2.303213;0.892857;
11.123981;2.111837;4.014099;0.999867;4.002245;0.036512;1.114693;0.997088;2.309947;0.892857;
11.247290;2.117145;4.011440;0.999864;4.001457;0.061485;1.109434;0.997629;2.315552;0.892857;
11.370599;2.122326;4.008675;0.999863;4.000401;0.086417;1.104143;0.998169;2.320605;0.892857;
11.493908;2.127620;4.006376;0.999864;3.999646;0.111324;1.098883;0.998707;2.325451;0.892857;
11.740525;2.138740;4.003528;0.999867;3.999387;0.160921;1.088569;0.999774;2.334731;0.892857;
11.987143;2.150065;4.001584;0.999869;3.999393;0.210206;1.078457;1.000832;2.342877;0.892857;
12.233760;2.161393;4.000207;0.999872;3.999335;0.258862;1.068567;1.001874;2.350031;0.892857;
12.726995;2.184008;3.999097;0.999879;3.999079;0.354282;1.049448;1.003912;2.362283;0.892857;
13.220231;2.206415;4.000332;0.999888;3.998996;0.445799;1.031463;1.005858;2.373297;0.892857;
13.713466;2.228413;4.003568;0.999896;3.999059;0.532931;1.014682;1.007704;2.383912;0.892857;
14.206701;2.249824;4.008405;0.999903;3.999183;0.615549;0.999082;1.009448;2.394476;0.892857;
14.699936;2.270515;4.014301;0.999910;3.999114;0.693654;0.984615;1.011092;2.404918;0.892857;
15.000000;2.282822;4.018528;0.999914;3.999213;0.739051;0.976351;1.012044;2.411242;0.892857;
