time;SM_generator_IRotorPu;SM_generator_IStatorPu;SM_generator_omegaPu;SM_generator_PGenPu;SM_generator_QGenPu;SM_generator_theta;SM_generator_UPu;SM_generator_efdPu;SM_generator_PmPu;
0.000000;2.678816;4.309139;1.000000;3.999998;2.000029;0.781862;1.037829;2.678811;0.892857;
0.009167;2.678818;4.309141;1.000000;4.000000;2.000029;0.781862;1.037829;2.678934;0.892857;
0.018334;2.678820;4.309142;1.000000;4.000002;2.000029;0.781862;1.037829;2.678917;0.892857;
0.036667;2.678822;4.309144;1.000000;4.000005;2.000029;0.781862;1.037829;2.678854;0.892857;
0.073335;2.678823;4.309145;1.000000;4.000006;2.000028;0.781862;1.037829;2.678831;0.892857;
0.146670;2.678824;4.309146;1.000000;4.000006;2.000029;0.781862;1.037829;2.678844;0.892857;
0.293340;2.678825;4.309145;1.000000;4.000004;2.000034;0.781861;1.037829;2.678855;0.892857;
0.586679;2.678829;4.309146;1.000000;4.000000;2.000047;0.781859;1.037829;2.678858;0.892857;
1.000000;2.678833;4.309150;1.000000;3.999999;2.000059;0.781857;1.037829;2.678857;0.892857;
1.000000;5.833702;22.210409;1.000000;-0.000000;3.329790;0.781857;0.149920;0.749601;0.892857;
1.000000;5.833702;22.210408;1.000000;-0.000000;3.329790;0.781857;0.149920;0.749601;0.892857;
1.000000;5.833702;22.210406;1.000000;-0.000000;3.329789;0.781857;0.149920;0.749601;0.892857;
1.000000;5.833703;22.210403;1.000000;0.000000;3.329789;0.781857;0.149920;0.749601;0.892857;
1.000000;5.833704;22.210397;1.000000;0.000000;3.329787;0.781857;0.149920;0.749601;0.892857;
1.000000;5.833706;22.210385;1.000000;-0.000000;3.329783;0.781857;0.149920;0.749600;0.892857;
1.000000;5.833706;22.210383;1.000000;-0.000000;3.329783;0.781857;0.149920;0.749600;0.892857;
1.000000;5.833706;22.210383;1.000000;-0.000000;3.329783;0.781857;0.149920;0.749600;0.892857;
1.000000;5.833706;22.210383;1.000000;-0.000000;3.329782;0.781857;0.149920;0.749600;0.892857;
1.000000;5.833706;22.210383;1.000000;-0.000000;3.329782;0.781857;0.149920;0.749600;0.892857;
1.000000;5.833707;22.210381;1.000000;0.000000;3.329782;0.781857;0.149920;0.749600;0.892857;
1.000000;5.833707;22.210380;1.000000;0.000000;3.329782;0.781857;0.149920;0.749600;0.892857;
1.000000;5.833707;22.210377;1.000000;-0.000000;3.329781;0.781857;0.149920;0.749600;0.892857;
1.000000;5.833709;22.210371;1.000000;0.000000;3.329779;0.781857;0.149920;0.749600;0.892857;
1.000000;5.833711;22.210358;1.000000;0.000000;3.329775;0.781857;0.149920;0.749600;0.892857;
1.000000;5.833714;22.210340;1.000000;0.000000;3.329770;0.781857;0.149920;0.749599;0.892857;
1.000000;5.833714;22.210340;1.000000;0.000000;3.329770;0.781857;0.149920;0.749599;0.892857;
1.000000;5.833714;22.210338;1.000000;-0.000000;3.329769;0.781857;0.149920;0.749599;0.892857;
1.000000;5.833715;22.210336;1.000000;0.000000;3.329769;0.781857;0.149920;0.749599;0.892857;
1.000000;5.833715;22.210333;1.000000;-0.000000;3.329768;0.781857;0.149920;0.749599;0.892857;
1.000000;5.833716;22.210327;1.000000;0.000000;3.329766;0.781857;0.149920;0.749599;0.892857;
1.000000;5.833718;22.210314;1.000000;-0.000000;3.329762;0.781857;0.149920;0.749598;0.892857;
1.000000;5.833723;22.210289;1.000000;0.000000;3.329754;0.781857;0.149919;0.749597;0.892857;
1.000001;5.833732;22.210237;1.000000;-0.000000;3.329739;0.781857;0.149919;0.749596;0.892857;
1.000001;5.833750;22.210135;1.000000;0.000000;3.329708;0.781857;0.149918;0.749592;0.892857;
1.000002;5.833786;22.209931;1.000000;0.000000;3.329647;0.781857;0.149917;0.749585;0.892857;
1.000003;5.833813;22.209777;1.000000;0.000000;3.329601;0.781857;0.149916;0.749580;0.892857;
1.000003;5.833813;22.209777;1.000000;0.000000;3.329601;0.781857;0.149916;0.749580;0.892857;
1.000003;5.833813;22.209775;1.000000;-0.000000;3.329600;0.781857;0.149916;0.749580;0.892857;
1.000003;5.833813;22.209773;1.000000;0.000000;3.329599;0.781857;0.149916;0.749580;0.892857;
1.000003;5.833814;22.209768;1.000000;0.000000;3.329598;0.781857;0.149916;0.749580;0.892857;
1.000003;5.833816;22.209759;1.000000;-0.000000;3.329595;0.781857;0.149916;0.749579;0.892857;
1.000003;5.833819;22.209740;1.000000;0.000000;3.329590;0.781857;0.149916;0.749579;0.892857;
1.000003;5.833826;22.209703;1.000000;-0.000000;3.329579;0.781857;0.149915;0.749577;0.892857;
1.000004;5.833839;22.209629;1.000000;0.000000;3.329556;0.781857;0.149915;0.749575;0.892857;
1.000004;5.833865;22.209480;1.000000;-0.000000;3.329512;0.781857;0.149914;0.749570;0.892857;
1.000006;5.833917;22.209183;1.000000;-0.000000;3.329423;0.781857;0.149912;0.749560;0.892857;
1.000007;5.833969;22.208886;1.000000;0.000000;3.329334;0.781857;0.149910;0.749550;0.892857;
1.000008;5.834021;22.208589;1.000001;-0.000000;3.329245;0.781857;0.149908;0.749540;0.892857;
1.000010;5.834073;22.208291;1.000001;-0.000000;3.329155;0.781857;0.149906;0.749530;0.892857;
1.000011;5.834125;22.207994;1.000001;0.000000;3.329066;0.781857;0.149904;0.749520;0.892857;
1.000013;5.834178;22.207697;1.000001;-0.000000;3.328977;0.781857;0.149902;0.749510;0.892857;
1.000014;5.834230;22.207400;1.000001;-0.000000;3.328888;0.781857;0.149900;0.749500;0.892857;
1.000016;5.834282;22.207103;1.000001;0.000000;3.328799;0.781857;0.149898;0.749490;0.892857;
1.000017;5.834334;22.206806;1.000001;-0.000000;3.328710;0.781857;0.149896;0.749480;0.892857;
1.000018;5.834386;22.206509;1.000001;-0.000000;3.328621;0.781857;0.149894;0.749470;0.892857;
1.000020;5.834438;22.206212;1.000001;-0.000000;3.328532;0.781857;0.149892;0.749460;0.892857;
1.000021;5.834490;22.205915;1.000001;-0.000000;3.328443;0.781857;0.149890;0.749450;0.892857;
1.000023;5.834542;22.205618;1.000002;0.000000;3.328354;0.781857;0.149888;0.749440;0.892857;
1.000024;5.834594;22.205321;1.000002;-0.000000;3.328265;0.781857;0.149886;0.749430;0.892857;
1.000025;5.834647;22.205024;1.000002;-0.000000;3.328176;0.781857;0.149884;0.749420;0.892857;
1.000028;5.834751;22.204430;1.000002;0.000000;3.327998;0.781857;0.149880;0.749400;0.892857;
1.000031;5.834855;22.203836;1.000002;0.000000;3.327820;0.781857;0.149876;0.749379;0.892857;
1.000034;5.834959;22.203242;1.000002;-0.000000;3.327642;0.781857;0.149872;0.749359;0.892857;
1.000037;5.835063;22.202648;1.000003;0.000000;3.327464;0.781857;0.149868;0.749339;0.892857;
1.000040;5.835167;22.202055;1.000003;-0.000000;3.327286;0.781857;0.149864;0.749319;0.892857;
1.000042;5.835272;22.201461;1.000003;-0.000000;3.327108;0.781857;0.149860;0.749299;0.892857;
1.000045;5.835376;22.200867;1.000003;0.000000;3.326930;0.781857;0.149856;0.749279;0.892857;
1.000048;5.835480;22.200274;1.000003;-0.000000;3.326752;0.781857;0.149852;0.749259;0.892857;
1.000054;5.835688;22.199086;1.000004;-0.000000;3.326396;0.781857;0.149844;0.749219;0.892857;
1.000059;5.835896;22.197900;1.000004;-0.000000;3.326041;0.781857;0.149836;0.749179;0.892857;
1.000065;5.836104;22.196713;1.000005;0.000000;3.325685;0.781857;0.149828;0.749139;0.892857;
1.000071;5.836312;22.195526;1.000005;0.000000;3.325329;0.781857;0.149820;0.749099;0.892857;
1.000076;5.836520;22.194340;1.000005;-0.000000;3.324974;0.781857;0.149812;0.749059;0.892857;
1.000088;5.836936;22.191968;1.000006;-0.000000;3.324263;0.781857;0.149796;0.748979;0.892857;
1.000110;5.837767;22.187228;1.000008;0.000000;3.322843;0.781857;0.149764;0.748819;0.892857;
1.000133;5.838597;22.182490;1.000009;0.000000;3.321424;0.781857;0.149732;0.748659;0.892857;
1.000178;5.840254;22.173028;1.000012;0.000000;3.318591;0.781857;0.149668;0.748340;0.892857;
1.000223;5.841908;22.163577;1.000016;0.000000;3.315763;0.781857;0.149604;0.748021;0.892857;
1.000314;5.845205;22.144725;1.000022;0.000000;3.310125;0.781858;0.149477;0.747384;0.892857;
1.000404;5.848490;22.125921;1.000028;0.000000;3.304506;0.781859;0.149350;0.746750;0.892857;
1.000495;5.851763;22.107167;1.000035;-0.000000;3.298906;0.781860;0.149223;0.746117;0.892857;
1.000676;5.858281;22.069778;1.000047;-0.000000;3.287757;0.781862;0.148971;0.744855;0.892857;
1.000857;5.864757;22.032572;1.000060;0.000000;3.276681;0.781865;0.148720;0.743599;0.892857;
1.001038;5.871187;21.995558;1.000072;-0.000000;3.265681;0.781869;0.148470;0.742350;0.892857;
1.001400;5.883909;21.922112;1.000098;-0.000000;3.243908;0.781879;0.147974;0.739871;0.892857;
1.001762;5.896449;21.849432;1.000123;0.000000;3.222434;0.781891;0.147484;0.737418;0.892857;
1.002486;5.920992;21.706332;1.000174;0.000000;3.180363;0.781925;0.146518;0.732589;0.892857;
1.002536;5.922645;21.696655;1.000177;0.000000;3.177528;0.781928;0.146452;0.732262;0.892857;
1.002536;5.922645;21.696655;1.000177;0.000000;3.177528;0.781928;0.146452;0.732262;0.892857;
1.002537;5.922691;21.696386;1.000177;0.000000;3.177449;0.781928;0.146451;0.732253;0.892857;
1.002538;5.922737;21.696116;1.000177;0.000000;3.177370;0.781928;0.146449;0.732244;0.892857;
1.002541;5.922829;21.695577;1.000177;-0.000000;3.177212;0.781928;0.146445;0.732226;0.892857;
1.002547;5.923013;21.694499;1.000178;0.000000;3.176896;0.781928;0.146438;0.732189;0.892857;
1.002558;5.923380;21.692344;1.000179;0.000000;3.176265;0.781929;0.146423;0.732117;0.892857;
1.002580;5.924115;21.688036;1.000180;-0.000000;3.175004;0.781930;0.146394;0.731971;0.892857;
1.002624;5.925584;21.679428;1.000183;0.000000;3.172484;0.781933;0.146336;0.731681;0.892857;
1.002712;5.928513;21.662245;1.000189;0.000000;3.167457;0.781938;0.146220;0.731101;0.892857;
1.002889;5.934339;21.628010;1.000202;0.000000;3.157453;0.781949;0.145989;0.729945;0.892857;
1.003242;5.945868;21.560062;1.000226;-0.000000;3.137645;0.781972;0.145530;0.727652;0.892857;
1.003949;5.968439;21.426226;1.000276;0.000000;3.098811;0.782028;0.144627;0.723135;0.892857;
1.004656;5.990370;21.295095;1.000325;0.000000;3.060997;0.782095;0.143742;0.718709;0.892857;
1.005362;6.011675;21.166614;1.000374;0.000000;3.024172;0.782172;0.142875;0.714373;0.892857;
1.006069;6.032367;21.040727;1.000424;0.000000;2.988307;0.782261;0.142025;0.710125;0.892857;
1.006776;6.052459;20.917381;1.000473;-0.000000;2.953373;0.782361;0.141192;0.705962;0.892857;
1.007482;6.071966;20.796520;1.000522;-0.000000;2.919343;0.782471;0.140377;0.701883;0.892857;
1.008189;6.090900;20.678093;1.000572;-0.000000;2.886189;0.782592;0.139577;0.697886;0.892857;
1.008896;6.109274;20.562046;1.000621;-0.000000;2.853885;0.782725;0.138794;0.693969;0.892857;
1.009602;6.127101;20.448330;1.000670;-0.000000;2.822406;0.782868;0.138026;0.690131;0.892857;
1.010309;6.144393;20.336893;1.000720;-0.000000;2.791727;0.783022;0.137274;0.686370;0.892857;
1.011016;6.161161;20.227686;1.000769;-0.000000;2.761825;0.783188;0.136537;0.682684;0.892857;
1.011722;6.177419;20.120662;1.000818;0.000000;2.732677;0.783364;0.135814;0.679072;0.892857;
1.013136;6.208461;19.912924;1.000917;-0.000000;2.676541;0.783749;0.134412;0.672061;0.892857;
1.014549;6.237596;19.713346;1.001015;-0.000000;2.623158;0.784178;0.133065;0.665325;0.892857;
1.015963;6.264907;19.521585;1.001114;-0.000000;2.572373;0.784651;0.131771;0.658853;0.892857;
1.017376;6.290472;19.337302;1.001213;-0.000000;2.524036;0.785167;0.130527;0.652634;0.892857;
1.018789;6.314371;19.160172;1.001311;0.000000;2.478007;0.785728;0.129331;0.646656;0.892857;
1.020203;6.336677;18.989880;1.001410;-0.000000;2.434155;0.786332;0.128182;0.640908;0.892857;
1.021616;6.357462;18.826123;1.001508;0.000000;2.392355;0.786980;0.127076;0.635381;0.892857;
1.023029;6.376794;18.668611;1.001607;-0.000000;2.352490;0.787671;0.126013;0.630065;0.892857;
1.024443;6.394738;18.517067;1.001705;0.000000;2.314452;0.788407;0.124990;0.624951;0.892857;
1.025856;6.411357;18.371223;1.001804;-0.000000;2.278137;0.789186;0.124006;0.620028;0.892857;
1.027269;6.426709;18.230824;1.001902;0.000000;2.243450;0.790009;0.123058;0.615290;0.892857;
1.030096;6.453912;17.965181;1.002099;-0.000000;2.178547;0.791785;0.121265;0.606325;0.892857;
1.032923;6.476716;17.718479;1.002296;0.000000;2.119125;0.793737;0.119600;0.597998;0.892857;
1.035750;6.495491;17.489087;1.002493;0.000000;2.064610;0.795864;0.118051;0.590256;0.892857;
1.038576;6.510589;17.275480;1.002690;0.000000;2.014485;0.798166;0.116609;0.583046;0.892857;
1.041403;6.522333;17.076250;1.002887;-0.000000;1.968289;0.800642;0.115265;0.576322;0.892857;
1.044230;6.531023;16.890112;1.003084;0.000000;1.925612;0.803293;0.114008;0.570039;0.892857;
1.047056;6.536930;16.715890;1.003281;0.000000;1.886092;0.806119;0.112832;0.564159;0.892857;
1.049883;6.540302;16.552515;1.003477;0.000000;1.849404;0.809120;0.111729;0.558645;0.892857;
1.052710;6.541368;16.399011;1.003674;0.000000;1.815261;0.812295;0.110693;0.553464;0.892857;
1.058363;6.537622;16.117473;1.004067;-0.000000;1.753467;0.819170;0.108793;0.543965;0.892857;
1.064017;6.526920;15.865836;1.004460;0.000000;1.699142;0.826742;0.107094;0.535469;0.892857;
1.069670;6.510411;15.639172;1.004853;0.000000;1.650940;0.835013;0.105564;0.527815;0.892857;
1.075324;6.489097;15.433271;1.005246;-0.000000;1.607754;0.843982;0.104175;0.520863;0.892857;
1.080977;6.463827;15.244666;1.005639;-0.000000;1.568699;0.853648;0.102901;0.514496;0.892857;
1.086630;6.435316;15.070487;1.006031;0.000000;1.533057;0.864012;0.101726;0.508617;0.892857;
1.092284;6.404158;14.908368;1.006424;-0.000000;1.500251;0.875072;0.100631;0.503145;0.892857;
1.097937;6.370849;14.756364;1.006816;0.000000;1.469814;0.886829;0.099605;0.498015;0.892857;
1.103591;6.335801;14.612871;1.007208;-0.000000;1.441368;0.899283;0.098637;0.493172;0.892857;
1.109244;6.299357;14.476570;1.007600;0.000000;1.414605;0.912432;0.097717;0.488573;0.892857;
1.114898;6.261802;14.346371;1.007991;-0.000000;1.389274;0.926278;0.096838;0.484179;0.892857;
1.126205;6.184489;14.100054;1.008774;-0.000000;1.341978;0.956055;0.095175;0.475877;0.892857;
1.136381;6.113014;13.892114;1.009479;-0.000000;1.302688;0.985232;0.093772;0.468859;0.892857;
1.146557;6.040552;13.694418;1.010182;-0.000000;1.265875;1.016659;0.092437;0.462174;0.892857;
1.156733;5.967621;13.504287;1.010886;0.000000;1.230969;1.050335;0.091154;0.455757;0.892857;
1.166909;5.894618;13.320429;1.011588;-0.000000;1.197678;1.086258;0.089913;0.449552;0.892857;
1.177085;5.821828;13.141833;1.012290;-0.000000;1.165778;1.124427;0.088707;0.443527;0.892857;
1.187262;5.749452;12.967653;1.012992;0.000000;1.135080;1.164840;0.087532;0.437654;0.892857;
1.197438;5.677630;12.797289;1.013693;-0.000000;1.105452;1.207496;0.086382;0.431910;0.892857;
1.207614;5.606461;12.630313;1.014394;0.000000;1.076792;1.252393;0.085255;0.426281;0.892857;
1.217790;5.536008;12.466398;1.015095;0.000000;1.049025;1.299530;0.084148;0.420758;0.892857;
1.238143;5.397433;12.146179;1.016494;-0.000000;0.995825;1.400513;0.081987;0.409934;0.892857;
1.258495;5.262042;11.836744;1.017891;0.000000;0.945732;1.510436;0.079898;0.399541;0.892857;
1.278847;5.129888;11.536495;1.019286;-0.000000;0.898362;1.629286;0.077871;0.389514;0.892857;
1.299200;5.000969;11.244305;1.020680;0.000000;0.853432;1.757051;0.075899;0.379807;0.892857;
1.319000;4.878616;10.967318;1.022033;-0.000000;0.811904;1.889893;0.074029;0.370673;0.892857;
1.319000;5.366686;19.168603;1.022033;8.229407;-9.450161;1.889893;0.653731;3.268655;0.892857;
1.319000;5.366687;19.168602;1.022033;8.229406;-9.450161;1.889893;0.653731;3.268655;0.892857;
1.319000;5.366687;19.168602;1.022033;8.229406;-9.450161;1.889893;0.653731;3.268655;0.892857;
1.319000;5.366688;19.168600;1.022033;8.229406;-9.450161;1.889893;0.653731;3.268655;0.892857;
1.319000;5.366688;19.168597;1.022033;8.229407;-9.450160;1.889893;0.653731;3.268655;0.892857;
1.319000;5.366690;19.168592;1.022033;8.229408;-9.450157;1.889894;0.653731;3.268656;0.892857;
1.319000;5.366692;19.168581;1.022033;8.229411;-9.450153;1.889894;0.653732;3.268658;0.892857;
1.319000;5.366698;19.168558;1.022033;8.229417;-9.450144;1.889896;0.653732;3.268661;0.892857;
1.319001;5.366709;19.168514;1.022033;8.229428;-9.450126;1.889899;0.653733;3.268666;0.892857;
1.319001;5.366732;19.168425;1.022033;8.229450;-9.450090;1.889904;0.653736;3.268678;0.892857;
1.319002;5.366754;19.168335;1.022033;8.229472;-9.450053;1.889910;0.653738;3.268690;0.892857;
1.319002;5.366754;19.168335;1.022033;8.229472;-9.450053;1.889910;0.653738;3.268690;0.892857;
1.319002;5.366754;19.168335;1.022033;8.229472;-9.450053;1.889910;0.653738;3.268690;0.892857;
1.319002;5.366754;19.168335;1.022033;8.229472;-9.450053;1.889910;0.653738;3.268690;0.892857;
1.319002;5.366755;19.168334;1.022033;8.229473;-9.450053;1.889910;0.653738;3.268690;0.892857;
1.319002;5.366755;19.168332;1.022033;8.229473;-9.450052;1.889910;0.653738;3.268691;0.892857;
1.319002;5.366756;19.168329;1.022033;8.229474;-9.450051;1.889910;0.653738;3.268691;0.892857;
1.319002;5.366757;19.168323;1.022033;8.229475;-9.450048;1.889911;0.653738;3.268692;0.892857;
1.319002;5.366760;19.168311;1.022033;8.229478;-9.450044;1.889912;0.653739;3.268693;0.892857;
1.319003;5.366766;19.168288;1.022033;8.229484;-9.450034;1.889913;0.653739;3.268697;0.892857;
1.319003;5.366778;19.168240;1.022033;8.229496;-9.450015;1.889916;0.653741;3.268703;0.892857;
1.319003;5.366781;19.168229;1.022033;8.229499;-9.450010;1.889917;0.653741;3.268705;0.892857;
1.319003;5.366781;19.168229;1.022033;8.229499;-9.450010;1.889917;0.653741;3.268705;0.892857;
1.319003;5.366781;19.168228;1.022033;8.229499;-9.450010;1.889917;0.653741;3.268705;0.892857;
1.319003;5.366781;19.168228;1.022033;8.229499;-9.450010;1.889917;0.653741;3.268705;0.892857;
1.319003;5.366781;19.168228;1.022033;8.229499;-9.450010;1.889917;0.653741;3.268705;0.892857;
1.319003;5.366781;19.168227;1.022033;8.229499;-9.450009;1.889917;0.653741;3.268705;0.892857;
1.319003;5.366782;19.168225;1.022033;8.229500;-9.450009;1.889917;0.653741;3.268705;0.892857;
1.319003;5.366783;19.168222;1.022033;8.229500;-9.450008;1.889917;0.653741;3.268705;0.892857;
1.319003;5.366784;19.168216;1.022033;8.229502;-9.450005;1.889918;0.653741;3.268706;0.892857;
1.319003;5.366787;19.168204;1.022033;8.229505;-9.450000;1.889918;0.653742;3.268708;0.892857;
1.319004;5.366793;19.168180;1.022033;8.229511;-9.449990;1.889920;0.653742;3.268711;0.892857;
1.319004;5.366805;19.168131;1.022033;8.229523;-9.449971;1.889923;0.653743;3.268717;0.892857;
1.319005;5.366830;19.168035;1.022033;8.229547;-9.449931;1.889929;0.653746;3.268730;0.892857;
1.319006;5.366854;19.167938;1.022033;8.229571;-9.449892;1.889935;0.653749;3.268743;0.892857;
1.319007;5.366879;19.167841;1.022033;8.229595;-9.449853;1.889941;0.653751;3.268756;0.892857;
1.319008;5.366903;19.167744;1.022033;8.229619;-9.449814;1.889947;0.653754;3.268769;0.892857;
1.319008;5.366928;19.167647;1.022033;8.229643;-9.449774;1.889954;0.653756;3.268782;0.892857;
1.319009;5.366952;19.167550;1.022033;8.229668;-9.449735;1.889960;0.653759;3.268795;0.892857;
1.319010;5.366976;19.167453;1.022033;8.229692;-9.449696;1.889966;0.653762;3.268808;0.892857;
1.319011;5.367001;19.167356;1.022032;8.229716;-9.449657;1.889972;0.653764;3.268821;0.892857;
1.319012;5.367025;19.167259;1.022032;8.229740;-9.449617;1.889978;0.653767;3.268834;0.892857;
1.319013;5.367050;19.167163;1.022032;8.229764;-9.449578;1.889984;0.653769;3.268847;0.892857;
1.319014;5.367074;19.167066;1.022032;8.229788;-9.449539;1.889990;0.653772;3.268860;0.892857;
1.319016;5.367123;19.166872;1.022032;8.229836;-9.449460;1.890003;0.653777;3.268886;0.892857;
1.319017;5.367167;19.166698;1.022032;8.229880;-9.449390;1.890014;0.653782;3.268909;0.892857;
1.319019;5.367211;19.166523;1.022032;8.229923;-9.449319;1.890025;0.653786;3.268932;0.892857;
1.319020;5.367255;19.166349;1.022032;8.229967;-9.449248;1.890036;0.653791;3.268955;0.892857;
1.319021;5.367266;19.166303;1.022032;8.229978;-9.449230;1.890039;0.653792;3.268961;0.892857;
1.319021;5.367266;19.166303;1.022032;8.229978;-9.449230;1.890039;0.653792;3.268961;0.892857;
1.319021;5.367268;19.166297;1.022032;8.229979;-9.449227;1.890039;0.653792;3.268962;0.892857;
1.319021;5.367269;19.166291;1.022032;8.229981;-9.449225;1.890039;0.653793;3.268963;0.892857;
1.319021;5.367272;19.166280;1.022032;8.229984;-9.449220;1.890040;0.653793;3.268965;0.892857;
1.319021;5.367278;19.166257;1.022032;8.229990;-9.449211;1.890042;0.653794;3.268968;0.892857;
1.319022;5.367290;19.166210;1.022032;8.230001;-9.449192;1.890045;0.653795;3.268974;0.892857;
1.319022;5.367313;19.166117;1.022032;8.230024;-9.449154;1.890051;0.653797;3.268986;0.892857;
1.319024;5.367360;19.165930;1.022032;8.230071;-9.449079;1.890062;0.653802;3.269011;0.892857;
1.319026;5.367407;19.165744;1.022031;8.230117;-9.449003;1.890074;0.653807;3.269036;0.892857;
1.319028;5.367454;19.165558;1.022031;8.230164;-9.448927;1.890086;0.653812;3.269061;0.892857;
1.319029;5.367501;19.165372;1.022031;8.230210;-9.448852;1.890098;0.653817;3.269086;0.892857;
1.319031;5.367548;19.165185;1.022031;8.230257;-9.448776;1.890110;0.653822;3.269111;0.892857;
1.319033;5.367595;19.164999;1.022031;8.230303;-9.448701;1.890121;0.653827;3.269136;0.892857;
1.319036;5.367689;19.164627;1.022031;8.230396;-9.448550;1.890145;0.653837;3.269185;0.892857;
1.319040;5.367783;19.164254;1.022030;8.230489;-9.448398;1.890169;0.653847;3.269235;0.892857;
1.319043;5.367877;19.163882;1.022030;8.230582;-9.448247;1.890192;0.653857;3.269285;0.892857;
1.319046;5.367971;19.163509;1.022030;8.230674;-9.448096;1.890216;0.653867;3.269334;0.892857;
1.319050;5.368065;19.163137;1.022030;8.230767;-9.447945;1.890239;0.653877;3.269384;0.892857;
1.319053;5.368158;19.162765;1.022029;8.230860;-9.447794;1.890263;0.653887;3.269434;0.892857;
1.319057;5.368252;19.162393;1.022029;8.230953;-9.447643;1.890287;0.653897;3.269483;0.892857;
1.319063;5.368440;19.161649;1.022029;8.231139;-9.447341;1.890334;0.653917;3.269583;0.892857;
1.319070;5.368628;19.160905;1.022028;8.231325;-9.447038;1.890381;0.653936;3.269682;0.892857;
1.319077;5.368816;19.160161;1.022028;8.231511;-9.446736;1.890428;0.653956;3.269782;0.892857;
1.319084;5.369004;19.159417;1.022027;8.231697;-9.446434;1.890476;0.653976;3.269881;0.892857;
1.319098;5.369379;19.157931;1.022026;8.232069;-9.445829;1.890570;0.654016;3.270079;0.892857;
1.319125;5.370131;19.154962;1.022024;8.232813;-9.444621;1.890759;0.654095;3.270476;0.892857;
1.319179;5.371633;19.149037;1.022020;8.234302;-9.442206;1.891137;0.654254;3.271268;0.892857;
1.319234;5.373135;19.143125;1.022016;8.235793;-9.439791;1.891514;0.654412;3.272059;0.892857;
1.319343;5.376139;19.131353;1.022008;8.238779;-9.434966;1.892269;0.654727;3.273636;0.892857;
1.319441;5.378841;19.120804;1.022001;8.241475;-9.430623;1.892948;0.655010;3.275050;0.892857;
1.319540;5.381543;19.110300;1.021994;8.244177;-9.426282;1.893627;0.655292;3.276461;0.892857;
1.319638;5.384244;19.099842;1.021987;8.246888;-9.421942;1.894306;0.655573;3.277867;0.892857;
1.319835;5.389644;19.079040;1.021973;8.252344;-9.413254;1.895663;0.656134;3.280670;0.892857;
1.319847;5.389974;19.077775;1.021972;8.252678;-9.412723;1.895746;0.656168;3.280841;0.892857;
1.319847;5.389974;19.077775;1.021972;8.252678;-9.412723;1.895746;0.656168;3.280841;0.892857;
1.319848;5.390020;19.077599;1.021972;8.252725;-9.412650;1.895758;0.656173;3.277804;0.892857;
1.319850;5.390065;19.077424;1.021972;8.252771;-9.412576;1.895769;0.656178;3.274767;0.892857;
1.319853;5.390157;19.077073;1.021971;8.252864;-9.412429;1.895792;0.656187;3.268696;0.892857;
1.319860;5.390339;19.076371;1.021971;8.253049;-9.412134;1.895838;0.656206;3.256570;0.892857;
1.319873;5.390704;19.074968;1.021970;8.253420;-9.411546;1.895930;0.656244;3.232377;0.892857;
1.319900;5.391432;19.072164;1.021968;8.254160;-9.410369;1.896114;0.656320;3.184232;0.892857;
1.319953;5.392882;19.066560;1.021964;8.255636;-9.408017;1.896481;0.656471;3.088893;0.892857;
1.320060;5.395754;19.055375;1.021956;8.258571;-9.403319;1.897216;0.656773;2.901962;0.892857;
1.320273;5.401394;19.033093;1.021941;8.264379;-9.393953;1.898686;0.657373;2.542542;0.892857;
1.320457;5.406168;19.013902;1.021927;8.269341;-9.385873;1.899957;0.657890;2.246399;0.892857;
1.320457;5.406168;19.013902;1.021927;8.269341;-9.385873;1.899957;0.657890;2.246399;0.892857;
1.320459;5.406205;19.013749;1.021927;8.269381;-9.385809;1.899967;0.657894;2.244090;0.892857;
1.320460;5.406243;19.013596;1.021927;8.269420;-9.385744;1.899977;0.657899;2.241782;0.892857;
1.320463;5.406318;19.013290;1.021927;8.269499;-9.385615;1.899998;0.657907;2.237168;0.892857;
1.320469;5.406469;19.012678;1.021927;8.269657;-9.385358;1.900038;0.657923;2.227950;0.892857;
1.320481;5.406770;19.011455;1.021926;8.269971;-9.384842;1.900120;0.657956;2.209553;0.892857;
1.320504;5.407372;19.009009;1.021924;8.270600;-9.383812;1.900282;0.658022;2.172922;0.892857;
1.320552;5.408570;19.004123;1.021921;8.271856;-9.381752;1.900607;0.658154;2.100303;0.892857;
1.320646;5.410948;18.994368;1.021914;8.274356;-9.377638;1.901256;0.658416;1.957595;0.892857;
1.320835;5.415634;18.974933;1.021900;8.279314;-9.369430;1.902555;0.658939;1.681979;0.892857;
1.321072;5.421415;18.950578;1.021883;8.285491;-9.359121;1.904190;0.659595;1.352032;0.892857;
1.321072;5.421415;18.950578;1.021883;8.285491;-9.359121;1.904190;0.659595;1.352032;0.892857;
1.321074;5.421445;18.950451;1.021882;8.285523;-9.359067;1.904199;0.659598;1.350357;0.892857;
1.321075;5.421475;18.950324;1.021882;8.285555;-9.359014;1.904208;0.659602;1.348683;0.892857;
1.321077;5.421535;18.950069;1.021882;8.285619;-9.358906;1.904225;0.659608;1.345335;0.892857;
1.321082;5.421654;18.949560;1.021882;8.285748;-9.358690;1.904259;0.659622;1.338646;0.892857;
1.321092;5.421893;18.948542;1.021881;8.286005;-9.358258;1.904328;0.659649;1.325293;0.892857;
1.321112;5.422371;18.946507;1.021880;8.286519;-9.357396;1.904465;0.659704;1.298687;0.892857;
1.321152;5.423322;18.942440;1.021877;8.287544;-9.355671;1.904739;0.659814;1.245870;0.892857;
1.321232;5.425215;18.934319;1.021871;8.289589;-9.352226;1.905287;0.660032;1.141796;0.892857;
1.321392;5.428955;18.918134;1.021859;8.293654;-9.345348;1.906384;0.660467;0.939721;0.892857;
1.321711;5.436271;18.885986;1.021836;8.301691;-9.331646;1.908575;0.661332;0.558588;0.892857;
1.322030;5.443377;18.854138;1.021812;8.309613;-9.318013;1.910764;0.662188;0.206555;0.892857;
1.322349;5.450289;18.822596;1.021789;8.317429;-9.304448;1.912951;0.663037;-0.118483;0.892857;
1.322669;5.457023;18.791362;1.021765;8.325149;-9.290948;1.915135;0.663878;-0.418558;0.892857;
1.322988;5.463591;18.760441;1.021742;8.332784;-9.277513;1.917317;0.664711;-0.695573;0.892857;
1.323176;5.467378;18.742421;1.021728;8.337233;-9.269648;1.918597;0.665196;-0.848400;0.892857;
1.323176;5.467378;18.742421;1.021728;8.337233;-9.269648;1.918597;0.665196;-0.848400;0.892857;
1.323177;5.467411;18.742264;1.021727;8.337272;-9.269580;1.918609;0.665201;-0.849706;0.892857;
1.323179;5.467444;18.742106;1.021727;8.337311;-9.269511;1.918620;0.665205;-0.851011;0.892857;
1.323182;5.467510;18.741791;1.021727;8.337389;-9.269373;1.918642;0.665213;-0.853620;0.892857;
1.323189;5.467642;18.741160;1.021727;8.337545;-9.269097;1.918687;0.665230;-0.858832;0.892857;
1.323202;5.467906;18.739899;1.021726;8.337856;-9.268546;1.918777;0.665264;-0.869231;0.892857;
1.323228;5.468432;18.737379;1.021724;8.338478;-9.267444;1.918957;0.665332;-0.889926;0.892857;
1.323281;5.469482;18.732346;1.021720;8.339720;-9.265240;1.919317;0.665468;-0.930911;0.892857;
1.323386;5.471571;18.722304;1.021712;8.342200;-9.260839;1.920036;0.665739;-1.011288;0.892857;
1.323597;5.475704;18.702326;1.021696;8.347138;-9.252057;1.921473;0.666278;-1.165899;0.892857;
1.324019;5.483806;18.662792;1.021665;8.356936;-9.234571;1.924343;0.667346;-1.452227;0.892857;
1.324440;5.491704;18.623820;1.021634;8.366642;-9.217189;1.927210;0.668401;-1.710081;0.892857;
1.324862;5.499418;18.585413;1.021602;8.376265;-9.199913;1.930073;0.669443;-1.942143;0.892857;
1.325283;5.506965;18.547574;1.021571;8.385817;-9.182739;1.932931;0.670471;-2.150943;0.892857;
1.325705;5.514362;18.510302;1.021539;8.395307;-9.165670;1.935786;0.671487;-2.338793;0.892857;
1.326126;5.521624;18.473599;1.021507;8.404745;-9.148703;1.938636;0.672490;-2.507790;0.892857;
1.326548;5.528764;18.437464;1.021475;8.414138;-9.131840;1.941482;0.673480;-2.659824;0.892857;
1.326651;5.530504;18.428662;1.021468;8.416443;-9.127707;1.942181;0.673721;-2.694885;0.892857;
1.326651;5.530504;18.428662;1.021468;8.416443;-9.127707;1.942181;0.673721;-2.694885;0.892857;
1.326658;5.530613;18.428108;1.021467;8.416588;-9.127447;1.942225;0.673736;-2.694945;0.892857;
1.326664;5.530723;18.427554;1.021467;8.416733;-9.127186;1.942269;0.673752;-2.695006;0.892857;
1.326677;5.530942;18.426446;1.021466;8.417024;-9.126665;1.942357;0.673782;-2.695128;0.892857;
1.326704;5.531379;18.424233;1.021464;8.417605;-9.125624;1.942534;0.673843;-2.695371;0.892857;
1.326756;5.532255;18.419813;1.021460;8.418768;-9.123542;1.942887;0.673964;-2.695857;0.892857;
1.326861;5.534006;18.411003;1.021452;8.421097;-9.119381;1.943592;0.674206;-2.696826;0.892857;
1.327070;5.537506;18.393499;1.021436;8.425763;-9.111076;1.945003;0.674689;-2.698754;0.892857;
1.327489;5.544503;18.358955;1.021404;8.435130;-9.094529;1.947820;0.675643;-2.702574;0.892857;
1.327907;5.551493;18.325023;1.021373;8.444538;-9.078069;1.950634;0.676586;-2.706343;0.892857;
1.328745;5.565452;18.258963;1.021309;8.463471;-9.045419;1.956248;0.678433;-2.713734;0.892857;
1.329498;5.577988;18.201528;1.021251;8.480623;-9.016360;1.961286;0.680055;-2.720218;0.892857;
1.330252;5.590497;18.145962;1.021193;8.497863;-8.987624;1.966311;0.681637;-2.726547;0.892857;
1.331006;5.602977;18.092222;1.021135;8.515172;-8.959225;1.971322;0.683181;-2.732722;0.892857;
1.331759;5.615425;18.040267;1.021077;8.532532;-8.931177;1.976319;0.684686;-2.738745;0.892857;
1.332513;5.627839;17.990056;1.021018;8.549929;-8.903491;1.981303;0.686155;-2.744619;0.892857;
1.333267;5.640218;17.941547;1.020960;8.567346;-8.876178;1.986272;0.687587;-2.750346;0.892857;
1.334020;5.652559;17.894702;1.020901;8.584767;-8.849248;1.991228;0.688982;-2.755928;0.892857;
1.334774;5.664861;17.849480;1.020842;8.602178;-8.822712;1.996170;0.690342;-2.761368;0.892857;
1.335528;5.677121;17.805842;1.020782;8.619563;-8.796577;2.001097;0.691667;-2.766667;0.892857;
1.336281;5.689337;17.763750;1.020722;8.636909;-8.770853;2.006011;0.692957;-2.771827;0.892857;
1.337035;5.701509;17.723166;1.020663;8.654202;-8.745546;2.010910;0.694213;-2.776851;0.892857;
1.338542;5.725707;17.646358;1.020542;8.688593;-8.696196;2.020666;0.696625;-2.786502;0.892857;
1.340050;5.749702;17.575137;1.020421;8.722623;-8.648586;2.030365;0.698908;-2.795634;0.892857;
1.341557;5.773483;17.509222;1.020299;8.756193;-8.602759;2.040006;0.701066;-2.804262;0.892857;
1.343064;5.797037;17.448344;1.020175;8.789216;-8.558747;2.049589;0.703101;-2.812403;0.892857;
1.344572;5.820353;17.392237;1.020051;8.821608;-8.516572;2.059113;0.705018;-2.820072;0.892857;
1.346014;5.842433;17.342770;1.019932;8.851946;-8.477945;2.068173;0.706746;-2.826985;0.892857;
1.346014;5.842433;17.342770;1.019932;8.851946;-8.477945;2.068173;0.706746;-2.826985;0.892857;
1.346039;5.842812;17.341963;1.019930;8.852471;-8.477294;2.068329;0.706775;-2.827100;0.892857;
1.346064;5.843190;17.341148;1.019928;8.852986;-8.476645;2.068484;0.706804;-2.827215;0.892857;
1.346114;5.843947;17.339520;1.019924;8.854017;-8.475347;2.068795;0.706861;-2.827445;0.892857;
1.346213;5.845459;17.336279;1.019916;8.856077;-8.472759;2.069418;0.706976;-2.827904;0.892857;
1.346412;5.848480;17.329850;1.019899;8.860186;-8.467605;2.070661;0.707204;-2.828817;0.892857;
1.346810;5.854508;17.317213;1.019866;8.868364;-8.457395;2.073145;0.707655;-2.830619;0.892857;
1.347207;5.860517;17.304864;1.019833;8.876486;-8.447314;2.075625;0.708098;-2.832391;0.892857;
1.347605;5.866508;17.292800;1.019800;8.884550;-8.437362;2.078100;0.708533;-2.834133;0.892857;
1.348003;5.872480;17.281016;1.019766;8.892555;-8.427541;2.080572;0.708961;-2.835845;0.892857;
1.348400;5.878433;17.269507;1.019733;8.900501;-8.417850;2.083039;0.709382;-2.837528;0.892857;
1.348798;5.884366;17.258271;1.019699;8.908386;-8.408289;2.085502;0.709796;-2.839182;0.892857;
1.349196;5.890281;17.247302;1.019666;8.916208;-8.398857;2.087961;0.710202;-2.840807;0.892857;
1.349593;5.896175;17.236596;1.019633;8.923968;-8.389556;2.090416;0.710601;-2.842404;0.892857;
1.349632;5.896750;17.235564;1.019629;8.924722;-8.388654;2.090656;0.710640;-2.842558;0.892857;
1.349632;5.896750;17.235564;1.019629;8.924722;-8.388654;2.090656;0.710640;-2.842558;0.892857;
1.349637;5.896826;17.235429;1.019629;8.924821;-8.388536;2.090687;0.710645;-2.839851;0.892857;
1.349642;5.896901;17.235294;1.019628;8.924920;-8.388418;2.090719;0.710650;-2.837141;0.892857;
1.349652;5.897052;17.235024;1.019628;8.925118;-8.388181;2.090782;0.710660;-2.831718;0.892857;
1.349673;5.897354;17.234484;1.019626;8.925514;-8.387709;2.090907;0.710680;-2.820855;0.892857;
1.349714;5.897960;17.233408;1.019622;8.926307;-8.386765;2.091159;0.710720;-2.799056;0.892857;
1.349795;5.899174;17.231269;1.019616;8.927894;-8.384880;2.091661;0.710801;-2.755179;0.892857;
1.349958;5.901620;17.227037;1.019602;8.931074;-8.381125;2.092666;0.710961;-2.666370;0.892857;
1.350285;5.906579;17.218767;1.019574;8.937465;-8.373669;2.094674;0.711277;-2.485043;0.892857;
1.350611;5.911630;17.210752;1.019547;8.943896;-8.366286;2.096678;0.711588;-2.299391;0.892857;
1.351263;5.922012;17.195493;1.019491;8.956884;-8.351738;2.100679;0.712194;-1.919240;0.892857;
1.351418;5.924540;17.192010;1.019478;8.960002;-8.348318;2.101630;0.712335;-1.827470;0.892857;
1.351418;5.924540;17.192010;1.019478;8.960002;-8.348318;2.101630;0.712335;-1.827470;0.892857;
1.351422;5.924595;17.191936;1.019478;8.960070;-8.348244;2.101650;0.712338;-1.825458;0.892857;
1.351425;5.924650;17.191861;1.019478;8.960138;-8.348169;2.101671;0.712341;-1.823446;0.892857;
1.351432;5.924760;17.191711;1.019477;8.960274;-8.348021;2.101712;0.712347;-1.819422;0.892857;
1.351446;5.924981;17.191411;1.019476;8.960545;-8.347725;2.101795;0.712359;-1.811372;0.892857;
1.351473;5.925424;17.190813;1.019474;8.961089;-8.347132;2.101960;0.712384;-1.795263;0.892857;
1.351527;5.926312;17.189624;1.019469;8.962175;-8.345950;2.102291;0.712432;-1.762995;0.892857;
1.351635;5.928099;17.187274;1.019460;8.964352;-8.343594;2.102952;0.712529;-1.698321;0.892857;
1.351851;5.931715;17.182676;1.019441;8.968714;-8.338917;2.104272;0.712720;-1.568581;0.892857;
1.352283;5.939119;17.173894;1.019404;8.977479;-8.329705;2.106907;0.713094;-1.308643;0.892857;
1.352715;5.946689;17.165555;1.019368;8.986322;-8.320620;2.109537;0.713458;-1.049216;0.892857;
1.353122;5.953957;17.158099;1.019333;8.994711;-8.312184;2.112008;0.713793;-0.806233;0.892857;
1.353529;5.961369;17.151030;1.019298;9.003167;-8.303860;2.114474;0.714120;-0.565007;0.892857;
1.353936;5.968921;17.144343;1.019263;9.011685;-8.295650;2.116936;0.714440;-0.326062;0.892857;
1.354343;5.976564;17.137946;1.019228;9.020278;-8.287506;2.119395;0.714754;-0.088893;0.892857;
1.354749;5.984325;17.131891;1.019193;9.028939;-8.279457;2.121850;0.715061;0.145785;0.892857;
1.355156;5.992218;17.126204;1.019158;9.037657;-8.271521;2.124301;0.715361;0.377271;0.892857;
1.355563;6.000238;17.120876;1.019123;9.046427;-8.263698;2.126747;0.715653;0.605365;0.892857;
1.356377;6.016654;17.111300;1.019052;9.064112;-8.248402;2.131626;0.716215;1.049910;0.892857;
1.357190;6.033552;17.103133;1.018982;9.081967;-8.233577;2.136486;0.716747;1.478018;0.892857;
1.358004;6.050906;17.096340;1.018911;9.099973;-8.219226;2.141329;0.717250;1.888586;0.892857;
1.358818;6.068682;17.090878;1.018839;9.118098;-8.205352;2.146154;0.717723;2.280928;0.892857;
1.359190;6.076947;17.088797;1.018807;9.126431;-8.199153;2.148358;0.717931;2.454595;0.892857;
1.359190;6.076947;17.088797;1.018807;9.126431;-8.199153;2.148358;0.717931;2.454595;0.892857;
1.359196;6.077066;17.088774;1.018806;9.126558;-8.199063;2.148389;0.717934;2.457043;0.892857;
1.359201;6.077184;17.088747;1.018806;9.126677;-8.198975;2.148421;0.717937;2.459489;0.892857;
1.359212;6.077422;17.088691;1.018805;9.126914;-8.198800;2.148484;0.717942;2.464380;0.892857;
1.359233;6.077897;17.088583;1.018803;9.127391;-8.198450;2.148609;0.717954;2.474152;0.892857;
1.359275;6.078847;17.088367;1.018799;9.128343;-8.197751;2.148860;0.717977;2.493660;0.892857;
1.359360;6.080751;17.087947;1.018792;9.130249;-8.196356;2.149363;0.718023;2.532523;0.892857;
1.359530;6.084570;17.087147;1.018777;9.134062;-8.193584;2.150366;0.718115;2.609645;0.892857;
1.359871;6.092256;17.085710;1.018747;9.141698;-8.188101;2.152371;0.718294;2.761483;0.892857;
1.360551;6.107807;17.083478;1.018687;9.157000;-8.177387;2.156372;0.718637;3.055649;0.892857;
1.361292;6.124994;17.081984;1.018621;9.173695;-8.166094;2.160715;0.718989;3.362223;0.892857;
1.361292;6.124994;17.081984;1.018621;9.173695;-8.166094;2.160715;0.718989;3.362223;0.892857;
1.361292;6.124994;17.081984;1.018621;9.173695;-8.166094;2.160715;0.718989;3.362223;0.892857;
1.361292;6.124994;17.081984;1.018621;9.173695;-8.166094;2.160715;0.718989;3.362223;0.892857;
1.361300;6.125171;17.081977;1.018621;9.173870;-8.165979;2.160760;0.718993;3.365280;0.892857;
1.361307;6.125349;17.081967;1.018620;9.174042;-8.165865;2.160804;0.718996;3.368332;0.892857;
1.361323;6.125704;17.081947;1.018619;9.174384;-8.165638;2.160893;0.719003;3.374421;0.892857;
1.361353;6.126415;17.081909;1.018616;9.175069;-8.165185;2.161071;0.719017;3.386532;0.892857;
1.361414;6.127839;17.081838;1.018610;9.176439;-8.164280;2.161426;0.719045;3.410483;0.892857;
1.361535;6.130690;17.081714;1.018600;9.179179;-8.162479;2.162136;0.719100;3.457317;0.892857;
1.361778;6.136410;17.081542;1.018578;9.184657;-8.158908;2.163556;0.719208;3.546878;0.892857;
1.361919;6.139725;17.081487;1.018566;9.187823;-8.156864;2.164375;0.719269;3.596348;0.892857;
1.361919;6.139725;17.081487;1.018566;9.187823;-8.156864;2.164375;0.719269;3.596348;0.892857;
1.361928;6.139944;17.081484;1.018565;9.188032;-8.156729;2.164429;0.719273;3.596367;0.892857;
1.361937;6.140164;17.081482;1.018564;9.188241;-8.156595;2.164483;0.719278;3.596388;0.892857;
1.361956;6.140602;17.081477;1.018562;9.188658;-8.156326;2.164592;0.719286;3.596427;0.892857;
1.361993;6.141478;17.081470;1.018559;9.189493;-8.155790;2.164808;0.719302;3.596508;0.892857;
1.362067;6.143230;17.081459;1.018552;9.191161;-8.154720;2.165241;0.719334;3.596668;0.892857;
1.362216;6.146730;17.081457;1.018539;9.194488;-8.152595;2.166105;0.719397;3.596984;0.892857;
1.362512;6.153712;17.081525;1.018513;9.201109;-8.148396;2.167833;0.719521;3.597605;0.892857;
1.363106;6.167609;17.081953;1.018460;9.214210;-8.140206;2.171281;0.719760;3.598799;0.892857;
1.363700;6.181416;17.082760;1.018407;9.227125;-8.132294;2.174719;0.719986;3.599931;0.892857;
1.364293;6.195135;17.083936;1.018353;9.239849;-8.124658;2.178147;0.720200;3.601002;0.892857;
1.364887;6.208764;17.085471;1.018300;9.252381;-8.117295;2.181565;0.720402;3.602012;0.892857;
1.365481;6.222305;17.087355;1.018246;9.264719;-8.110205;2.184973;0.720592;3.602962;0.892857;
1.366075;6.235757;17.089578;1.018193;9.276860;-8.103384;2.188372;0.720771;3.603854;0.892857;
1.366668;6.249121;17.092130;1.018139;9.288803;-8.096831;2.191760;0.720938;3.604688;0.892857;
1.367262;6.262397;17.095002;1.018085;9.300546;-8.090544;2.195138;0.721093;3.605465;0.892857;
1.367856;6.275584;17.098184;1.018031;9.312086;-8.084521;2.198506;0.721237;3.606186;0.892857;
1.369043;6.301697;17.105439;1.017923;9.334560;-8.073251;2.205212;0.721493;3.607464;0.892857;
1.370230;6.327460;17.113827;1.017814;9.356206;-8.063008;2.211877;0.721705;3.608527;0.892857;
1.371418;6.352876;17.123278;1.017705;9.377014;-8.053774;2.218501;0.721877;3.609383;0.892857;
1.372605;6.377946;17.133728;1.017595;9.396973;-8.045531;2.225085;0.722007;3.610037;0.892857;
1.373792;6.402671;17.145113;1.017485;9.416074;-8.038259;2.231628;0.722099;3.610495;0.892857;
1.374980;6.427054;17.157371;1.017374;9.434309;-8.031940;2.238129;0.722153;3.610765;0.892857;
1.376167;6.451096;17.170443;1.017263;9.451672;-8.026553;2.244590;0.722170;3.610852;0.892857;
1.377355;6.474799;17.184273;1.017152;9.468158;-8.022078;2.251009;0.722152;3.610762;0.892857;
1.379729;6.521196;17.213971;1.016928;9.498520;-8.015751;2.263721;0.722016;3.610080;0.892857;
1.382104;6.566259;17.246064;1.016704;9.525340;-8.012820;2.276267;0.721752;3.608761;0.892857;
1.384479;6.610004;17.280183;1.016478;9.548604;-8.013128;2.288644;0.721369;3.606847;0.892857;
1.386854;6.652444;17.315986;1.016251;9.568317;-8.016512;2.300853;0.720876;3.604379;0.892857;
1.389228;6.693598;17.353155;1.016024;9.584497;-8.022807;2.312892;0.720279;3.601397;0.892857;
1.393978;6.772118;17.430383;1.015567;9.606653;-8.043269;2.336460;0.718816;3.594082;0.892857;
1.398727;6.845689;17.509863;1.015109;9.615180;-8.073408;2.359346;0.717033;3.585163;0.892857;
1.400788;6.876109;17.544529;1.014911;9.614778;-8.089131;2.369061;0.716175;3.580875;0.892857;
1.400788;6.876113;17.544654;1.014911;9.614870;-8.089127;2.369061;0.716174;3.580868;0.892857;
1.400850;6.877017;17.545711;1.014905;9.614812;-8.089635;2.369354;0.716147;3.580733;0.892857;
1.400913;6.877924;17.546769;1.014898;9.614751;-8.090145;2.369647;0.716119;3.580597;0.892857;
1.401038;6.879736;17.548885;1.014886;9.614624;-8.091168;2.370231;0.716065;3.580326;0.892857;
1.401288;6.883351;17.553115;1.014862;9.614345;-8.093231;2.371400;0.715956;3.579780;0.892857;
1.401788;6.890543;17.561574;1.014814;9.613681;-8.097419;2.373731;0.715736;3.578680;0.892857;
1.402788;6.904769;17.578479;1.014717;9.611933;-8.106046;2.378370;0.715288;3.576439;0.892857;
1.404788;6.932600;17.612191;1.014524;9.606777;-8.124267;2.387557;0.714363;3.571813;0.892857;
1.408789;6.985823;17.678913;1.014139;9.590062;-8.164234;2.405569;0.712408;3.562041;0.892857;
1.412789;7.035860;17.744213;1.013755;9.565022;-8.208466;2.423098;0.710333;3.551667;0.892857;
1.420790;7.126801;17.868554;1.012994;9.492510;-8.306843;2.456718;0.705929;3.529647;0.892857;
1.427991;7.198686;17.971500;1.012318;9.403186;-8.404473;2.485352;0.701761;3.508807;0.892857;
1.435191;7.261697;18.064285;1.011654;9.293995;-8.507743;2.512474;0.697509;3.487545;0.892857;
1.442392;7.316428;18.146358;1.011005;9.167801;-8.614351;2.538114;0.693250;3.466252;0.892857;
1.449593;7.363424;18.217292;1.010371;9.027321;-8.722275;2.562303;0.689055;3.445275;0.892857;
1.452848;7.382297;18.245671;1.010091;8.960002;-8.770936;2.572773;0.687197;3.435990;0.892857;
1.452848;7.382325;18.246028;1.010091;8.960215;-8.770947;2.572773;0.687193;3.435964;0.892857;
1.452858;7.382379;18.246111;1.010090;8.960002;-8.771098;2.572805;0.687187;3.435935;0.892857;
1.452858;7.382363;18.246111;1.010090;8.960002;-8.771097;2.572805;0.687187;3.435935;0.892857;
1.452858;7.382363;18.246111;1.010090;8.960002;-8.771098;2.572805;0.687187;3.435935;0.892857;
1.452858;7.382358;18.246112;1.010090;8.960002;-8.771098;2.572805;0.687187;3.435935;0.892857;
1.452858;7.382358;18.246112;1.010090;8.960002;-8.771098;2.572805;0.687187;3.435935;0.892857;
1.452858;7.382363;18.246112;1.010090;8.960002;-8.771098;2.572805;0.687187;3.435935;0.892857;
1.452858;7.382363;18.246112;1.010090;8.960002;-8.771098;2.572805;0.687187;3.435935;0.892857;
1.452858;7.382368;18.246112;1.010090;8.960002;-8.771098;2.572805;0.687187;3.435935;0.892857;
1.452858;7.382368;18.246112;1.010090;8.960002;-8.771098;2.572805;0.687187;3.435935;0.892857;
1.452858;7.382367;18.246112;1.010090;8.960002;-8.771098;2.572805;0.687187;3.435935;0.892857;
1.452979;7.383035;18.247123;1.010080;8.957431;-8.772918;2.573188;0.687118;3.435591;0.892857;
1.453100;7.383703;18.248130;1.010069;8.954857;-8.774737;2.573571;0.687049;3.435246;0.892857;
1.453342;7.385034;18.250138;1.010049;8.949702;-8.778375;2.574336;0.686911;3.434557;0.892857;
1.453826;7.387662;18.254100;1.010007;8.939343;-8.785650;2.575858;0.686637;3.433183;0.892857;
1.454794;7.392799;18.261841;1.009925;8.918459;-8.800185;2.578877;0.686089;3.430446;0.892857;
1.456731;7.402614;18.276593;1.009762;8.876080;-8.829173;2.584816;0.685004;3.425022;0.892857;
1.458667;7.411953;18.290543;1.009600;8.833094;-8.857997;2.590656;0.683933;3.419664;0.892857;
1.460604;7.420828;18.303701;1.009440;8.789545;-8.886637;2.596399;0.682875;3.414374;0.892857;
1.464477;7.437463;18.328002;1.009122;8.701171;-8.943271;2.607658;0.680799;3.403993;0.892857;
1.468350;7.452442;18.349384;1.008810;8.611044;-8.999000;2.618566;0.678780;3.393902;0.892857;
1.476096;7.477436;18.383296;1.008205;8.426691;-9.107148;2.639266;0.674940;3.374702;0.892857;
1.483842;7.496275;18.406024;1.007623;8.238433;-9.210409;2.658533;0.671374;3.356870;0.892857;
1.486295;7.501068;18.411055;1.007445;8.178407;-9.241970;2.664348;0.670304;3.351521;0.892857;
1.486295;7.501070;18.411046;1.007445;8.178403;-9.241968;2.664348;0.670304;3.351520;0.892857;
1.486446;7.501330;18.411318;1.007434;8.174693;-9.243896;2.664700;0.670239;3.351195;0.892857;
1.486597;7.501600;18.411585;1.007423;8.170982;-9.245822;2.665051;0.670174;3.350871;0.892857;
1.486898;7.502135;18.412109;1.007401;8.163559;-9.249668;2.665754;0.670045;3.350224;0.892857;
1.487501;7.503181;18.413112;1.007358;8.148708;-9.257334;2.667152;0.669787;3.348937;0.892857;
1.488708;7.505176;18.414937;1.007271;8.118993;-9.272561;2.669923;0.669278;3.346389;0.892857;
1.491121;7.508785;18.417867;1.007100;8.059530;-9.302586;2.675370;0.668280;3.341401;0.892857;
1.493533;7.511897;18.419858;1.006932;8.000061;-9.332037;2.680688;0.667311;3.336557;0.892857;
1.495946;7.514526;18.420934;1.006766;7.940635;-9.360904;2.685880;0.666372;3.331858;0.892857;
1.498359;7.516686;18.421120;1.006602;7.881299;-9.389180;2.690946;0.665461;3.327303;0.892857;
1.500771;7.518392;18.420441;1.006441;7.822097;-9.416859;2.695890;0.664579;3.322893;0.892857;
1.503184;7.519659;18.418920;1.006282;7.763073;-9.443938;2.700712;0.663726;3.318628;0.892857;
1.505597;7.520499;18.416582;1.006126;7.704268;-9.470412;2.705415;0.662901;3.314507;0.892857;
1.508009;7.520926;18.413452;1.005972;7.645721;-9.496279;2.710000;0.662106;3.310528;0.892857;
1.510422;7.520954;18.409553;1.005820;7.587467;-9.521538;2.714469;0.661339;3.306693;0.892857;
1.515248;7.519873;18.399551;1.005525;7.472009;-9.570222;2.723071;0.659889;3.299447;0.892857;
1.520073;7.517347;18.386753;1.005238;7.358119;-9.616483;2.731232;0.658551;3.292756;0.892857;
1.524898;7.513466;18.371334;1.004962;7.246010;-9.660345;2.738967;0.657322;3.286610;0.892857;
1.529724;7.508320;18.353461;1.004694;7.135874;-9.701840;2.746290;0.656199;3.280995;0.892857;
1.534549;7.501990;18.333297;1.004436;7.027880;-9.741008;2.753213;0.655179;3.275895;0.892857;
1.539375;7.494558;18.310996;1.004186;6.922172;-9.777895;2.759752;0.654259;3.271296;0.892857;
1.544200;7.486097;18.286704;1.003945;6.818873;-9.812555;2.765918;0.653436;3.267181;0.892857;
1.549026;7.476679;18.260561;1.003713;6.718086;-9.845044;2.771726;0.652707;3.263534;0.892857;
1.553851;7.466369;18.232698;1.003489;6.619892;-9.875423;2.777188;0.652067;3.260336;0.892857;
1.563502;7.443373;18.172356;1.003064;6.431579;-9.930107;2.787138;0.651043;3.255215;0.892857;
1.572188;7.420210;18.113336;1.002708;6.271446;-9.972771;2.795031;0.650394;3.251968;0.892857;
1.580873;7.395023;18.050452;1.002376;6.120285;-10.009628;2.801987;0.649981;3.249908;0.892857;
1.589559;7.368063;17.984246;1.002065;5.978113;-10.041064;2.808066;0.649787;3.248934;0.892857;
1.598245;7.339559;17.915157;1.001776;5.844847;-10.067445;2.813326;0.649792;3.248959;0.892857;
1.606931;7.309713;17.843572;1.001505;5.720341;-10.089122;2.817820;0.649980;3.249899;0.892857;
1.615616;7.278707;17.769850;1.001253;5.604392;-10.106430;2.821601;0.650334;3.251673;0.892857;
1.624302;7.246700;17.694299;1.001018;5.496755;-10.119688;2.824715;0.650841;3.254206;0.892857;
1.632988;7.213832;17.617189;1.000798;5.397154;-10.129188;2.827208;0.651486;3.257431;0.892857;
1.641674;7.180226;17.538754;1.000593;5.305289;-10.135206;2.829120;0.652257;3.261285;0.892857;
1.650359;7.145990;17.459196;1.000402;5.220848;-10.137992;2.830490;0.653142;3.265711;0.892857;
1.659045;7.111217;17.378693;1.000222;5.143509;-10.137780;2.831352;0.654131;3.270656;0.892857;
1.676417;7.040455;17.215519;0.999894;5.008590;-10.129291;2.831711;0.656381;3.281904;0.892857;
1.692051;6.975639;17.066741;0.999631;4.908259;-10.113322;2.830584;0.658676;3.293381;0.892857;
1.707685;6.910053;16.916632;0.999393;4.826118;-10.090357;2.828221;0.661190;3.305951;0.892857;
1.723320;6.843930;16.765575;0.999175;4.760465;-10.061141;2.824737;0.663892;3.319458;0.892857;
1.738954;6.777422;16.613777;0.998973;4.709899;-10.026217;2.820216;0.666758;3.333790;0.892857;
1.754588;6.710638;16.461372;0.998783;4.673069;-9.986037;2.814726;0.669771;3.348856;0.892857;
1.770223;6.643643;16.308406;0.998601;4.648772;-9.940945;2.808316;0.672918;3.364588;0.892857;
1.785857;6.576464;16.154845;0.998424;4.635942;-9.891185;2.801021;0.676188;3.380939;0.892857;
1.801492;6.509090;16.000579;0.998250;4.633642;-9.836912;2.792859;0.679576;3.397880;0.892857;
1.817126;6.441477;15.845427;0.998075;4.641051;-9.778196;2.783833;0.683080;3.415400;0.892857;
