time;SM_generator_IRotorPu;SM_generator_IStatorPu;SM_generator_omegaPu;SM_generator_PGenPu;SM_generator_QGenPu;SM_generator_theta;SM_generator_UPu;SM_generator_efdPu;SM_generator_PmPu;
1.832760;6.373551;15.689134;0.997896;4.657451;-9.715028;2.773935;0.686701;3.433504;0.892857;
1.848395;6.305204;15.531378;0.997712;4.682213;-9.647322;2.763143;0.690442;3.452211;0.892857;
1.864029;6.236294;15.371760;0.997520;4.714777;-9.574920;2.751424;0.694311;3.471553;0.892857;
1.895298;6.095916;15.044676;0.997103;4.801401;-9.414879;2.724946;0.702475;3.512375;0.892857;
1.926566;5.950652;14.703142;0.996630;4.914056;-9.231981;2.694047;0.711301;3.556508;0.892857;
1.957835;5.798023;14.340784;0.996089;5.048650;-9.022234;2.658133;0.720933;3.604666;0.892857;
1.989104;5.634788;13.949348;0.995470;5.199748;-8.780460;2.616494;0.731547;3.657738;0.892857;
2.004863;5.546965;13.737015;0.995126;5.279279;-8.644321;2.593038;0.737345;3.686732;0.892857;
2.004863;5.547018;13.736581;0.995126;5.279009;-8.644218;2.593038;0.737352;3.686760;0.892857;
2.004972;5.546401;13.735081;0.995123;5.279563;-8.643244;2.592871;0.737393;3.686965;0.892857;
2.005081;5.545784;13.733580;0.995121;5.280116;-8.642270;2.592704;0.737434;3.687170;0.892857;
2.005299;5.544548;13.730577;0.995116;5.281223;-8.640321;2.592369;0.737516;3.687581;0.892857;
2.005735;5.542074;13.724562;0.995106;5.283441;-8.636413;2.591699;0.737681;3.688404;0.892857;
2.006607;5.537114;13.712503;0.995086;5.287888;-8.628568;2.590353;0.738011;3.690055;0.892857;
2.008351;5.527144;13.688264;0.995047;5.296823;-8.612758;2.587640;0.738675;3.693375;0.892857;
2.010095;5.517119;13.663881;0.995007;5.305766;-8.596817;2.584904;0.739343;3.696716;0.892857;
2.013582;5.496867;13.614605;0.994926;5.323804;-8.564441;2.579345;0.740695;3.703476;0.892857;
2.017070;5.476386;13.564729;0.994844;5.341857;-8.531518;2.573695;0.742064;3.710319;0.892857;
2.020557;5.455666;13.514226;0.994760;5.359902;-8.498038;2.567954;0.743450;3.717249;0.892857;
2.027532;5.413581;13.411427;0.994591;5.395515;-8.429612;2.556256;0.746266;3.731331;0.892857;
2.034508;5.370500;13.306010;0.994418;5.430769;-8.358942;2.544203;0.749151;3.745754;0.892857;
2.048458;5.280980;13.086461;0.994059;5.499846;-8.210280;2.518928;0.755143;3.775717;0.892857;
2.059656;5.205640;12.901123;0.993759;5.553058;-8.083544;2.497487;0.760178;3.800889;0.892857;
2.070854;5.126888;12.706908;0.993449;5.603375;-7.949835;2.474976;0.765421;3.827105;0.892857;
2.082052;5.044437;12.503093;0.993129;5.649837;-7.808828;2.451357;0.770880;3.854400;0.892857;
2.093249;4.957990;12.288958;0.992800;5.691380;-7.660236;2.426598;0.776560;3.882800;0.892857;
2.104447;4.867253;12.063766;0.992464;5.726815;-7.503808;2.400670;0.782464;3.912322;0.892857;
2.115645;4.771938;11.826802;0.992121;5.754855;-7.339349;2.373549;0.788594;3.942969;0.892857;
2.126843;4.671761;11.577381;0.991774;5.774114;-7.166736;2.345215;0.794946;3.974731;0.892857;
2.138041;4.566460;11.314865;0.991424;5.783115;-6.985931;2.315657;0.801516;4.007581;0.892857;
2.149239;4.455794;11.038685;0.991073;5.780314;-6.796996;2.284867;0.808295;4.041473;0.892857;
2.160437;4.339559;10.748368;0.990724;5.764120;-6.600116;2.252848;0.815268;4.076338;0.892857;
2.171634;4.217595;10.443562;0.990379;5.732927;-6.395614;2.219612;0.822417;4.112085;0.892857;
2.182832;4.089797;10.124069;0.990043;5.685157;-6.183968;2.185180;0.829720;4.148601;0.892857;
2.194030;3.956131;9.789881;0.989717;5.619307;-5.965823;2.149588;0.837149;4.185742;0.892857;
2.199752;3.885582;9.613549;0.989557;5.578149;-5.852200;2.130970;0.840980;4.204898;0.892857;
2.199752;3.885748;9.613948;0.989557;5.578677;-5.852151;2.130970;0.840979;4.204895;0.892857;
2.199817;3.884930;9.611916;0.989555;5.578179;-5.850846;2.130756;0.841023;4.205114;0.892857;
2.199882;3.884117;9.609883;0.989553;5.577681;-5.849540;2.130542;0.841067;4.205333;0.892857;
2.200013;3.882491;9.605815;0.989550;5.576684;-5.846928;2.130115;0.841154;4.205772;0.892857;
2.200273;3.879236;9.597673;0.989542;5.574680;-5.841702;2.129258;0.841330;4.206649;0.892857;
2.200795;3.872714;9.581365;0.989528;5.570638;-5.831242;2.127542;0.841681;4.208405;0.892857;
2.201838;3.859625;9.548652;0.989499;5.562423;-5.810284;2.124102;0.842384;4.211918;0.892857;
2.202881;3.846487;9.515815;0.989471;5.554032;-5.789282;2.120652;0.843087;4.215434;0.892857;
2.203924;3.833298;9.482855;0.989442;5.545463;-5.768238;2.117192;0.843791;4.218954;0.892857;
2.206010;3.806791;9.416578;0.989386;5.527790;-5.726032;2.110252;0.845200;4.225998;0.892857;
2.208096;3.780092;9.349817;0.989330;5.509396;-5.683668;2.103277;0.846610;4.233051;0.892857;
2.212267;3.726106;9.214863;0.989220;5.470420;-5.598500;2.089220;0.849436;4.247178;0.892857;
2.216439;3.671345;9.078019;0.989113;5.428482;-5.512785;2.075022;0.852265;4.261323;0.892857;
2.220611;3.615821;8.939327;0.989010;5.383539;-5.426588;2.060688;0.855095;4.275476;0.892857;
2.224783;3.559550;8.798834;0.988910;5.335555;-5.339973;2.046219;0.857925;4.289625;0.892857;
2.228954;3.502549;8.656598;0.988813;5.284499;-5.253014;2.031623;0.860752;4.303758;0.892857;
2.233126;3.444839;8.512681;0.988721;5.230348;-5.165784;2.016902;0.863573;4.317863;0.892857;
2.237298;3.386443;8.367153;0.988632;5.173085;-5.078362;2.002063;0.866385;4.331926;0.892857;
2.245642;3.267736;8.071715;0.988469;5.049254;-4.903356;1.972060;0.871973;4.359863;0.892857;
2.253985;3.146633;7.770889;0.988325;4.913006;-4.728624;1.941657;0.877494;4.387470;0.892857;
2.262329;3.023409;7.465488;0.988202;4.764551;-4.554862;1.910905;0.882928;4.414641;0.892857;
2.270672;2.898376;7.156467;0.988101;4.604277;-4.382803;1.879862;0.888253;4.441267;0.892857;
2.279016;2.771881;6.844892;0.988025;4.432707;-4.213205;1.848589;0.893448;4.467240;0.892857;
2.287359;2.644310;6.531952;0.987975;4.250544;-4.046830;1.817151;0.898491;4.492455;0.892857;
2.295703;2.516085;6.218958;0.987953;4.058664;-3.884431;1.785620;0.903362;4.516811;0.892857;
2.304046;2.387652;5.907328;0.987959;3.858112;-3.726738;1.754069;0.908042;4.540215;0.892857;
2.312390;2.259487;5.598586;0.987996;3.650091;-3.574441;1.722575;0.912515;4.562583;0.892857;
2.320733;2.132089;5.294344;0.988063;3.435953;-3.428179;1.691219;0.916767;4.583840;0.892857;
2.329077;2.005964;4.996291;0.988163;3.217176;-3.288523;1.660082;0.920783;4.603924;0.892857;
2.333344;1.942156;4.846905;0.988226;3.104107;-3.219830;1.644275;0.922743;4.613724;0.892857;
2.333344;1.942122;4.847040;0.988226;3.104378;-3.219752;1.644275;0.922744;4.613722;0.892857;
2.333418;1.941019;4.844467;0.988228;3.102409;-3.218577;1.644001;0.922778;4.613889;0.892857;
2.333492;1.939916;4.841895;0.988229;3.100441;-3.217402;1.643728;0.922811;4.614056;0.892857;
2.333640;1.937711;4.836752;0.988231;3.096503;-3.215054;1.643181;0.922878;4.614390;0.892857;
2.333936;1.933304;4.826482;0.988236;3.088630;-3.210369;1.642088;0.923011;4.615056;0.892857;
2.334527;1.924501;4.805990;0.988245;3.072884;-3.201037;1.639904;0.923277;4.616383;0.892857;
2.335710;1.906940;4.765205;0.988266;3.041399;-3.182521;1.635543;0.923802;4.619011;0.892857;
2.336893;1.889424;4.724610;0.988286;3.009881;-3.164155;1.631189;0.924323;4.621615;0.892857;
2.338076;1.871956;4.684208;0.988308;2.978334;-3.145939;1.626844;0.924839;4.624193;0.892857;
2.340442;1.837133;4.603846;0.988352;2.915084;-3.109862;1.618172;0.925858;4.629288;0.892857;
2.342808;1.802501;4.524259;0.988399;2.851735;-3.074364;1.609533;0.926857;4.634285;0.892857;
2.347540;1.733899;4.367760;0.988500;2.725017;-3.005247;1.592365;0.928794;4.643971;0.892857;
2.351694;1.674457;4.233504;0.988598;2.613943;-2.946654;1.577425;0.930427;4.652136;0.892857;
2.355847;1.615807;4.102406;0.988703;2.503252;-2.890041;1.562617;0.931997;4.659984;0.892857;
2.360001;1.558018;3.974685;0.988817;2.393159;-2.835437;1.547953;0.933503;4.667513;0.892857;
2.364155;1.501149;3.850553;0.988939;2.283895;-2.782844;1.533443;0.934945;4.674726;0.892857;
2.368309;1.445259;3.730207;0.989069;2.175672;-2.732271;1.519097;0.936325;4.681625;0.892857;
2.372462;1.390406;3.613836;0.989206;2.068695;-2.683717;1.504926;0.937642;4.688213;0.892857;
2.376616;1.336648;3.501620;0.989352;1.963176;-2.637175;1.490939;0.938899;4.694494;0.892857;
2.384923;1.232685;3.290353;0.989665;1.757427;-2.550049;1.463572;0.941231;4.706156;0.892857;
2.393231;1.133758;3.097471;0.990008;1.559906;-2.470718;1.437064;0.943332;4.716660;0.892857;
2.401538;1.040234;2.923741;0.990379;1.372078;-2.398887;1.411488;0.945213;4.726068;0.892857;
2.409846;0.952447;2.769517;0.990776;1.195292;-2.334179;1.386913;0.946889;4.734448;0.892857;
2.418153;0.870700;2.634679;0.991198;1.030760;-2.276151;1.363407;0.948375;4.741880;0.892857;
2.426461;0.795257;2.518592;0.991643;0.879548;-2.224293;1.341032;0.949689;4.748447;0.892857;
2.434768;0.726336;2.420106;0.992109;0.742567;-2.178048;1.319843;0.950847;4.754239;0.892857;
2.443076;0.664114;2.337620;0.992593;0.620574;-2.136819;1.299893;0.951869;4.759348;0.892857;
2.451383;0.608728;2.269186;0.993094;0.514166;-2.099990;1.281227;0.952772;4.763864;0.892857;
2.467998;0.518846;2.165181;0.994132;0.349497;-2.036478;1.247937;0.954308;4.771542;0.892857;
2.484613;0.456957;2.091679;0.995207;0.250476;-1.983013;1.220163;0.955581;4.777907;0.892857;
2.501228;0.422680;2.035528;0.996300;0.216798;-1.935294;1.198028;0.956705;4.783523;0.892857;
2.517842;0.415298;1.989668;0.997392;0.246627;-1.889617;1.181573;0.957770;4.788849;0.892857;
2.534457;0.433831;1.953972;0.998465;0.337062;-1.842986;1.170746;0.958845;4.794223;0.892857;
2.551072;0.477003;1.935017;0.999503;0.484323;-1.793309;1.165407;0.959970;4.799852;0.892857;
2.565716;0.534248;1.941476;1.000375;0.657594;-1.746066;1.165065;0.961017;4.805088;0.892857;
2.565716;0.534245;1.941363;1.000375;0.657252;-1.746078;1.165065;0.961016;4.805082;0.892857;
2.565965;0.535386;1.941742;1.000390;0.660569;-1.745253;1.165096;0.961034;4.805172;0.892857;
2.566214;0.536525;1.942131;1.000404;0.663897;-1.744427;1.165128;0.961052;4.805262;0.892857;
2.566712;0.538816;1.942933;1.000433;0.670578;-1.742771;1.165194;0.961089;4.805443;0.892857;
2.567709;0.543454;1.944652;1.000491;0.684068;-1.739446;1.165339;0.961161;4.805805;0.892857;
2.569702;0.552961;1.948549;1.000606;0.711557;-1.732741;1.165683;0.961307;4.806533;0.892857;
2.571695;0.562774;1.953085;1.000720;0.739723;-1.725962;1.166098;0.961453;4.807267;0.892857;
2.573688;0.572893;1.958285;1.000833;0.768560;-1.719110;1.166584;0.961601;4.808005;0.892857;
2.575681;0.583315;1.964173;1.000944;0.798061;-1.712186;1.167140;0.961750;4.808748;0.892857;
2.577674;0.594035;1.970772;1.001055;0.828217;-1.705191;1.167766;0.961899;4.809495;0.892857;
2.581660;0.616357;1.986183;1.001273;0.890442;-1.690988;1.169223;0.962200;4.811002;0.892857;
2.585646;0.639834;2.004690;1.001487;0.955172;-1.676516;1.170950;0.962505;4.812523;0.892857;
2.589632;0.664442;2.026440;1.001696;1.022338;-1.661786;1.172942;0.962811;4.814056;0.892857;
2.591039;0.673393;2.034917;1.001769;1.046616;-1.656528;1.173707;0.962920;4.814599;0.892857;
2.591039;0.673393;2.034917;1.001769;1.046616;-1.656528;1.173707;0.962920;4.814599;0.892857;
2.591106;0.673823;2.035328;1.001773;1.047779;-1.656274;1.173744;0.962925;4.814625;0.892857;
2.591173;0.674253;2.035744;1.001776;1.048943;-1.656023;1.173782;0.962930;4.814651;0.892857;
2.591307;0.675114;2.036577;1.001783;1.051272;-1.655521;1.173857;0.962941;4.814703;0.892857;
2.591575;0.676839;2.038255;1.001797;1.055940;-1.654516;1.174007;0.962961;4.814806;0.892857;
2.592111;0.680304;2.041658;1.001824;1.065305;-1.652502;1.174312;0.963003;4.815014;0.892857;
2.593182;0.687292;2.048650;1.001879;1.084162;-1.648461;1.174935;0.963086;4.815428;0.892857;
2.594254;0.694359;2.055892;1.001933;1.103184;-1.644404;1.175577;0.963169;4.815844;0.892857;
2.595325;0.701503;2.063386;1.001987;1.122370;-1.640331;1.176236;0.963252;4.816260;0.892857;
2.596396;0.708723;2.071134;1.002040;1.141719;-1.636241;1.176914;0.963335;4.816676;0.892857;
2.596862;0.711887;2.074582;1.002064;1.150182;-1.634458;1.177214;0.963371;4.816857;0.892857;
2.596862;0.711887;2.074582;1.002064;1.150182;-1.634458;1.177214;0.963371;4.816857;0.892857;
2.596911;0.712219;2.074947;1.002066;1.151072;-1.634271;1.177246;0.963375;4.814425;0.892857;
2.596960;0.712552;2.075312;1.002068;1.151962;-1.634084;1.177278;0.963379;4.811987;0.892857;
2.597058;0.713217;2.076044;1.002073;1.153742;-1.633710;1.177342;0.963387;4.807094;0.892857;
2.597253;0.714546;2.077513;1.002083;1.157305;-1.632962;1.177469;0.963402;4.797240;0.892857;
2.597644;0.717202;2.080475;1.002102;1.164437;-1.631469;1.177726;0.963432;4.777276;0.892857;
2.598426;0.722504;2.086493;1.002141;1.178728;-1.628492;1.178248;0.963492;4.736520;0.892857;
2.599990;0.733058;2.098901;1.002217;1.207413;-1.622578;1.179318;0.963611;4.652992;0.892857;
2.601555;0.743547;2.111801;1.002293;1.236227;-1.616722;1.180426;0.963728;4.568127;0.892857;
2.603119;0.753972;2.125184;1.002368;1.265160;-1.610927;1.181571;0.963843;4.483454;0.892857;
2.604683;0.764336;2.139044;1.002442;1.294206;-1.605195;1.182753;0.963957;4.400126;0.892857;
2.607811;0.784924;2.168164;1.002588;1.352620;-1.593920;1.185224;0.964177;4.240984;0.892857;
2.610939;0.805369;2.199109;1.002730;1.411459;-1.582899;1.187837;0.964389;4.093372;0.892857;
2.614067;0.825742;2.231831;1.002870;1.470720;-1.572125;1.190588;0.964594;3.958512;0.892857;
2.617196;0.846112;2.266279;1.003006;1.530409;-1.561591;1.193474;0.964791;3.836425;0.892857;
2.617491;0.848043;2.269624;1.003019;1.536075;-1.560607;1.193754;0.964809;3.825450;0.892857;
2.617491;0.848043;2.269624;1.003019;1.536075;-1.560607;1.193754;0.964809;3.825450;0.892857;
2.617532;0.848310;2.270087;1.003020;1.536859;-1.560471;1.193792;0.964812;3.823954;0.892857;
2.617573;0.848576;2.270551;1.003022;1.537643;-1.560335;1.193831;0.964814;3.822460;0.892857;
2.617655;0.849109;2.271480;1.003026;1.539212;-1.560063;1.193909;0.964819;3.819477;0.892857;
2.617819;0.850175;2.273342;1.003033;1.542349;-1.559521;1.194065;0.964829;3.813537;0.892857;
2.618146;0.852308;2.277079;1.003047;1.548627;-1.558438;1.194377;0.964849;3.801753;0.892857;
2.618800;0.856577;2.284607;1.003074;1.561198;-1.556279;1.195007;0.964889;3.778578;0.892857;
2.620110;0.865128;2.299879;1.003130;1.586398;-1.551990;1.196282;0.964967;3.733732;0.892857;
2.622728;0.882303;2.331279;1.003238;1.637030;-1.543527;1.198901;0.965121;3.649569;0.892857;
2.627964;0.917033;2.397390;1.003449;1.739228;-1.527040;1.204399;0.965412;3.499532;0.892857;
2.633200;0.952358;2.467729;1.003650;1.842655;-1.511135;1.210235;0.965683;3.369316;0.892857;
2.638436;0.988360;2.542054;1.003842;1.947265;-1.495806;1.216393;0.965935;3.253242;0.892857;
2.643672;1.025076;2.620108;1.004024;2.052982;-1.481063;1.222859;0.966166;3.146563;0.892857;
2.648908;1.062503;2.701621;1.004196;2.159703;-1.466924;1.229616;0.966376;3.045719;0.892857;
2.654144;1.100608;2.786315;1.004359;2.267302;-1.453417;1.236649;0.966565;2.948336;0.892857;
2.659380;1.139342;2.873905;1.004512;2.375641;-1.440575;1.243941;0.966732;2.853062;0.892857;
2.664617;1.178644;2.964105;1.004655;2.484570;-1.428432;1.251476;0.966876;2.759350;0.892857;
2.669853;1.218450;3.056632;1.004787;2.593938;-1.417024;1.259238;0.966996;2.667216;0.892857;
2.678417;1.284418;3.212121;1.004983;2.773202;-1.400055;1.272360;0.967141;2.521587;0.892857;
2.678417;1.284419;3.212119;1.004983;2.773203;-1.400051;1.272360;0.967141;2.521587;0.892857;
2.678440;1.284590;3.212529;1.004984;2.773669;-1.400010;1.272395;0.967142;2.521216;0.892857;
2.678462;1.284762;3.212939;1.004984;2.774135;-1.399969;1.272430;0.967142;2.520845;0.892857;
2.678506;1.285108;3.213759;1.004985;2.775067;-1.399886;1.272499;0.967142;2.520102;0.892857;
2.678595;1.285799;3.215400;1.004987;2.776931;-1.399721;1.272638;0.967144;2.518618;0.892857;
2.678773;1.287181;3.218682;1.004991;2.780660;-1.399392;1.272917;0.967146;2.515652;0.892857;
2.679128;1.289947;3.225253;1.004998;2.788118;-1.398736;1.273475;0.967150;2.509730;0.892857;
2.679839;1.295484;3.238416;1.005013;2.803033;-1.397435;1.274593;0.967159;2.497927;0.892857;
2.681261;1.306574;3.264826;1.005042;2.832863;-1.394880;1.276838;0.967175;2.474490;0.892857;
2.684105;1.328824;3.317964;1.005099;2.892507;-1.389955;1.281368;0.967201;2.428351;0.892857;
2.689792;1.373561;3.425369;1.005202;3.011645;-1.380861;1.290567;0.967231;2.339408;0.892857;
2.695479;1.418580;3.534048;1.005294;3.130462;-1.372792;1.299939;0.967230;2.255342;0.892857;
2.706853;1.509182;3.753941;1.005442;3.366308;-1.359808;1.319094;0.967138;2.104068;0.892857;
2.717090;1.591169;3.953497;1.005536;3.575883;-1.351739;1.336720;0.966953;1.988187;0.892857;
2.724426;1.649989;4.096598;1.005581;3.723933;-1.348084;1.349496;0.966761;1.917609;0.892857;
2.724426;1.649989;4.096593;1.005581;3.723931;-1.348078;1.349496;0.966761;1.917609;0.892857;
2.724437;1.650069;4.096795;1.005581;3.724139;-1.348074;1.349514;0.966761;1.917520;0.892857;
2.724447;1.650153;4.096998;1.005581;3.724348;-1.348070;1.349532;0.966760;1.917436;0.892857;
2.724468;1.650320;4.097403;1.005581;3.724764;-1.348062;1.349568;0.966760;1.917278;0.892857;
2.724509;1.650653;4.098214;1.005582;3.725598;-1.348046;1.349641;0.966759;1.917011;0.892857;
2.724592;1.651320;4.099835;1.005582;3.727265;-1.348015;1.349787;0.966756;1.916672;0.892857;
2.724758;1.652654;4.103076;1.005583;3.730599;-1.347952;1.350078;0.966751;1.916754;0.892857;
2.725091;1.655324;4.109561;1.005584;3.737265;-1.347829;1.350661;0.966741;1.919726;0.892857;
2.725755;1.660681;4.122540;1.005587;3.750599;-1.347589;1.351826;0.966721;1.935273;0.892857;
2.726419;1.666070;4.135538;1.005590;3.763945;-1.347352;1.352993;0.966701;1.961727;0.892857;
2.727083;1.671499;4.148564;1.005593;3.777311;-1.347116;1.354160;0.966681;1.996727;0.892857;
2.727748;1.676977;4.161623;1.005595;3.790706;-1.346878;1.355327;0.966660;2.038205;0.892857;
2.728412;1.682509;4.174720;1.005598;3.804134;-1.346636;1.356495;0.966640;2.084420;0.892857;
2.729076;1.688101;4.187859;1.005600;3.817601;-1.346387;1.357664;0.966619;2.133929;0.892857;
2.729741;1.693754;4.201042;1.005602;3.831109;-1.346132;1.358832;0.966599;2.185555;0.892857;
2.730405;1.699470;4.214271;1.005604;3.844660;-1.345869;1.360002;0.966578;2.238342;0.892857;
2.731069;1.705248;4.227548;1.005605;3.858256;-1.345598;1.361171;0.966558;2.291521;0.892857;
2.732398;1.716990;4.254241;1.005608;3.885582;-1.345031;1.363512;0.966517;2.396226;0.892857;
2.733727;1.728969;4.281119;1.005611;3.913081;-1.344434;1.365853;0.966476;2.496948;0.892857;
2.735055;1.741167;4.308174;1.005612;3.940744;-1.343810;1.368195;0.966434;2.591753;0.892857;
2.736384;1.753568;4.335395;1.005613;3.968559;-1.343163;1.370538;0.966393;2.679505;0.892857;
2.737712;1.766149;4.362772;1.005614;3.996511;-1.342498;1.372881;0.966351;2.759710;0.892857;
2.739041;1.778890;4.390289;1.005614;4.024584;-1.341822;1.375224;0.966309;2.832320;0.892857;
2.740370;1.791771;4.417935;1.005613;4.052762;-1.341138;1.377567;0.966267;2.897585;0.892857;
2.741698;1.804771;4.445695;1.005611;4.081030;-1.340453;1.379909;0.966223;2.955931;0.892857;
2.744355;1.831041;4.501490;1.005606;4.137755;-1.339102;1.384590;0.966135;3.054737;0.892857;
2.746747;1.854931;4.551972;1.005599;4.188971;-1.337927;1.388799;0.966053;3.125507;0.892857;
2.749138;1.878976;4.602638;1.005590;4.240264;-1.336813;1.393002;0.965968;3.182337;0.892857;
2.751530;1.903115;4.653431;1.005579;4.291573;-1.335776;1.397198;0.965879;3.227773;0.892857;
2.753921;1.927298;4.704300;1.005566;4.342843;-1.334832;1.401384;0.965787;3.264105;0.892857;
2.756313;1.951485;4.755198;1.005551;4.394023;-1.333992;1.405560;0.965692;3.293246;0.892857;
2.758704;1.975640;4.806082;1.005533;4.445070;-1.333266;1.409723;0.965592;3.316757;0.892857;
2.761096;1.999738;4.856911;1.005514;4.495944;-1.332661;1.413873;0.965489;3.335889;0.892857;
2.763487;2.023757;4.907650;1.005492;4.546609;-1.332185;1.418007;0.965383;3.351631;0.892857;
2.765879;2.047677;4.958266;1.005469;4.597033;-1.331840;1.422124;0.965272;3.364758;0.892857;
2.768270;2.071486;5.008727;1.005443;4.647185;-1.331630;1.426222;0.965157;3.375873;0.892857;
2.770662;2.095169;5.059003;1.005415;4.697039;-1.331559;1.430300;0.965039;3.385445;0.892857;
2.775445;2.142110;5.158863;1.005353;4.795722;-1.331834;1.438388;0.964790;3.401608;0.892857;
2.779750;2.183838;5.247837;1.005290;4.883274;-1.332560;1.445582;0.964555;3.413576;0.892857;
2.784054;2.225028;5.335806;1.005221;4.969493;-1.333736;1.452687;0.964308;3.424081;0.892857;
2.788359;2.265642;5.422638;1.005145;5.054268;-1.335348;1.459693;0.964050;3.433661;0.892857;
2.792664;2.305647;5.508203;1.005063;5.137490;-1.337385;1.466593;0.963783;3.442664;0.892857;
2.796968;2.345006;5.592379;1.004975;5.219057;-1.339832;1.473379;0.963506;3.451293;0.892857;
2.801273;2.383689;5.675049;1.004881;5.298870;-1.342667;1.480041;0.963222;3.459652;0.892857;
2.805578;2.421661;5.756096;1.004781;5.376839;-1.345868;1.486571;0.962931;3.467784;0.892857;
2.809882;2.458891;5.835413;1.004675;5.452876;-1.349411;1.492963;0.962633;3.475692;0.892857;
2.814187;2.495347;5.912893;1.004564;5.526898;-1.353266;1.499208;0.962331;3.483355;0.892857;
2.818492;2.530997;5.988434;1.004447;5.598826;-1.357405;1.505299;0.962025;3.490739;0.892857;
2.822797;2.565809;6.061940;1.004325;5.668587;-1.361797;1.511228;0.961717;3.497801;0.892857;
2.827101;2.599751;6.133316;1.004198;5.736111;-1.366407;1.516988;0.961407;3.504494;0.892857;
2.831406;2.632792;6.202473;1.004065;5.801331;-1.371202;1.522573;0.961097;3.510768;0.892857;
2.835711;2.664902;6.269323;1.003928;5.864187;-1.376145;1.527976;0.960788;3.516573;0.892857;
2.840015;2.696051;6.333785;1.003786;5.924619;-1.381199;1.533190;0.960482;3.521862;0.892857;
2.844320;2.726209;6.395779;1.003640;5.982573;-1.386327;1.538210;0.960180;3.526585;0.892857;
2.848625;2.755348;6.455232;1.003490;6.038000;-1.391490;1.543029;0.959883;3.530696;0.892857;
2.852929;2.783441;6.512070;1.003335;6.090852;-1.396650;1.547642;0.959592;3.534152;0.892857;
2.857234;2.810459;6.566227;1.003177;6.141086;-1.401766;1.552043;0.959309;3.536908;0.892857;
2.861539;2.836379;6.617639;1.003015;6.188662;-1.406800;1.556228;0.959035;3.538926;0.892857;
2.865844;2.861174;6.666245;1.002849;6.233544;-1.411713;1.560191;0.958771;3.540168;0.892857;
2.870148;2.884821;6.711989;1.002680;6.275699;-1.416465;1.563929;0.958519;3.540600;0.892857;
2.874453;2.907298;6.754818;1.002508;6.315097;-1.421017;1.567435;0.958279;3.540189;0.892857;
2.878758;2.928583;6.794682;1.002333;6.351712;-1.425333;1.570707;0.958054;3.538906;0.892857;
2.883062;2.948656;6.831537;1.002156;6.385518;-1.429375;1.573742;0.957843;3.536726;0.892857;
2.887367;2.967499;6.865340;1.001976;6.416497;-1.433106;1.576534;0.957649;3.533627;0.892857;
2.891672;2.985093;6.896053;1.001793;6.444628;-1.436492;1.579081;0.957473;3.529589;0.892857;
2.895976;3.001423;6.923642;1.001609;6.469898;-1.439499;1.581381;0.957314;3.524597;0.892857;
2.900281;3.016475;6.948076;1.001423;6.492293;-1.442094;1.583431;0.957175;3.518637;0.892857;
2.904586;3.030233;6.969327;1.001235;6.511803;-1.444248;1.585227;0.957056;3.511702;0.892857;
2.908891;3.042687;6.987373;1.001046;6.528420;-1.445930;1.586770;0.956959;3.503786;0.892857;
2.913195;3.053826;7.002194;1.000856;6.542138;-1.447114;1.588055;0.956882;3.494886;0.892857;
2.917500;3.063641;7.013774;1.000665;6.552955;-1.447774;1.589083;0.956829;3.485006;0.892857;
2.921805;3.072124;7.022100;1.000473;6.560870;-1.447887;1.589852;0.956798;3.474150;0.892857;
2.926109;3.079268;7.027164;1.000280;6.565883;-1.447432;1.590361;0.956792;3.462327;0.892857;
2.930414;3.085070;7.028961;1.000087;6.567997;-1.446390;1.590609;0.956809;3.449550;0.892857;
2.934719;3.089526;7.027491;0.999895;6.567219;-1.444745;1.590597;0.956851;3.435834;0.892857;
2.943328;3.094397;7.014778;0.999510;6.557036;-1.439578;1.589791;0.957009;3.405694;0.892857;
2.951077;3.094183;6.992237;0.999165;6.538081;-1.432754;1.588179;0.957237;3.375586;0.892857;
2.958825;3.089639;6.959290;0.998824;6.509952;-1.423834;1.585733;0.957546;3.342840;0.892857;
2.966573;3.080803;6.916061;0.998487;6.472745;-1.412820;1.582463;0.957936;3.307661;0.892857;
2.973641;3.069048;6.867813;0.998184;6.431001;-1.400969;1.578771;0.958359;3.273657;0.892857;
2.973641;3.069048;6.867813;0.998184;6.431001;-1.400969;1.578771;0.958359;3.273657;0.892857;
2.973752;3.068835;6.866983;0.998179;6.430282;-1.400769;1.578707;0.958366;3.273759;0.892857;
2.973864;3.068620;6.866153;0.998175;6.429562;-1.400567;1.578643;0.958374;3.274490;0.892857;
2.974086;3.068190;6.864488;0.998165;6.428119;-1.400164;1.578515;0.958388;3.277361;0.892857;
2.974309;3.067759;6.862817;0.998156;6.426670;-1.399759;1.578387;0.958402;3.282362;0.892857;
2.974754;3.066897;6.859460;0.998137;6.423761;-1.398940;1.578127;0.958432;3.298518;0.892857;
2.975645;3.065193;6.852702;0.998099;6.417913;-1.397269;1.577601;0.958491;3.350742;0.892857;
2.976446;3.063700;6.846586;0.998065;6.412633;-1.395719;1.577118;0.958546;3.416583;0.892857;
2.977247;3.062267;6.840457;0.998031;6.407359;-1.394121;1.576627;0.958602;3.495176;0.892857;
2.978049;3.060908;6.834331;0.997998;6.402105;-1.392471;1.576127;0.958658;3.582823;0.892857;
2.978850;3.059631;6.828216;0.997964;6.396882;-1.390766;1.575618;0.958716;3.676387;0.892857;
2.979651;3.058443;6.822120;0.997931;6.391697;-1.389005;1.575102;0.958776;3.773354;0.892857;
2.980453;3.057346;6.816047;0.997897;6.386555;-1.387186;1.574576;0.958836;3.871725;0.892857;
2.981254;3.056340;6.810000;0.997864;6.381459;-1.385308;1.574043;0.958897;3.969936;0.892857;
2.982055;3.055423;6.803979;0.997830;6.376408;-1.383372;1.573501;0.958960;4.066772;0.892857;
2.982857;3.054591;6.797983;0.997797;6.371403;-1.381378;1.572950;0.959024;4.161306;0.892857;
2.983658;3.053840;6.792012;0.997764;6.366440;-1.379325;1.572392;0.959089;4.252843;0.892857;
2.984460;3.053166;6.786061;0.997731;6.361518;-1.377216;1.571824;0.959156;4.340870;0.892857;
2.985261;3.052560;6.780128;0.997698;6.356633;-1.375051;1.571249;0.959223;4.425026;0.892857;
2.986062;3.052019;6.774210;0.997665;6.351780;-1.372831;1.570665;0.959292;4.505069;0.892857;
2.986864;3.051534;6.768301;0.997632;6.346956;-1.370557;1.570073;0.959362;4.580855;0.892857;
2.987491;3.051190;6.763681;0.997606;6.343197;-1.368741;1.569604;0.959417;4.637155;0.892857;
2.987491;3.051190;6.763681;0.997606;6.343197;-1.368741;1.569604;0.959417;4.637155;0.892857;
2.987491;3.051190;6.763681;0.997606;6.343197;-1.368741;1.569604;0.959417;4.637155;0.892857;
2.987491;3.051190;6.763681;0.997606;6.343197;-1.368741;1.569604;0.959417;4.637155;0.892857;
2.987497;3.051187;6.763637;0.997606;6.343162;-1.368724;1.569599;0.959418;4.637673;0.892857;
2.987503;3.051184;6.763594;0.997605;6.343126;-1.368706;1.569595;0.959418;4.638190;0.892857;
2.987515;3.051178;6.763507;0.997605;6.343056;-1.368672;1.569586;0.959419;4.639223;0.892857;
2.987538;3.051166;6.763332;0.997604;6.342914;-1.368603;1.569568;0.959421;4.641279;0.892857;
2.987586;3.051141;6.762984;0.997602;6.342631;-1.368464;1.569532;0.959426;4.645356;0.892857;
2.987680;3.051093;6.762287;0.997598;6.342065;-1.368186;1.569461;0.959434;4.653368;0.892857;
2.987870;3.050997;6.760892;0.997590;6.340934;-1.367629;1.569318;0.959451;4.668840;0.892857;
2.988248;3.050812;6.758103;0.997575;6.338674;-1.366506;1.569030;0.959485;4.697711;0.892857;
2.989006;3.050457;6.752513;0.997544;6.334153;-1.364228;1.568449;0.959554;4.748138;0.892857;
2.989763;3.050114;6.746903;0.997513;6.329627;-1.361912;1.567861;0.959623;4.789928;0.892857;
2.989931;3.050038;6.745658;0.997506;6.328623;-1.361394;1.567730;0.959639;4.798196;0.892857;
2.989931;3.050038;6.745658;0.997506;6.328623;-1.361394;1.567730;0.959639;4.798196;0.892857;
2.989937;3.050036;6.745617;0.997506;6.328590;-1.361377;1.567726;0.959640;4.798198;0.892857;
2.989942;3.050033;6.745575;0.997506;6.328557;-1.361360;1.567721;0.959640;4.798200;0.892857;
2.989953;3.050028;6.745493;0.997505;6.328490;-1.361325;1.567713;0.959641;4.798206;0.892857;
2.989976;3.050019;6.745327;0.997504;6.328357;-1.361256;1.567695;0.959643;4.798216;0.892857;
2.990020;3.049998;6.744996;0.997502;6.328090;-1.361118;1.567660;0.959647;4.798237;0.892857;
2.990109;3.049958;6.744332;0.997499;6.327555;-1.360842;1.567590;0.959656;4.798278;0.892857;
2.990287;3.049875;6.743003;0.997492;6.326484;-1.360289;1.567450;0.959672;4.798361;0.892857;
2.990644;3.049701;6.740332;0.997477;6.324331;-1.359177;1.567168;0.959706;4.798528;0.892857;
2.991357;3.049321;6.734942;0.997448;6.319984;-1.356939;1.566600;0.959773;4.798864;0.892857;
2.992783;3.048438;6.723973;0.997390;6.311130;-1.352397;1.565444;0.959909;4.799546;0.892857;
2.994209;3.047390;6.712752;0.997333;6.302059;-1.347771;1.564262;0.960048;4.800242;0.892857;
2.995634;3.046180;6.701277;0.997275;6.292771;-1.343060;1.563055;0.960190;4.800950;0.892857;
2.997060;3.044811;6.689547;0.997218;6.283264;-1.338267;1.561821;0.960334;4.801671;0.892857;
2.998486;3.043284;6.677563;0.997161;6.273537;-1.333392;1.560563;0.960481;4.802405;0.892857;
2.999912;3.041603;6.665324;0.997105;6.263590;-1.328436;1.559278;0.960630;4.803152;0.892857;
3.001338;3.039768;6.652830;0.997048;6.253420;-1.323399;1.557969;0.960782;4.803911;0.892857;
3.004189;3.035650;6.627077;0.996936;6.232415;-1.313092;1.555275;0.961093;4.805466;0.892857;
3.007041;3.030946;6.600305;0.996825;6.210515;-1.302478;1.552480;0.961414;4.807069;0.892857;
3.009893;3.025670;6.572517;0.996716;6.187720;-1.291564;1.549588;0.961744;4.808719;0.892857;
3.012744;3.019836;6.543715;0.996607;6.164026;-1.280359;1.546597;0.962083;4.810415;0.892857;
3.015596;3.013460;6.513906;0.996500;6.139433;-1.268872;1.543509;0.962431;4.812155;0.892857;
3.018448;3.006554;6.483095;0.996393;6.113943;-1.257110;1.540326;0.962788;4.813938;0.892857;
3.020418;3.001481;6.461227;0.996321;6.095806;-1.248828;1.538071;0.963039;4.815195;0.892857;
3.020418;3.001481;6.461227;0.996321;6.095806;-1.248828;1.538071;0.963039;4.815195;0.892857;
3.020431;3.001448;6.461088;0.996320;6.095691;-1.248775;1.538057;0.963041;4.815203;0.892857;
3.020443;3.001416;6.460948;0.996320;6.095575;-1.248723;1.538042;0.963042;4.815211;0.892857;
3.020468;3.001350;6.460669;0.996319;6.095344;-1.248617;1.538013;0.963045;4.815227;0.892857;
3.020518;3.001219;6.460112;0.996317;6.094881;-1.248407;1.537956;0.963052;4.815259;0.892857;
3.020617;3.000956;6.458995;0.996313;6.093954;-1.247985;1.537841;0.963065;4.815323;0.892857;
3.020816;3.000428;6.456758;0.996306;6.092096;-1.247142;1.537611;0.963090;4.815451;0.892857;
3.021213;2.999365;6.452270;0.996291;6.088369;-1.245451;1.537148;0.963142;4.815708;0.892857;
3.022008;2.997209;6.443237;0.996262;6.080862;-1.242054;1.536219;0.963245;4.816223;0.892857;
3.023598;2.992782;6.424943;0.996205;6.065640;-1.235201;1.534338;0.963453;4.817264;0.892857;
3.026777;2.983475;6.387451;0.996090;6.034369;-1.221268;1.530490;0.963876;4.819381;0.892857;
3.029956;2.973574;6.348764;0.995978;6.002002;-1.207039;1.526529;0.964309;4.821545;0.892857;
3.036315;2.952077;6.267907;0.995759;5.934037;-1.177762;1.518278;0.965200;4.826002;0.892857;
3.042674;2.928406;6.182517;0.995547;5.861822;-1.147468;1.509597;0.966124;4.830619;0.892857;
3.049033;2.902685;6.092771;0.995344;5.785464;-1.116269;1.500503;0.967075;4.835376;0.892857;
3.055392;2.875039;5.998874;0.995149;5.705096;-1.084279;1.491012;0.968051;4.840257;0.892857;
3.061750;2.845592;5.901051;0.994964;5.620873;-1.051620;1.481141;0.969048;4.845240;0.892857;
3.074468;2.781959;5.695011;0.994623;5.441915;-0.984928;1.460364;0.971083;4.855414;0.892857;
3.087186;2.712682;5.476548;0.994323;5.249996;-0.917134;1.438318;0.973150;4.865749;0.892857;
3.092715;2.681111;5.378399;0.994206;5.163077;-0.887633;1.428387;0.974049;4.870245;0.892857;
3.092715;2.681119;5.378435;0.994206;5.163129;-0.887577;1.428387;0.974050;4.870249;0.892857;
3.092748;2.680923;5.377849;0.994206;5.162609;-0.887401;1.428328;0.974055;4.870275;0.892857;
3.092780;2.680734;5.377263;0.994205;5.162089;-0.887226;1.428268;0.974060;4.870302;0.892857;
3.092845;2.680355;5.376091;0.994204;5.161048;-0.886876;1.428150;0.974071;4.870355;0.892857;
3.092976;2.679596;5.373745;0.994201;5.158967;-0.886176;1.427913;0.974092;4.870462;0.892857;
3.093236;2.678077;5.369051;0.994196;5.154799;-0.884776;1.427438;0.974135;4.870675;0.892857;
3.093757;2.675033;5.359647;0.994185;5.146449;-0.881977;1.426486;0.974220;4.871101;0.892857;
3.094799;2.668916;5.340784;0.994165;5.129685;-0.876380;1.424577;0.974390;4.871952;0.892857;
3.096882;2.656575;5.302844;0.994124;5.095920;-0.865199;1.420731;0.974731;4.873654;0.892857;
3.098965;2.644135;5.264692;0.994086;5.061905;-0.854037;1.416860;0.975070;4.875352;0.892857;
3.101049;2.631600;5.226338;0.994048;5.027652;-0.842898;1.412964;0.975409;4.877047;0.892857;
3.105216;2.606326;5.149168;0.993976;4.958563;-0.820695;1.405117;0.976084;4.880420;0.892857;
3.109382;2.580745;5.071344;0.993908;4.888655;-0.798620;1.397187;0.976754;4.883771;0.892857;
3.117716;2.528753;4.914099;0.993789;4.746684;-0.755050;1.381087;0.978076;4.890379;0.892857;
3.126050;2.475871;4.755243;0.993690;4.602320;-0.712403;1.364707;0.979367;4.896838;0.892857;
3.134383;2.422379;4.595516;0.993613;4.456249;-0.670890;1.348099;0.980623;4.903114;0.892857;
3.142717;2.368572;4.435696;0.993557;4.309215;-0.630700;1.331317;0.981836;4.909180;0.892857;
3.151051;2.314743;4.276561;0.993522;4.161973;-0.592008;1.314417;0.983002;4.915009;0.892857;
3.159384;2.261183;4.118893;0.993509;4.015297;-0.554960;1.297455;0.984116;4.920580;0.892857;
3.167718;2.208177;3.963456;0.993518;3.869961;-0.519670;1.280486;0.985175;4.925875;0.892857;
3.176051;2.156001;3.811000;0.993547;3.726732;-0.486223;1.263568;0.986176;4.930882;0.892857;
3.184385;2.104923;3.662249;0.993597;3.586366;-0.454670;1.246753;0.987118;4.935593;0.892857;
3.190844;2.066267;3.549992;0.993650;3.480055;-0.431529;1.233830;0.987807;4.939039;0.892857;
3.190844;2.066263;3.550009;0.993650;3.480080;-0.431490;1.233830;0.987808;4.939041;0.892857;
3.190919;2.065809;3.548720;0.993651;3.478857;-0.431228;1.233680;0.987816;4.939080;0.892857;
3.190994;2.065364;3.547431;0.993652;3.477635;-0.430966;1.233530;0.987824;4.939119;0.892857;
3.191144;2.064476;3.544855;0.993653;3.475191;-0.430442;1.233231;0.987839;4.939196;0.892857;
3.191444;2.062701;3.539711;0.993656;3.470310;-0.429398;1.232633;0.987870;4.939352;0.892857;
3.192044;2.059159;3.529448;0.993661;3.460572;-0.427319;1.231438;0.987932;4.939661;0.892857;
3.193244;2.052108;3.509032;0.993673;3.441190;-0.423203;1.229053;0.988055;4.940273;0.892857;
3.194444;2.045090;3.488723;0.993685;3.421900;-0.419127;1.226673;0.988176;4.940879;0.892857;
3.195644;2.038107;3.468524;0.993698;3.402703;-0.415089;1.224297;0.988296;4.941479;0.892857;
3.198044;2.024230;3.428384;0.993724;3.364530;-0.407102;1.219556;0.988533;4.942664;0.892857;
3.200444;2.010490;3.388660;0.993752;3.326717;-0.399258;1.214835;0.988765;4.943826;0.892857;
3.205244;1.983474;3.310663;0.993812;3.252363;-0.384040;1.205460;0.989215;4.946077;0.892857;
3.210044;1.957102;3.234648;0.993878;3.179770;-0.369431;1.196179;0.989647;4.948233;0.892857;
3.214845;1.931412;3.160726;0.993950;3.109055;-0.355418;1.187003;0.990059;4.950294;0.892857;
3.219645;1.906441;3.088997;0.994028;3.040332;-0.341983;1.177941;0.990453;4.952263;0.892857;
3.224445;1.882224;3.019558;0.994111;2.973709;-0.329107;1.169000;0.990829;4.954144;0.892857;
3.229245;1.858796;2.952499;0.994201;2.909287;-0.316765;1.160189;0.991188;4.955939;0.892857;
3.234045;1.836188;2.887904;0.994295;2.847162;-0.304933;1.151517;0.991530;4.957652;0.892857;
3.243646;1.793584;2.766486;0.994499;2.730228;-0.282669;1.134628;0.992169;4.960845;0.892857;
3.253246;1.754594;2.655780;0.994722;2.623471;-0.262084;1.118385;0.992751;4.963757;0.892857;
3.262846;1.719382;2.556208;0.994961;2.527393;-0.242918;1.102840;0.993284;4.966420;0.892857;
3.272447;1.688085;2.468106;0.995216;2.442408;-0.224895;1.088038;0.993774;4.968871;0.892857;
3.282047;1.660814;2.391723;0.995484;2.368829;-0.207731;1.074024;0.994229;4.971145;0.892857;
3.291647;1.637648;2.327211;0.995763;2.306870;-0.191143;1.060833;0.994656;4.973280;0.892857;
3.301248;1.618636;2.274638;0.996052;2.256643;-0.174849;1.048498;0.995062;4.975311;0.892857;
3.310848;1.603799;2.233986;0.996348;2.218169;-0.158581;1.037043;0.995454;4.977270;0.892857;
3.320448;1.593132;2.205158;0.996649;2.191378;-0.142085;1.026487;0.995838;4.979190;0.892857;
3.324640;1.589762;2.196153;0.996782;2.183231;-0.134688;1.022166;0.996006;4.980030;0.892857;
3.324640;1.589751;2.196123;0.996782;2.183198;-0.134714;1.022166;0.996005;4.980027;0.892857;
3.325131;1.589420;2.195240;0.996797;2.182413;-0.133855;1.021672;0.996025;4.980124;0.892857;
3.325622;1.589094;2.194388;0.996813;2.181658;-0.132994;1.021180;0.996044;4.980221;0.892857;
3.326605;1.588467;2.192755;0.996844;2.180218;-0.131265;1.020202;0.996083;4.980415;0.892857;
3.328569;1.587341;2.189847;0.996907;2.177694;-0.127787;1.018275;0.996161;4.980803;0.892857;
3.330534;1.586384;2.187410;0.996970;2.175635;-0.124280;1.016386;0.996238;4.981192;0.892857;
3.334463;1.584982;2.183965;0.997095;2.172934;-0.117175;1.012723;0.996394;4.981972;0.892857;
3.338392;1.584260;2.182412;0.997221;2.172106;-0.109938;1.009216;0.996551;4.982757;0.892857;
3.342320;1.584214;2.182735;0.997346;2.173134;-0.102559;1.005863;0.996709;4.983547;0.892857;
3.346249;1.584838;2.184912;0.997472;2.175998;-0.095025;1.002665;0.996869;4.984345;0.892857;
3.350178;1.586126;2.188921;0.997597;2.180672;-0.087327;0.999622;0.997030;4.985151;0.892857;
3.354107;1.588072;2.194735;0.997722;2.187133;-0.079455;0.996733;0.997193;4.985967;0.892857;
3.361965;1.593897;2.211633;0.997970;2.205259;-0.063133;0.991414;0.997526;4.987632;0.892857;
3.369823;1.602254;2.235402;0.998215;2.230165;-0.046011;0.986703;0.997869;4.989347;0.892857;
3.377681;1.613071;2.265803;0.998455;2.261603;-0.028043;0.982590;0.998223;4.991116;0.892857;
3.385539;1.626273;2.302573;0.998691;2.299305;-0.009192;0.979066;0.998589;4.992943;0.892857;
3.387901;1.630693;2.314819;0.998761;2.311809;-0.003349;0.978119;0.998701;4.993505;0.892857;
3.387901;1.630693;2.314819;0.998761;2.311809;-0.003349;0.978119;0.998701;4.993505;0.892857;
3.387985;1.630855;2.315263;0.998764;2.312262;-0.003136;0.978086;0.998705;4.993505;0.892857;
3.388069;1.631016;2.315710;0.998766;2.312718;-0.002927;0.978054;0.998709;4.993504;0.892857;
3.388236;1.631340;2.316606;0.998771;2.313632;-0.002509;0.977989;0.998717;4.993503;0.892857;
3.388572;1.631990;2.318406;0.998781;2.315468;-0.001673;0.977860;0.998733;4.993501;0.892857;
3.389243;1.633302;2.322039;0.998801;2.319171;0.000006;0.977605;0.998765;4.993496;0.892857;
3.390584;1.635975;2.329433;0.998840;2.326704;0.003384;0.977108;0.998830;4.993486;0.892857;
3.393268;1.641515;2.344733;0.998918;2.342271;0.010219;0.976163;0.998960;4.993465;0.892857;
3.393706;1.642443;2.347295;0.998931;2.344876;0.011345;0.976015;0.998981;4.993462;0.892857;
3.393706;1.642443;2.347295;0.998931;2.344876;0.011345;0.976015;0.998981;4.993462;0.892857;
3.393784;1.642610;2.347755;0.998933;2.345344;0.011547;0.975988;0.998985;4.993421;0.892857;
3.393863;1.642777;2.348216;0.998935;2.345812;0.011749;0.975962;0.998989;4.993339;0.892857;
3.394019;1.643112;2.349140;0.998940;2.346750;0.012153;0.975910;0.998996;4.993084;0.892857;
3.394333;1.643784;2.350992;0.998949;2.348633;0.012961;0.975806;0.999012;4.992135;0.892857;
3.394959;1.645134;2.354723;0.998967;2.352422;0.014580;0.975601;0.999042;4.988648;0.892857;
3.396213;1.647859;2.362279;0.999003;2.360094;0.017824;0.975201;0.999104;4.976416;0.892857;
3.397466;1.650605;2.369954;0.999039;2.367880;0.021072;0.974816;0.999165;4.958455;0.892857;
3.399972;1.656119;2.385617;0.999110;2.383756;0.027551;0.974087;0.999286;4.912284;0.892857;
3.402228;1.661087;2.400049;0.999173;2.398365;0.033346;0.973479;0.999395;4.862609;0.892857;
3.404484;1.666039;2.414770;0.999236;2.413250;0.039092;0.972915;0.999501;4.809455;0.892857;
3.406739;1.670969;2.429762;0.999298;2.428393;0.044778;0.972396;0.999607;4.755194;0.892857;
3.408995;1.675878;2.445012;0.999360;2.443783;0.050402;0.971920;0.999710;4.701355;0.892857;
3.413506;1.685658;2.476243;0.999481;2.475261;0.061458;0.971098;0.999911;4.598657;0.892857;
3.415779;1.690585;2.492339;0.999542;2.491465;0.066935;0.970749;1.000010;4.549874;0.892857;
3.415779;1.690585;2.492339;0.999542;2.491465;0.066935;0.970749;1.000010;4.549874;0.892857;
3.415839;1.690714;2.492763;0.999543;2.491893;0.067078;0.970740;1.000013;4.548614;0.892857;
3.415898;1.690843;2.493188;0.999545;2.492320;0.067221;0.970732;1.000015;4.547356;0.892857;
3.416017;1.691100;2.494039;0.999548;2.493176;0.067505;0.970715;1.000020;4.544844;0.892857;
3.416255;1.691615;2.495741;0.999554;2.494889;0.068074;0.970681;1.000031;4.539840;0.892857;
3.416731;1.692645;2.499154;0.999567;2.498323;0.069209;0.970616;1.000051;4.529915;0.892857;
3.417683;1.694706;2.506010;0.999592;2.505220;0.071472;0.970490;1.000092;4.510394;0.892857;
3.419587;1.698837;2.519843;0.999641;2.519131;0.075966;0.970260;1.000172;4.472625;0.892857;
3.423395;1.707157;2.547990;0.999739;2.547417;0.084839;0.969889;1.000329;4.401803;0.892857;
3.431011;1.724153;2.606142;0.999928;2.605785;0.102188;0.969487;1.000632;4.275656;0.892857;
3.438626;1.741734;2.666670;1.000109;2.666465;0.119053;0.969527;1.000919;4.165961;0.892857;
3.446242;1.760000;2.729415;1.000282;2.729310;0.135493;0.969990;1.001193;4.067473;0.892857;
3.453858;1.778986;2.794181;1.000447;2.794138;0.151546;0.970857;1.001454;3.975984;0.892857;
3.461473;1.798679;2.860752;1.000602;2.860741;0.167230;0.972107;1.001703;3.888668;0.892857;
3.469089;1.819033;2.928893;1.000749;2.928892;0.182545;0.973718;1.001940;3.804011;0.892857;
3.476705;1.839986;2.998361;1.000887;2.998357;0.197486;0.975670;1.002165;3.721497;0.892857;
3.484321;1.861472;3.068918;1.001015;3.068900;0.212043;0.977939;1.002378;3.641258;0.892857;
3.491936;1.883427;3.140327;1.001134;3.140290;0.226207;0.980504;1.002579;3.563742;0.892857;
3.499551;1.905787;3.212350;1.001243;3.212292;0.239971;0.983342;1.002769;3.489505;0.892857;
3.499551;1.905787;3.212348;1.001243;3.212291;0.239983;0.983342;1.002769;3.489506;0.892857;
3.499586;1.905891;3.212684;1.001244;3.212627;0.240046;0.983356;1.002770;3.489167;0.892857;
3.499621;1.905996;3.213021;1.001244;3.212963;0.240109;0.983370;1.002771;3.488830;0.892857;
3.499692;1.906206;3.213693;1.001245;3.213635;0.240235;0.983397;1.002772;3.488155;0.892857;
3.499834;1.906626;3.215038;1.001247;3.214980;0.240487;0.983453;1.002776;3.486807;0.892857;
3.500117;1.907465;3.217728;1.001251;3.217669;0.240990;0.983564;1.002782;3.484116;0.892857;
3.500683;1.909147;3.223111;1.001259;3.223050;0.241994;0.983788;1.002796;3.478757;0.892857;
3.501815;1.912518;3.233883;1.001274;3.233820;0.243993;0.984241;1.002823;3.468128;0.892857;
3.504080;1.919287;3.255450;1.001303;3.255382;0.247959;0.985168;1.002875;3.447234;0.892857;
3.506345;1.926083;3.277037;1.001332;3.276963;0.251891;0.986116;1.002927;3.426711;0.892857;
3.508609;1.932905;3.298638;1.001359;3.298558;0.255788;0.987083;1.002978;3.406571;0.892857;
3.513139;1.946607;3.341858;1.001413;3.341768;0.263498;0.989062;1.003077;3.367218;0.892857;
3.517668;1.960396;3.385087;1.001463;3.384988;0.271079;0.991108;1.003172;3.329327;0.892857;
3.522197;1.974269;3.428292;1.001510;3.428185;0.278527;0.993222;1.003264;3.293013;0.892857;
3.531256;2.002218;3.514401;1.001593;3.514283;0.293036;0.997632;1.003437;3.225306;0.892857;
3.540314;2.030390;3.599923;1.001663;3.599800;0.307043;1.002258;1.003597;3.164200;0.892857;
3.558431;2.087008;3.767742;1.001764;3.767623;0.333726;1.011962;1.003884;3.061999;0.892857;
3.574737;2.137982;3.914057;1.001809;3.913953;0.356368;1.021060;1.004110;2.992671;0.892857;
3.591042;2.188505;4.054356;1.001814;4.054272;0.377930;1.030276;1.004314;2.944425;0.892857;
3.607348;2.238156;4.187389;1.001780;4.187323;0.398743;1.039419;1.004508;2.916666;0.892857;
3.623653;2.286519;4.311986;1.001710;4.311934;0.419089;1.048297;1.004700;2.908727;0.892857;
3.639958;2.333194;4.427104;1.001606;4.427059;0.439277;1.056733;1.004901;2.919787;0.892857;
3.656264;2.377802;4.531836;1.001471;4.531791;0.459641;1.064559;1.005120;2.948849;0.892857;
3.672569;2.419997;4.625414;1.001307;4.625358;0.480512;1.071624;1.005370;2.994758;0.892857;
3.688875;2.459470;4.707220;1.001119;4.707137;0.502217;1.077793;1.005658;3.056228;0.892857;
3.705180;2.495953;4.776786;1.000909;4.776644;0.525071;1.082948;1.005994;3.131867;0.892857;
3.719855;2.526050;4.828652;1.000704;4.828413;0.546877;1.086644;1.006344;3.211099;0.892857;
3.734530;2.553433;4.870224;1.000487;4.869822;0.570020;1.089375;1.006744;3.299544;0.892857;
3.747737;2.575667;4.898798;1.000284;4.898167;0.592153;1.090966;1.007151;3.385994;0.892857;
3.760944;2.595569;4.919048;1.000075;4.918074;0.615634;1.091705;1.007605;3.478031;0.892857;
3.772831;2.611472;4.930253;0.999884;4.928843;0.637994;1.091625;1.008054;3.564962;0.892857;
3.784718;2.625475;4.934949;0.999691;4.932950;0.661569;1.090830;1.008544;3.655058;0.892857;
3.796604;2.637598;4.933321;0.999498;4.930540;0.686396;1.089316;1.009074;3.747622;0.892857;
3.807302;2.646929;4.926618;0.999325;4.922934;0.709825;1.087340;1.009586;3.832504;0.892857;
3.818000;2.654801;4.915158;0.999154;4.910350;0.734288;1.084786;1.010130;3.918335;0.892857;
3.827628;2.660673;4.900946;0.999003;4.894906;0.757185;1.081999;1.010646;3.995999;0.892857;
3.836294;2.665008;4.885142;0.998868;4.877792;0.778495;1.079103;1.011133;4.065930;0.892857;
3.844959;2.668480;4.866652;0.998737;4.857783;0.800453;1.075846;1.011638;4.135543;0.892857;
3.853625;2.671124;4.845605;0.998609;4.834985;0.823045;1.072238;1.012162;4.204608;0.892857;
3.862290;2.672976;4.822157;0.998485;4.809533;0.846251;1.068285;1.012704;4.272862;0.892857;
3.870955;2.674077;4.796469;0.998364;4.781568;0.870045;1.064001;1.013262;4.340056;0.892857;
3.879621;2.674470;4.768707;0.998248;4.751237;0.894399;1.059395;1.013836;4.405941;0.892857;
3.888286;2.674199;4.739045;0.998137;4.718693;0.919285;1.054479;1.014425;4.470271;0.892857;
3.896951;2.673312;4.707663;0.998031;4.684096;0.944667;1.049269;1.015027;4.532803;0.892857;
3.905617;2.671857;4.674742;0.997930;4.647611;0.970511;1.043777;1.015641;4.593301;0.892857;
3.914282;2.669882;4.640470;0.997835;4.609408;0.996778;1.038018;1.016266;4.651537;0.892857;
3.922947;2.667437;4.605033;0.997746;4.569661;1.023430;1.032009;1.016901;4.707293;0.892857;
3.931613;2.664574;4.568622;0.997662;4.528544;1.050424;1.025765;1.017544;4.760359;0.892857;
3.940278;2.661341;4.531427;0.997586;4.486238;1.077719;1.019303;1.018194;4.810541;0.892857;
3.948944;2.657790;4.493637;0.997515;4.442924;1.105272;1.012642;1.018849;4.857653;0.892857;
3.957609;2.653970;4.455440;0.997451;4.398781;1.133039;1.005798;1.019509;4.901526;0.892857;
3.966274;2.649929;4.417021;0.997394;4.353994;1.160976;0.998789;1.020172;4.942004;0.892857;
3.973457;2.646449;4.385143;0.997352;4.316515;1.184230;0.992869;1.020722;4.972880;0.892857;
3.973457;2.646447;4.385158;0.997352;4.316529;1.184236;0.992869;1.020722;4.972880;0.892857;
3.973457;2.646447;4.385158;0.997352;4.316529;1.184236;0.992869;1.020722;4.972880;0.892857;
3.973457;2.646447;4.385158;0.997352;4.316529;1.184236;0.992869;1.020722;4.972880;0.892857;
3.973518;2.646416;4.384889;0.997352;4.316211;1.184433;0.992819;1.020727;4.973126;0.892857;
3.973578;2.646386;4.384620;0.997352;4.315894;1.184629;0.992768;1.020732;4.973369;0.892857;
3.973699;2.646327;4.384082;0.997351;4.315258;1.185023;0.992667;1.020741;4.973846;0.892857;
3.973942;2.646207;4.383005;0.997350;4.313988;1.185809;0.992466;1.020760;4.974735;0.892857;
3.974426;2.645966;4.380853;0.997347;4.311446;1.187381;0.992062;1.020797;4.976320;0.892857;
3.975394;2.645481;4.376548;0.997342;4.306357;1.190523;0.991253;1.020871;4.978873;0.892857;
3.977331;2.644489;4.367933;0.997332;4.296161;1.196800;0.989630;1.021020;4.982315;0.892857;
3.979268;2.643475;4.359313;0.997322;4.285941;1.203068;0.988000;1.021168;4.984635;0.892857;
3.983142;2.641351;4.342054;0.997304;4.265427;1.215544;0.984719;1.021463;4.986996;0.892857;
3.983939;2.640896;4.338495;0.997301;4.261190;1.218098;0.984040;1.021523;4.987244;0.892857;
3.983939;2.640896;4.338499;0.997301;4.261195;1.218095;0.984040;1.021523;4.987244;0.892857;
3.984006;2.640857;4.338201;0.997300;4.260839;1.218312;0.983983;1.021528;4.987280;0.892857;
3.984073;2.640820;4.337903;0.997300;4.260484;1.218527;0.983926;1.021533;4.987316;0.892857;
3.984207;2.640746;4.337307;0.997299;4.259773;1.218959;0.983813;1.021544;4.987385;0.892857;
3.984475;2.640598;4.336114;0.997298;4.258351;1.219822;0.983585;1.021564;4.987514;0.892857;
3.985010;2.640300;4.333729;0.997296;4.255506;1.221547;0.983130;1.021605;4.987741;0.892857;
3.986082;2.639696;4.328958;0.997291;4.249810;1.224992;0.982219;1.021686;4.988100;0.892857;
3.988224;2.638460;4.319414;0.997282;4.238400;1.231859;0.980389;1.021848;4.988570;0.892857;
3.992509;2.635888;4.300335;0.997266;4.215532;1.245501;0.976709;1.022171;4.989028;0.892857;
