time;SM_generator_IRotorPu;SM_generator_IStatorPu;SM_generator_omegaPu;SM_generator_PGenPu;SM_generator_QGenPu;SM_generator_theta;SM_generator_UPu;SM_generator_efdPu;SM_generator_PmPu;SM_voltageRegulator_USclOelPu;SM_voltageRegulator_USclUelPu;
0.000000;2.678816;4.309139;1.000000;3.999998;2.000029;0.781862;1.037829;2.678811;0.892857;0.000000;-0.973549;
0.000951;2.678816;4.309139;1.000000;3.999999;2.000029;0.781862;1.037829;2.678821;0.892857;-0.000000;-0.973550;
0.000951;2.678816;4.309139;1.000000;3.999999;2.000029;0.781862;1.037829;2.678821;0.892857;-0.000000;-0.973550;
0.010951;2.678819;4.309141;1.000000;4.000001;2.000029;0.781862;1.037829;2.678906;0.892857;-0.000005;-0.973556;
0.010951;2.678819;4.309141;1.000000;4.000001;2.000029;0.781862;1.037829;2.678906;0.892857;-0.000005;-0.973556;
0.025940;2.678821;4.309143;1.000000;4.000003;2.000029;0.781862;1.037829;2.678892;0.892857;-0.000009;-0.973561;
0.040929;2.678822;4.309144;1.000000;4.000004;2.000028;0.781862;1.037829;2.678857;0.892857;-0.000012;-0.973563;
0.070907;2.678823;4.309145;1.000000;4.000006;2.000027;0.781862;1.037829;2.678822;0.892857;-0.000014;-0.973564;
0.130863;2.678823;4.309146;1.000000;4.000007;2.000028;0.781862;1.037829;2.678841;0.892857;-0.000015;-0.973564;
0.250776;2.678825;4.309145;1.000000;4.000005;2.000032;0.781861;1.037829;2.678853;0.892857;-0.000017;-0.973566;
0.490601;2.678828;4.309146;1.000000;4.000001;2.000043;0.781859;1.037829;2.678858;0.892857;-0.000023;-0.973570;
0.970250;2.678833;4.309150;1.000000;3.999999;2.000059;0.781857;1.037829;2.678857;0.892857;-0.000039;-0.973578;
1.000000;2.678833;4.309150;1.000000;3.999999;2.000060;0.781857;1.037829;2.678857;0.892857;-0.000040;-0.973578;
1.000000;5.833702;22.210410;1.000000;0.000000;3.329791;0.781857;0.149920;0.749601;0.892857;-0.000040;-0.973578;
1.000000;5.833703;22.210408;1.000000;-0.000000;3.329790;0.781857;0.149920;0.749601;0.892857;-0.000043;-0.973587;
1.000000;5.833703;22.210406;1.000000;-0.000000;3.329789;0.781857;0.149920;0.749601;0.892857;-0.000045;-0.973596;
1.000000;5.833704;22.210402;1.000000;-0.000000;3.329788;0.781857;0.149920;0.749601;0.892857;-0.000050;-0.973614;
1.000000;5.833705;22.210395;1.000000;0.000000;3.329786;0.781857;0.149920;0.749601;0.892857;-0.000060;-0.973650;
1.000000;5.833707;22.210384;1.000000;0.000000;3.329783;0.781857;0.149920;0.749600;0.892857;-0.000075;-0.973703;
1.000000;5.833707;22.210384;1.000000;0.000000;3.329783;0.781857;0.149920;0.749600;0.892857;-0.000075;-0.973703;
1.000000;5.833707;22.210384;1.000000;0.000000;3.329783;0.781857;0.149920;0.749600;0.892857;-0.000075;-0.973703;
1.000000;5.833707;22.210384;1.000000;0.000000;3.329783;0.781857;0.149920;0.749600;0.892857;-0.000075;-0.973703;
1.000000;5.833707;22.210382;1.000000;-0.000000;3.329782;0.781857;0.149920;0.749600;0.892857;-0.000077;-0.973712;
1.000000;5.833707;22.210380;1.000000;0.000000;3.329782;0.781857;0.149920;0.749600;0.892857;-0.000080;-0.973722;
1.000000;5.833708;22.210376;1.000000;0.000000;3.329781;0.781857;0.149920;0.749600;0.892857;-0.000085;-0.973740;
1.000000;5.833709;22.210369;1.000000;0.000000;3.329778;0.781857;0.149920;0.749600;0.892857;-0.000095;-0.973776;
1.000000;5.833712;22.210354;1.000000;0.000000;3.329774;0.781857;0.149920;0.749599;0.892857;-0.000115;-0.973849;
1.000000;5.833714;22.210340;1.000000;0.000000;3.329770;0.781857;0.149920;0.749599;0.892857;-0.000133;-0.973914;
1.000000;5.833714;22.210340;1.000000;0.000000;3.329770;0.781857;0.149920;0.749599;0.892857;-0.000133;-0.973914;
1.000000;5.833715;22.210338;1.000000;-0.000000;3.329769;0.781857;0.149920;0.749599;0.892857;-0.000136;-0.973923;
1.000000;5.833715;22.210336;1.000000;-0.000000;3.329769;0.781857;0.149920;0.749599;0.892857;-0.000138;-0.973933;
1.000000;5.833716;22.210333;1.000000;0.000000;3.329767;0.781857;0.149920;0.749599;0.892857;-0.000144;-0.973951;
1.000000;5.833717;22.210325;1.000000;-0.000000;3.329765;0.781857;0.149920;0.749598;0.892857;-0.000154;-0.973989;
1.000000;5.833720;22.210309;1.000000;0.000000;3.329760;0.781857;0.149920;0.749598;0.892857;-0.000175;-0.974065;
1.000000;5.833725;22.210278;1.000000;-0.000000;3.329751;0.781857;0.149919;0.749597;0.892857;-0.000217;-0.974215;
1.000001;5.833736;22.210215;1.000000;0.000000;3.329732;0.781857;0.149919;0.749595;0.892857;-0.000301;-0.974517;
1.000001;5.833758;22.210090;1.000000;0.000000;3.329695;0.781857;0.149918;0.749591;0.892857;-0.000468;-0.975121;
1.000003;5.833802;22.209840;1.000000;-0.000000;3.329620;0.781857;0.149916;0.749582;0.892857;-0.000804;-0.976327;
1.000003;5.833813;22.209778;1.000000;-0.000000;3.329601;0.781857;0.149916;0.749580;0.892857;-0.000887;-0.976626;
1.000003;5.833813;22.209778;1.000000;-0.000000;3.329601;0.781857;0.149916;0.749580;0.892857;-0.000887;-0.976626;
1.000003;5.833814;22.209775;1.000000;-0.000000;3.329600;0.781857;0.149916;0.749580;0.892857;-0.000891;-0.976640;
1.000003;5.833814;22.209773;1.000000;0.000000;3.329599;0.781857;0.149916;0.749580;0.892857;-0.000895;-0.976654;
1.000003;5.833815;22.209767;1.000000;-0.000000;3.329598;0.781857;0.149916;0.749580;0.892857;-0.000903;-0.976681;
1.000003;5.833817;22.209755;1.000000;-0.000000;3.329594;0.781857;0.149916;0.749579;0.892857;-0.000918;-0.976736;
1.000003;5.833821;22.209733;1.000000;0.000000;3.329588;0.781857;0.149916;0.749578;0.892857;-0.000948;-0.976845;
1.000003;5.833829;22.209687;1.000000;-0.000000;3.329574;0.781857;0.149915;0.749577;0.892857;-0.001010;-0.977065;
1.000004;5.833845;22.209596;1.000000;-0.000000;3.329547;0.781857;0.149915;0.749574;0.892857;-0.001132;-0.977503;
1.000005;5.833877;22.209415;1.000000;0.000000;3.329492;0.781857;0.149914;0.749568;0.892857;-0.001377;-0.978380;
1.000005;5.833909;22.209233;1.000000;-0.000000;3.329438;0.781857;0.149912;0.749562;0.892857;-0.001622;-0.979257;
1.000007;5.833973;22.208869;1.000000;-0.000000;3.329329;0.781857;0.149910;0.749549;0.892857;-0.002113;-0.981011;
1.000009;5.834030;22.208542;1.000001;-0.000000;3.329231;0.781857;0.149908;0.749538;0.892857;-0.002557;-0.982589;
1.000010;5.834087;22.208215;1.000001;0.000000;3.329132;0.781857;0.149905;0.749527;0.892857;-0.003001;-0.984167;
1.000012;5.834145;22.207888;1.000001;0.000000;3.329034;0.781857;0.149903;0.749516;0.892857;-0.003446;-0.985744;
1.000013;5.834202;22.207560;1.000001;0.000000;3.328936;0.781857;0.149901;0.749505;0.892857;-0.003892;-0.987321;
1.000015;5.834260;22.207233;1.000001;0.000000;3.328838;0.781857;0.149899;0.749494;0.892857;-0.004340;-0.988898;
1.000016;5.834317;22.206906;1.000001;0.000000;3.328740;0.781857;0.149897;0.749483;0.892857;-0.004788;-0.990475;
1.000018;5.834374;22.206579;1.000001;0.000000;3.328642;0.781857;0.149894;0.749472;0.892857;-0.005238;-0.992051;
1.000020;5.834432;22.206252;1.000001;-0.000000;3.328544;0.781857;0.149892;0.749461;0.892857;-0.005688;-0.993627;
1.000021;5.834489;22.205925;1.000001;0.000000;3.328446;0.781857;0.149890;0.749450;0.892857;-0.006140;-0.995203;
1.000023;5.834547;22.205598;1.000002;-0.000000;3.328348;0.781857;0.149888;0.749439;0.892857;-0.006592;-0.996779;
1.000024;5.834604;22.205271;1.000002;-0.000000;3.328250;0.781857;0.149886;0.749428;0.892857;-0.007045;-0.998354;
1.000026;5.834661;22.204943;1.000002;-0.000000;3.328152;0.781857;0.149883;0.749417;0.892857;-0.007500;-0.999929;
1.000029;5.834776;22.204289;1.000002;0.000000;3.327956;0.781857;0.149879;0.749395;0.892857;-0.008412;-1.003078;
1.000032;5.834891;22.203635;1.000002;-0.000000;3.327760;0.781857;0.149875;0.749373;0.892857;-0.009328;-1.006226;
1.000035;5.835005;22.202981;1.000002;-0.000000;3.327564;0.781857;0.149870;0.749351;0.892857;-0.010248;-1.009373;
1.000038;5.835120;22.202328;1.000003;-0.000000;3.327368;0.781857;0.149866;0.749329;0.892857;-0.011172;-1.012519;
1.000041;5.835235;22.201674;1.000003;0.000000;3.327172;0.781857;0.149861;0.749306;0.892857;-0.012100;-1.015664;
1.000045;5.835349;22.201020;1.000003;0.000000;3.326976;0.781857;0.149857;0.749284;0.892857;-0.013032;-1.018808;
1.000048;5.835464;22.200366;1.000003;-0.000000;3.326780;0.781857;0.149852;0.749262;0.892857;-0.013969;-1.021951;
1.000051;5.835579;22.199713;1.000004;-0.000000;3.326584;0.781857;0.149848;0.749240;0.892857;-0.014909;-1.025093;
1.000057;5.835808;22.198405;1.000004;0.000000;3.326192;0.781857;0.149839;0.749196;0.892857;-0.016801;-1.031373;
1.000063;5.836037;22.197098;1.000004;0.000000;3.325800;0.781857;0.149830;0.749152;0.892857;-0.018708;-1.037648;
1.000069;5.836266;22.195792;1.000005;-0.000000;3.325409;0.781857;0.149822;0.749108;0.892857;-0.020632;-1.043920;
1.000076;5.836495;22.194485;1.000005;-0.000000;3.325017;0.781857;0.149813;0.749064;0.892857;-0.022571;-1.050187;
1.000088;5.836953;22.191873;1.000006;-0.000000;3.324235;0.781857;0.149795;0.748976;0.892857;-0.026496;-1.062708;
1.000113;5.837868;22.186653;1.000008;-0.000000;3.322671;0.781857;0.149760;0.748800;0.892857;-0.034519;-1.087665;
1.000138;5.838782;22.181437;1.000010;-0.000000;3.321109;0.781857;0.149725;0.748624;0.892857;-0.042541;-1.112553;
1.000188;5.840606;22.171019;1.000013;0.000000;3.317990;0.781857;0.149654;0.748272;0.892857;-0.059985;-1.162057;
1.000238;5.842427;22.160617;1.000017;0.000000;3.314877;0.781857;0.149584;0.747921;0.892857;-0.058536;-1.211289;
1.000337;5.846054;22.139869;1.000024;0.000000;3.308673;0.781858;0.149444;0.747221;0.892857;-0.054266;-1.308680;
1.000427;5.849306;22.121245;1.000030;-0.000000;3.303109;0.781859;0.149318;0.746592;0.892857;-0.050456;-1.395472;
1.000517;5.852547;22.102671;1.000036;-0.000000;3.297564;0.781860;0.149193;0.745965;0.892857;-0.046645;-1.481363;
1.000606;5.855776;22.084146;1.000042;-0.000000;3.292039;0.781861;0.149068;0.745340;0.892857;-0.042901;-1.566411;
1.000786;5.862208;22.047209;1.000055;-0.000000;3.281036;0.781864;0.148819;0.744093;0.892857;-0.035524;-1.734607;
1.000965;5.868598;22.010454;1.000067;-0.000000;3.270106;0.781867;0.148571;0.742853;0.892857;-0.028230;-1.899703;
1.001145;5.874943;21.973885;1.000080;0.000000;3.259249;0.781871;0.148324;0.741619;0.892857;-0.021056;-2.061614;
1.001503;5.887499;21.901315;1.000105;0.000000;3.237756;0.781882;0.147834;0.739169;0.892857;-0.007075;-2.375970;
1.001686;5.893831;21.864609;1.000118;0.000000;3.226912;0.781888;0.147586;0.737931;0.892857;-0.000125;-2.531596;
1.001686;5.893831;21.864609;1.000118;0.000000;3.226913;0.781888;0.147586;0.737931;0.892857;-0.000125;-2.531596;
1.001687;5.893867;21.864401;1.000118;-0.000000;3.226851;0.781888;0.147585;0.737924;0.892857;-0.000086;-2.532472;
1.001688;5.893903;21.864192;1.000118;0.000000;3.226790;0.781888;0.147583;0.737916;0.892857;-0.000047;-2.533347;
1.001691;5.893975;21.863776;1.000118;-0.000000;3.226667;0.781888;0.147580;0.737902;0.892857;0.000031;-2.535097;
1.001695;5.894118;21.862942;1.000118;0.000000;3.226421;0.781889;0.147575;0.737874;0.892857;0.000188;-2.538597;
1.001703;5.894405;21.861276;1.000119;0.000000;3.225929;0.781889;0.147564;0.737818;0.892857;0.000501;-2.545592;
1.001720;5.894979;21.857945;1.000120;0.000000;3.224946;0.781890;0.147541;0.737706;0.892857;0.001126;-2.559561;
1.001753;5.896126;21.851288;1.000122;0.000000;3.222982;0.781891;0.147496;0.737481;0.892857;0.002373;-2.587423;
1.001820;5.898415;21.837993;1.000127;-0.000000;3.219061;0.781893;0.147406;0.737032;0.892857;0.004856;-2.642836;
1.001953;5.902974;21.811479;1.000136;-0.000000;3.211249;0.781899;0.147227;0.736137;0.892857;0.009773;-2.752432;
1.002219;5.912019;21.758757;1.000155;0.000000;3.195744;0.781911;0.146872;0.734358;0.892857;0.019423;-2.966798;
1.002536;5.922657;21.696550;1.000177;-0.000000;3.177497;0.781928;0.146452;0.732259;0.892857;0.030593;-3.213790;
1.002536;5.922657;21.696550;1.000177;0.000000;3.177497;0.781928;0.146452;0.732259;0.892857;0.030593;-3.213790;
1.002538;5.922704;21.696276;1.000177;0.000000;3.177417;0.781928;0.146450;0.732249;0.892857;0.030642;-3.214863;
1.002539;5.922751;21.696002;1.000177;-0.000000;3.177336;0.781928;0.146448;0.732240;0.892857;0.030690;-3.215937;
1.002542;5.922845;21.695453;1.000177;-0.000000;3.177176;0.781928;0.146444;0.732222;0.892857;0.030788;-3.218084;
1.002548;5.923032;21.694356;1.000178;-0.000000;3.176854;0.781928;0.146437;0.732185;0.892857;0.030983;-3.222375;
1.002559;5.923406;21.692163;1.000179;-0.000000;3.176212;0.781929;0.146422;0.732111;0.892857;0.031371;-3.230949;
1.002581;5.924154;21.687778;1.000180;0.000000;3.174928;0.781930;0.146393;0.731963;0.892857;0.032148;-3.248066;
1.002626;5.925649;21.679018;1.000183;-0.000000;3.172364;0.781933;0.146333;0.731667;0.892857;0.033697;-3.282170;
1.002716;5.928629;21.661531;1.000190;-0.000000;3.167248;0.781938;0.146215;0.731077;0.892857;0.036774;-3.349861;
1.002896;5.934558;21.626693;1.000202;-0.000000;3.157068;0.781949;0.145980;0.729901;0.892857;0.042849;-3.483206;
1.003110;5.941560;21.585456;1.000217;-0.000000;3.145040;0.781963;0.145702;0.728509;0.892857;0.049948;-3.638492;
1.003110;5.941560;21.585456;1.000217;-0.000000;3.145040;0.781963;0.145702;0.728509;0.892857;10.000000;-3.638492;
1.003112;5.941611;21.585158;1.000217;0.000000;3.144954;0.781963;0.145700;0.728499;0.892857;10.000000;-3.639602;
1.003113;5.941661;21.584860;1.000217;-0.000000;3.144867;0.781963;0.145698;0.728489;0.892857;10.000000;-3.640712;
1.003116;5.941762;21.584265;1.000218;0.000000;3.144693;0.781964;0.145694;0.728469;0.892857;10.000000;-3.642932;
1.003122;5.941964;21.583074;1.000218;0.000000;3.144346;0.781964;0.145686;0.728429;0.892857;10.000000;-3.647370;
1.003135;5.942368;21.580694;1.000219;0.000000;3.143653;0.781965;0.145670;0.728348;0.892857;10.000000;-3.656236;
1.003160;5.943174;21.575936;1.000221;0.000000;3.142267;0.781967;0.145638;0.728188;0.892857;10.000000;-3.673930;
1.003209;5.944785;21.566429;1.000224;-0.000000;3.139498;0.781970;0.145573;0.727867;0.892857;10.000000;-3.709171;
1.003309;5.947997;21.547457;1.000231;-0.000000;3.133977;0.781977;0.145445;0.727227;0.892857;10.000000;-3.779060;
1.003507;5.954382;21.509676;1.000245;0.000000;3.122997;0.781992;0.145190;0.725952;0.892857;10.000000;-3.916508;
1.003904;5.966999;21.434761;1.000273;-0.000000;3.101281;0.782024;0.144685;0.723423;0.892857;10.000000;-4.182335;
1.004301;5.979415;21.360700;1.000300;-0.000000;3.079887;0.782060;0.144185;0.720924;0.892857;10.000000;-4.436402;
1.005094;6.003651;21.215092;1.000356;-0.000000;3.038041;0.782142;0.143202;0.716009;0.892857;10.000000;-4.911618;
1.005888;6.027109;21.072780;1.000411;0.000000;2.997419;0.782237;0.142241;0.711206;0.892857;10.000000;-5.345233;
1.006319;6.039534;20.996819;1.000441;-0.000000;2.975847;0.782295;0.141729;0.708643;0.892857;10.000000;-5.564678;
1.006319;6.039534;20.996819;1.000441;-0.000000;2.975847;0.782295;0.141729;0.708643;0.892857;10.000000;-5.564678;
1.006321;6.039580;20.996542;1.000441;0.000000;2.975770;0.782295;0.141727;0.708633;0.892857;10.000000;-5.565460;
1.006322;6.039625;20.996265;1.000441;-0.000000;2.975691;0.782295;0.141725;0.708624;0.892857;10.000000;-5.566242;
1.006326;6.039715;20.995711;1.000442;0.000000;2.975534;0.782296;0.141721;0.708605;0.892857;10.000000;-5.567806;
1.006332;6.039896;20.994604;1.000442;0.000000;2.975220;0.782297;0.141714;0.708568;0.892857;10.000000;-5.570932;
1.006345;6.040257;20.992389;1.000443;-0.000000;2.974593;0.782299;0.141699;0.708493;0.892857;10.000000;-5.577176;
1.006370;6.040979;20.987962;1.000445;0.000000;2.973338;0.782302;0.141669;0.708344;0.892857;10.000000;-5.589637;
1.006420;6.042420;20.979118;1.000448;0.000000;2.970833;0.782309;0.141609;0.708045;0.892857;10.000000;-5.614448;
1.006522;6.045293;20.961468;1.000455;0.000000;2.965836;0.782324;0.141490;0.707450;0.892857;10.000000;-5.663630;
1.006724;6.051002;20.926322;1.000469;0.000000;2.955899;0.782353;0.141253;0.706263;0.892857;10.000000;-5.760253;
1.007129;6.062278;20.856641;1.000498;0.000000;2.936246;0.782415;0.140782;0.703912;0.892857;10.000000;-5.946745;
1.007940;6.084263;20.719682;1.000554;-0.000000;2.897810;0.782548;0.139858;0.699289;0.892857;10.000000;-6.294214;
1.008750;6.105509;20.585874;1.000611;-0.000000;2.860503;0.782697;0.138955;0.694773;0.892857;10.000000;-6.609531;
1.009560;6.126032;20.455140;1.000667;-0.000000;2.824286;0.782859;0.138072;0.690361;0.892857;10.000000;-6.895171;
1.010370;6.145851;20.327406;1.000724;0.000000;2.789123;0.783036;0.137210;0.686050;0.892857;10.000000;-7.153516;
1.011180;6.164984;20.202598;1.000780;-0.000000;2.754978;0.783228;0.136368;0.681838;0.892857;10.000000;-7.386791;
1.011991;6.183448;20.080645;1.000837;0.000000;2.721817;0.783434;0.135544;0.677722;0.892857;10.000000;-7.597059;
1.012801;6.201261;19.961474;1.000893;-0.000000;2.689607;0.783654;0.134740;0.673700;0.892857;10.000000;-7.786222;
1.013611;6.218439;19.845016;1.000950;-0.000000;2.658315;0.783889;0.133954;0.669769;0.892857;10.000000;-7.956033;
1.014421;6.234999;19.731203;1.001007;0.000000;2.627912;0.784138;0.133186;0.665928;0.892857;10.000000;-8.108105;
1.015231;6.250957;19.619969;1.001063;-0.000000;2.598365;0.784401;0.132435;0.662174;0.892857;10.000000;-8.243925;
1.016042;6.266328;19.511250;1.001120;0.000000;2.569649;0.784679;0.131701;0.658505;0.892857;10.000000;-8.364858;
1.016852;6.281128;19.404980;1.001176;-0.000000;2.541733;0.784971;0.130984;0.654918;0.892857;10.000000;-8.472164;
1.017662;6.295371;19.301098;1.001233;0.000000;2.514592;0.785277;0.130282;0.651412;0.892857;10.000000;-8.566999;
1.018472;6.309072;19.199544;1.001289;-0.000000;2.488200;0.785598;0.129597;0.647985;0.892857;10.000000;-8.650429;
1.019282;6.322245;19.100259;1.001346;0.000000;2.462533;0.785934;0.128927;0.644634;0.892857;10.000000;-8.723431;
1.020093;6.334903;19.003183;1.001402;-0.000000;2.437565;0.786283;0.128271;0.641357;0.892857;10.000000;-8.786909;
1.020903;6.347060;18.908261;1.001459;0.000000;2.413274;0.786647;0.127631;0.638154;0.892857;10.000000;-8.841688;
1.022523;6.369938;18.724609;1.001572;0.000000;2.366624;0.787419;0.126391;0.631956;0.892857;10.000000;-8.928996;
1.023982;6.388941;18.566147;1.001673;0.000000;2.326737;0.788162;0.125321;0.626607;0.892857;10.000000;-8.984718;
1.025440;6.406512;18.413846;1.001775;0.000000;2.288721;0.788952;0.124293;0.621467;0.892857;10.000000;-9.022216;
1.026898;6.422720;18.267412;1.001877;-0.000000;2.252464;0.789788;0.123305;0.616525;0.892857;10.000000;-9.044495;
1.028357;6.437625;18.126580;1.001978;-0.000000;2.217867;0.790671;0.122354;0.611772;0.892857;10.000000;-9.053910;
1.029815;6.451288;17.991091;1.002080;-0.000000;2.184835;0.791601;0.121440;0.607199;0.892857;10.000000;-9.052571;
1.031273;6.463767;17.860698;1.002181;-0.000000;2.153279;0.792577;0.120560;0.602798;0.892857;10.000000;-9.042294;
1.032732;6.475115;17.735163;1.002283;-0.000000;2.123116;0.793600;0.119712;0.598562;0.892857;10.000000;-9.024640;
1.034190;6.485386;17.614258;1.002385;-0.000000;2.094266;0.794669;0.118896;0.594481;0.892857;10.000000;-9.000944;
1.035649;6.494630;17.497766;1.002486;0.000000;2.066656;0.795785;0.118110;0.590549;0.892857;10.000000;-8.972342;
1.037107;6.502895;17.385479;1.002588;-0.000000;2.040217;0.796947;0.117352;0.586760;0.892857;10.000000;-8.939803;
1.038565;6.510227;17.277199;1.002689;0.000000;2.014882;0.798156;0.116621;0.583105;0.892857;10.000000;-8.904148;
1.040024;6.516669;17.172738;1.002791;-0.000000;1.990590;0.799412;0.115916;0.579580;0.892857;10.000000;-8.866072;
1.041482;6.522263;17.071914;1.002893;0.000000;1.967285;0.800714;0.115235;0.576177;0.892857;10.000000;-8.826163;
1.042940;6.527049;16.974557;1.002994;0.000000;1.944910;0.802062;0.114578;0.572891;0.892857;10.000000;-8.784917;
1.045857;6.534388;16.789464;1.003197;0.000000;1.902731;0.804899;0.113329;0.566644;0.892857;10.000000;-8.700377;
1.048774;6.538936;16.616351;1.003400;0.000000;1.863693;0.807921;0.112160;0.560802;0.892857;10.000000;-8.614566;
1.051691;6.540938;16.454139;1.003603;0.000000;1.827478;0.811130;0.111065;0.555326;0.892857;10.000000;-8.529164;
1.054607;6.540626;16.301828;1.003806;0.000000;1.793798;0.814525;0.110037;0.550186;0.892857;10.000000;-8.445383;
1.057524;6.538214;16.158508;1.004009;-0.000000;1.762393;0.818105;0.109070;0.545348;0.892857;10.000000;-8.364027;
1.060441;6.533898;16.023351;1.004212;-0.000000;1.733031;0.821871;0.108158;0.540787;0.892857;10.000000;-8.285589;
1.063357;6.527854;15.895607;1.004415;-0.000000;1.705507;0.825824;0.107295;0.536475;0.892857;10.000000;-8.210338;
1.066274;6.520246;15.774595;1.004617;0.000000;1.679637;0.829962;0.106479;0.532391;0.892857;10.000000;-8.138375;
1.069191;6.511222;15.659702;1.004820;-0.000000;1.655257;0.834285;0.105703;0.528513;0.892857;10.000000;-8.069692;
1.075024;6.489596;15.445658;1.005225;-0.000000;1.610336;0.843490;0.104258;0.521291;0.892857;10.000000;-7.941615;
1.078128;6.476377;15.339378;1.005441;-0.000000;1.588224;0.848691;0.103541;0.517701;0.892857;10.000000;-7.878154;
1.078128;6.476377;15.339378;1.005441;-0.000000;1.588224;0.848691;0.103541;0.517701;0.892857;10.000000;-7.878154;
1.078128;6.476377;15.339375;1.005441;-0.000000;1.588223;0.848691;0.103541;0.517701;0.892857;10.000000;-7.878152;
1.078128;6.476377;15.339375;1.005441;-0.000000;1.588223;0.848691;0.103541;0.517701;0.892857;10.000000;-7.878152;
1.078179;6.476147;15.337675;1.005445;0.000000;1.587899;0.848778;0.103529;0.517647;0.892857;10.000000;-7.877144;
1.078230;6.475918;15.335985;1.005448;0.000000;1.587549;0.848865;0.103518;0.517589;0.892857;10.000000;-7.876136;
1.078332;6.475459;15.332608;1.005455;0.000000;1.586848;0.849039;0.103495;0.517475;0.892857;10.000000;-7.874123;
1.078535;6.474536;15.325869;1.005469;0.000000;1.585455;0.849388;0.103450;0.517248;0.892857;10.000000;-7.870106;
1.078942;6.472678;15.312450;1.005497;-0.000000;1.582680;0.850089;0.103359;0.516795;0.892857;10.000000;-7.862111;
1.079756;6.468911;15.285845;1.005554;-0.000000;1.577185;0.851501;0.103179;0.515897;0.892857;10.000000;-7.846276;
1.081383;6.461175;15.233537;1.005667;0.000000;1.566409;0.854370;0.102826;0.514132;0.892857;10.000000;-7.815207;
1.084638;6.444958;15.132301;1.005893;0.000000;1.545659;0.860279;0.102143;0.510715;0.892857;10.000000;-7.755347;
1.091147;6.409969;14.941716;1.006345;0.000000;1.506970;0.872792;0.100857;0.504283;0.892857;10.000000;-7.643745;
1.097656;6.372049;14.764951;1.006796;-0.000000;1.471511;0.886228;0.099663;0.498315;0.892857;10.000000;-7.541758;
1.104165;6.331786;14.599636;1.007248;0.000000;1.438722;0.900587;0.098548;0.492733;0.892857;10.000000;-7.447846;
1.110674;6.289688;14.443759;1.007699;-0.000000;1.408152;0.915869;0.097495;0.487470;0.892857;10.000000;-7.360637;
1.117183;6.246176;14.295716;1.008150;-0.000000;1.379427;0.932073;0.096496;0.482473;0.892857;10.000000;-7.278972;
1.123692;6.201595;14.154206;1.008601;0.000000;1.352249;0.949200;0.095541;0.477697;0.892857;10.000000;-7.201894;
1.130202;6.156224;14.018180;1.009051;-0.000000;1.326382;0.967248;0.094623;0.473106;0.892857;10.000000;-7.128624;
1.136711;6.110288;13.886791;1.009501;0.000000;1.301637;0.986217;0.093736;0.468672;0.892857;10.000000;-7.058530;
1.143220;6.063971;13.759354;1.009952;-0.000000;1.277859;1.006106;0.092876;0.464372;0.892857;10.000000;-6.991105;
1.149729;6.017419;13.635317;1.010402;0.000000;1.254928;1.026917;0.092038;0.460186;0.892857;10.000000;-6.925937;
1.156238;5.970750;13.514230;1.010851;-0.000000;1.232743;1.048647;0.091221;0.456101;0.892857;10.000000;-6.862695;
1.169256;5.877506;13.279100;1.011750;-0.000000;1.190258;1.094864;0.089634;0.448170;0.892857;10.000000;-6.740745;
1.182275;5.784685;13.052586;1.012648;-0.000000;1.149983;1.144757;0.088105;0.440524;0.892857;10.000000;-6.623968;
1.195293;5.692628;12.833003;1.013546;-0.000000;1.111597;1.198320;0.086623;0.433114;0.892857;10.000000;-6.511321;
1.208311;5.601572;12.619064;1.014442;0.000000;1.074867;1.255552;0.085179;0.425901;0.892857;10.000000;-6.402063;
1.221329;5.511671;12.410112;1.015338;0.000000;1.039618;1.316449;0.083768;0.418861;0.892857;10.000000;-6.295691;
1.234348;5.423015;12.205645;1.016233;-0.000000;1.005719;1.381008;0.082388;0.411978;0.892857;10.000000;-6.191846;
1.247366;5.335658;12.005300;1.017127;0.000000;0.973077;1.449226;0.081036;0.405239;0.892857;10.000000;-6.090291;
1.260384;5.249624;11.808810;1.018020;-0.000000;0.941614;1.521098;0.079709;0.398634;0.892857;10.000000;-5.990862;
1.273403;5.164922;11.615967;1.018913;-0.000000;0.911269;1.596623;0.078408;0.392157;0.892857;10.000000;-5.893443;
1.299439;4.999473;11.240130;1.020696;-0.000000;0.852799;1.758612;0.075871;0.379354;0.892857;10.000000;-5.702352;
1.319000;4.878602;10.963948;1.022033;-0.000000;0.812457;1.889895;0.074007;0.370306;0.892857;10.000000;-5.564404;
1.319000;5.366677;19.168465;1.022033;8.229474;-9.450090;1.889895;0.653735;3.268676;0.892857;10.000000;-5.564404;
1.319000;5.366679;19.168464;1.022033;8.229473;-9.450090;1.889895;0.653735;3.268676;0.892857;10.000000;-5.564394;
1.319000;5.366679;19.168463;1.022033;8.229473;-9.450090;1.889895;0.653735;3.268676;0.892857;10.000000;-5.564384;
1.319000;5.366680;19.168461;1.022033;8.229473;-9.450089;1.889895;0.653735;3.268676;0.892857;10.000000;-5.564364;
1.319000;5.366680;19.168458;1.022033;8.229474;-9.450087;1.889895;0.653735;3.268676;0.892857;10.000000;-5.564324;
1.319000;5.366682;19.168451;1.022033;8.229476;-9.450085;1.889896;0.653735;3.268677;0.892857;10.000000;-5.564244;
1.319000;5.366685;19.168437;1.022033;8.229479;-9.450079;1.889897;0.653736;3.268679;0.892857;10.000000;-5.564085;
1.319000;5.366692;19.168410;1.022033;8.229486;-9.450068;1.889898;0.653737;3.268683;0.892857;10.000000;-5.563766;
1.319001;5.366706;19.168355;1.022033;8.229500;-9.450046;1.889902;0.653738;3.268690;0.892857;10.000000;-5.563128;
1.319002;5.366733;19.168246;1.022033;8.229527;-9.450002;1.889909;0.653741;3.268705;0.892857;10.000000;-5.561852;
1.319002;5.366746;19.168197;1.022033;8.229539;-9.449982;1.889912;0.653742;3.268711;0.892857;10.000000;-5.561276;
1.319002;5.366746;19.168197;1.022033;8.229539;-9.449982;1.889912;0.653742;3.268711;0.892857;10.000000;-5.561276;
1.319002;5.366746;19.168196;1.022033;8.229539;-9.449981;1.889912;0.653742;3.268711;0.892857;10.000000;-5.561265;
1.319002;5.366746;19.168195;1.022033;8.229540;-9.449981;1.889912;0.653742;3.268712;0.892857;10.000000;-5.561254;
1.319002;5.366747;19.168193;1.022033;8.229540;-9.449980;1.889912;0.653742;3.268712;0.892857;10.000000;-5.561233;
1.319002;5.366748;19.168190;1.022033;8.229541;-9.449979;1.889912;0.653742;3.268712;0.892857;10.000000;-5.561190;
1.319002;5.366749;19.168182;1.022033;8.229543;-9.449976;1.889913;0.653743;3.268713;0.892857;10.000000;-5.561105;
1.319002;5.366753;19.168168;1.022033;8.229546;-9.449970;1.889914;0.653743;3.268715;0.892857;10.000000;-5.560935;
1.319003;5.366760;19.168139;1.022033;8.229554;-9.449958;1.889916;0.653744;3.268719;0.892857;10.000000;-5.560594;
1.319003;5.366773;19.168090;1.022033;8.229566;-9.449939;1.889919;0.653745;3.268726;0.892857;10.000000;-5.560028;
1.319003;5.366773;19.168090;1.022033;8.229566;-9.449939;1.889919;0.653745;3.268726;0.892857;10.000000;-5.560028;
1.319003;5.366773;19.168090;1.022033;8.229566;-9.449939;1.889919;0.653745;3.268726;0.892857;10.000000;-5.560028;
1.319003;5.366773;19.168090;1.022033;8.229566;-9.449939;1.889919;0.653745;3.268726;0.892857;10.000000;-5.560028;
1.319003;5.366773;19.168089;1.022033;8.229566;-9.449938;1.889919;0.653745;3.268726;0.892857;10.000000;-5.560017;
1.319003;5.366773;19.168088;1.022033;8.229566;-9.449938;1.889919;0.653745;3.268726;0.892857;10.000000;-5.560006;
1.319003;5.366774;19.168086;1.022033;8.229567;-9.449937;1.889919;0.653745;3.268726;0.892857;10.000000;-5.559984;
1.319003;5.366774;19.168083;1.022033;8.229567;-9.449936;1.889919;0.653745;3.268727;0.892857;10.000000;-5.559941;
1.319003;5.366776;19.168075;1.022033;8.229569;-9.449933;1.889920;0.653745;3.268727;0.892857;10.000000;-5.559854;
1.319003;5.366780;19.168060;1.022033;8.229573;-9.449927;1.889921;0.653746;3.268729;0.892857;10.000000;-5.559681;
1.319004;5.366788;19.168031;1.022033;8.229580;-9.449915;1.889922;0.653747;3.268733;0.892857;10.000000;-5.559335;
1.319004;5.366802;19.167972;1.022033;8.229595;-9.449891;1.889926;0.653748;3.268741;0.892857;10.000000;-5.558642;
1.319005;5.366832;19.167853;1.022033;8.229625;-9.449842;1.889934;0.653751;3.268757;0.892857;10.000000;-5.557256;
1.319006;5.366862;19.167734;1.022033;8.229654;-9.449794;1.889941;0.653755;3.268773;0.892857;10.000000;-5.555870;
1.319007;5.366892;19.167616;1.022033;8.229684;-9.449746;1.889949;0.653758;3.268789;0.892857;10.000000;-5.554484;
1.319009;5.366922;19.167497;1.022033;8.229713;-9.449698;1.889956;0.653761;3.268805;0.892857;10.000000;-5.553099;
1.319010;5.366952;19.167379;1.022033;8.229743;-9.449650;1.889964;0.653764;3.268820;0.892857;10.000000;-5.551714;
1.319011;5.366982;19.167260;1.022033;8.229772;-9.449602;1.889971;0.653767;3.268836;0.892857;10.000000;-5.550329;
1.319012;5.367011;19.167142;1.022032;8.229802;-9.449554;1.889979;0.653770;3.268852;0.892857;10.000000;-5.548944;
1.319013;5.367041;19.167023;1.022032;8.229831;-9.449506;1.889986;0.653774;3.268868;0.892857;10.000000;-5.547559;
1.319014;5.367071;19.166905;1.022032;8.229861;-9.449458;1.889994;0.653777;3.268884;0.892857;10.000000;-5.546175;
1.319015;5.367101;19.166786;1.022032;8.229890;-9.449410;1.890001;0.653780;3.268900;0.892857;10.000000;-5.544790;
1.319016;5.367131;19.166668;1.022032;8.229920;-9.449362;1.890009;0.653783;3.268915;0.892857;10.000000;-5.543406;
1.319017;5.367161;19.166549;1.022032;8.229949;-9.449314;1.890016;0.653786;3.268931;0.892857;10.000000;-5.542022;
1.319019;5.367221;19.166312;1.022032;8.230008;-9.449218;1.890031;0.653793;3.268963;0.892857;10.000000;-5.539254;
1.319021;5.367257;19.166166;1.022032;8.230045;-9.449159;1.890041;0.653796;3.268982;0.892857;10.000000;-5.537550;
1.319021;5.367257;19.166166;1.022032;8.230045;-9.449159;1.890041;0.653796;3.268982;0.892857;10.000000;-5.537550;
1.319021;5.367259;19.166159;1.022032;8.230046;-9.449156;1.890041;0.653797;3.268983;0.892857;10.000000;-5.537468;
1.319021;5.367261;19.166152;1.022032;8.230048;-9.449153;1.890041;0.653797;3.268984;0.892857;10.000000;-5.537385;
1.319021;5.367264;19.166138;1.022032;8.230052;-9.449147;1.890042;0.653797;3.268986;0.892857;10.000000;-5.537220;
1.319021;5.367272;19.166110;1.022032;8.230059;-9.449136;1.890044;0.653798;3.268990;0.892857;10.000000;-5.536890;
1.319022;5.367286;19.166053;1.022032;8.230073;-9.449113;1.890048;0.653799;3.268997;0.892857;10.000000;-5.536230;
1.319023;5.367314;19.165940;1.022032;8.230101;-9.449067;1.890055;0.653802;3.269012;0.892857;10.000000;-5.534910;
1.319025;5.367371;19.165714;1.022031;8.230157;-9.448975;1.890069;0.653809;3.269043;0.892857;10.000000;-5.532271;
1.319027;5.367428;19.165488;1.022031;8.230213;-9.448884;1.890084;0.653815;3.269073;0.892857;10.000000;-5.529632;
1.319029;5.367485;19.165262;1.022031;8.230270;-9.448792;1.890098;0.653821;3.269103;0.892857;10.000000;-5.526993;
1.319031;5.367542;19.165036;1.022031;8.230326;-9.448700;1.890112;0.653827;3.269133;0.892857;10.000000;-5.524355;
1.319033;5.367599;19.164810;1.022031;8.230383;-9.448609;1.890126;0.653833;3.269163;0.892857;10.000000;-5.521718;
1.319035;5.367656;19.164584;1.022031;8.230439;-9.448517;1.890141;0.653839;3.269193;0.892857;10.000000;-5.519081;
1.319037;5.367713;19.164358;1.022031;8.230495;-9.448425;1.890155;0.653845;3.269224;0.892857;10.000000;-5.516445;
1.319041;5.367827;19.163906;1.022030;8.230608;-9.448242;1.890184;0.653857;3.269284;0.892857;10.000000;-5.511175;
1.319046;5.367941;19.163454;1.022030;8.230721;-9.448058;1.890212;0.653869;3.269344;0.892857;10.000000;-5.505907;
1.319050;5.368055;19.163002;1.022030;8.230833;-9.447875;1.890241;0.653881;3.269405;0.892857;10.000000;-5.500641;
1.319054;5.368169;19.162551;1.022029;8.230946;-9.447692;1.890270;0.653893;3.269465;0.892857;10.000000;-5.495377;
1.319058;5.368283;19.162099;1.022029;8.231059;-9.447508;1.890298;0.653905;3.269525;0.892857;10.000000;-5.490116;
1.319062;5.368397;19.161648;1.022029;8.231172;-9.447325;1.890327;0.653917;3.269585;0.892857;10.000000;-5.484857;
1.319070;5.368625;19.160745;1.022028;8.231397;-9.446958;1.890384;0.653941;3.269706;0.892857;10.000000;-5.474346;
1.319079;5.368853;19.159842;1.022028;8.231623;-9.446591;1.890442;0.653965;3.269827;0.892857;10.000000;-5.463844;
1.319087;5.369081;19.158940;1.022027;8.231849;-9.446224;1.890499;0.653989;3.269947;0.892857;10.000000;-5.453351;
1.319095;5.369309;19.158038;1.022026;8.232074;-9.445858;1.890556;0.654014;3.270068;0.892857;10.000000;-5.442867;
1.319112;5.369765;19.156236;1.022025;8.232526;-9.445124;1.890671;0.654062;3.270308;0.892857;10.000000;-5.421927;
1.319145;5.370676;19.152636;1.022023;8.233429;-9.443658;1.890900;0.654158;3.270790;0.892857;10.000000;-5.380228;
1.319211;5.372499;19.145455;1.022018;8.235237;-9.440728;1.891358;0.654350;3.271750;0.892857;10.000000;-5.297409;
1.319277;5.374322;19.138295;1.022013;8.237048;-9.437798;1.891817;0.654542;3.272708;0.892857;10.000000;-5.215163;
1.319344;5.376145;19.131155;1.022008;8.238863;-9.434868;1.892275;0.654733;3.273665;0.892857;10.000000;-5.133488;
1.319476;5.379788;19.116928;1.021999;8.242508;-9.429005;1.893190;0.655115;3.275573;0.892857;10.000000;-4.971455;
1.319609;5.383431;19.102778;1.021989;8.246168;-9.423142;1.894106;0.655495;3.277475;0.892857;10.000000;-4.811490;
1.319741;5.387072;19.088710;1.021980;8.249842;-9.417280;1.895021;0.655874;3.279370;0.892857;10.000000;-4.653731;
1.319842;5.389830;19.078106;1.021972;8.252635;-9.412841;1.895714;0.656160;3.280800;0.892857;10.000000;-4.535662;
1.319842;5.389830;19.078106;1.021972;8.252635;-9.412841;1.895714;0.656160;3.280800;0.892857;10.000000;-4.535662;
1.319842;5.389854;19.078012;1.021972;8.252660;-9.412801;1.895720;0.656162;3.279171;0.892857;10.000000;-4.534617;
1.319843;5.389879;19.077918;1.021972;8.252685;-9.412762;1.895726;0.656165;3.277541;0.892857;10.000000;-4.533573;
1.319845;5.389928;19.077730;1.021972;8.252735;-9.412683;1.895739;0.656170;3.274284;0.892857;10.000000;-4.531485;
1.319849;5.390026;19.077353;1.021972;8.252834;-9.412525;1.895763;0.656180;3.267772;0.892857;10.000000;-4.527309;
1.319856;5.390222;19.076601;1.021971;8.253033;-9.412209;1.895813;0.656201;3.254767;0.892857;10.000000;-4.518962;
1.319870;5.390613;19.075095;1.021970;8.253431;-9.411578;1.895911;0.656241;3.228825;0.892857;10.000000;-4.502287;
1.319899;5.391394;19.072087;1.021968;8.254224;-9.410315;1.896108;0.656322;3.177218;0.892857;10.000000;-4.469012;
1.319956;5.392948;19.066076;1.021964;8.255807;-9.407792;1.896503;0.656485;3.075100;0.892857;10.000000;-4.402763;
1.320070;5.396025;19.054079;1.021956;8.258952;-9.402755;1.897291;0.656808;2.875161;0.892857;10.000000;-4.271455;
1.320299;5.402058;19.030188;1.021939;8.265172;-9.392711;1.898867;0.657452;2.491816;0.892857;10.000000;-4.013522;
1.320456;5.406118;19.013846;1.021928;8.269394;-9.385831;1.899950;0.657892;2.240591;0.892857;10.000000;-3.839774;
1.320456;5.406118;19.013846;1.021928;8.269394;-9.385831;1.899950;0.657892;2.240591;0.892857;10.000000;-3.839774;
1.320457;5.406144;19.013737;1.021928;8.269422;-9.385785;1.899957;0.657895;2.238949;0.892857;10.000000;-3.838624;
1.320458;5.406171;19.013628;1.021927;8.269450;-9.385740;1.899965;0.657898;2.237308;0.892857;10.000000;-3.837474;
1.320460;5.406225;19.013410;1.021927;8.269506;-9.385648;1.899979;0.657904;2.234026;0.892857;10.000000;-3.835175;
1.320464;5.406332;19.012975;1.021927;8.269618;-9.385464;1.900008;0.657916;2.227467;0.892857;10.000000;-3.830578;
1.320473;5.406547;19.012104;1.021926;8.269842;-9.385098;1.900066;0.657939;2.214371;0.892857;10.000000;-3.821390;
1.320489;5.406975;19.010363;1.021925;8.270290;-9.384364;1.900181;0.657986;2.188259;0.892857;10.000000;-3.803038;
1.320523;5.407829;19.006884;1.021923;8.271184;-9.382898;1.900413;0.658080;2.136363;0.892857;10.000000;-3.766433;
1.320590;5.409529;18.999933;1.021918;8.272967;-9.379968;1.900875;0.658267;2.033862;0.892857;10.000000;-3.693610;
1.320724;5.412891;18.986070;1.021908;8.276511;-9.374119;1.901799;0.658640;1.833912;0.892857;10.000000;-3.549503;
1.320993;5.419477;18.958495;1.021888;8.283518;-9.362460;1.903647;0.659382;1.453318;0.892857;10.000000;-3.267329;
1.321071;5.421356;18.950527;1.021883;8.285534;-9.359085;1.904183;0.659597;1.347413;0.892857;10.000000;-3.186873;
1.321071;5.421356;18.950527;1.021883;8.285534;-9.359085;1.904183;0.659597;1.347413;0.892857;10.000000;-3.186873;
1.321072;5.421381;18.950418;1.021883;8.285561;-9.359039;1.904190;0.659599;1.345989;0.892857;10.000000;-3.185783;
1.321073;5.421407;18.950310;1.021882;8.285589;-9.358993;1.904197;0.659602;1.344565;0.892857;10.000000;-3.184693;
1.321075;5.421458;18.950093;1.021882;8.285643;-9.358901;1.904212;0.659608;1.341718;0.892857;10.000000;-3.182513;
1.321079;5.421560;18.949660;1.021882;8.285753;-9.358718;1.904241;0.659620;1.336027;0.892857;10.000000;-3.178155;
1.321088;5.421763;18.948793;1.021881;8.285972;-9.358350;1.904300;0.659643;1.324665;0.892857;10.000000;-3.169444;
1.321105;5.422169;18.947060;1.021880;8.286409;-9.357616;1.904416;0.659690;1.302012;0.892857;10.000000;-3.152045;
1.321139;5.422980;18.943597;1.021878;8.287282;-9.356148;1.904650;0.659783;1.256992;0.892857;10.000000;-3.117342;
1.321207;5.424593;18.936681;1.021873;8.289024;-9.353214;1.905117;0.659969;1.168087;0.892857;10.000000;-3.048309;
1.321343;5.427787;18.922889;1.021863;8.292489;-9.347357;1.906050;0.660340;0.994711;0.892857;10.000000;-2.911723;
1.321614;5.434053;18.895466;1.021843;8.299351;-9.335681;1.907916;0.661077;0.664888;0.892857;10.000000;-2.644359;
1.321886;5.440164;18.868259;1.021823;8.306127;-9.324055;1.909780;0.661809;0.356640;0.892857;10.000000;-2.384595;
1.322158;5.446130;18.841273;1.021803;8.312822;-9.312479;1.911642;0.662535;0.068626;0.892857;10.000000;-2.132235;
1.322430;5.451959;18.814508;1.021783;8.319445;-9.300951;1.913503;0.663255;-0.200456;0.892857;10.000000;-1.887080;
1.322702;5.457662;18.787968;1.021763;8.326000;-9.289470;1.915361;0.663969;-0.451843;0.892857;10.000000;-1.648934;
1.322973;5.463246;18.761655;1.021743;8.332495;-9.278036;1.917219;0.664678;-0.686695;0.892857;10.000000;-1.417606;
1.323174;5.467303;18.742350;1.021728;8.337259;-9.269613;1.918590;0.665198;-0.850385;0.892857;10.000000;-1.250855;
1.323174;5.467303;18.742350;1.021728;8.337259;-9.269613;1.918590;0.665198;-0.850385;0.892857;10.000000;-1.250855;
1.323175;5.467324;18.742249;1.021728;8.337284;-9.269569;1.918598;0.665201;-0.851222;0.892857;10.000000;-1.249988;
1.323176;5.467345;18.742147;1.021728;8.337309;-9.269524;1.918605;0.665204;-0.852059;0.892857;10.000000;-1.249121;
1.323178;5.467387;18.741945;1.021727;8.337359;-9.269436;1.918619;0.665209;-0.853733;0.892857;10.000000;-1.247387;
1.323183;5.467472;18.741540;1.021727;8.337459;-9.269259;1.918648;0.665220;-0.857079;0.892857;10.000000;-1.243920;
1.323191;5.467641;18.740731;1.021726;8.337659;-9.268905;1.918706;0.665242;-0.863759;0.892857;10.000000;-1.236992;
1.323208;5.467979;18.739113;1.021725;8.338058;-9.268198;1.918821;0.665286;-0.877077;0.892857;10.000000;-1.223154;
1.323242;5.468654;18.735880;1.021723;8.338856;-9.266784;1.919052;0.665373;-0.903545;0.892857;10.000000;-1.195553;
1.323309;5.470000;18.729425;1.021718;8.340449;-9.263957;1.919513;0.665547;-0.955818;0.892857;10.000000;-1.140649;
1.323445;5.472671;18.716557;1.021708;8.343627;-9.258312;1.920436;0.665894;-1.057770;0.892857;10.000000;-1.032026;
1.323715;5.477944;18.690993;1.021688;8.349948;-9.247056;1.922279;0.666584;-1.251764;0.892857;10.000000;-0.819422;
1.323986;5.483127;18.665661;1.021667;8.356227;-9.235843;1.924121;0.667269;-1.433126;0.892857;10.000000;-0.612897;
1.324256;5.488224;18.640560;1.021647;8.362466;-9.224674;1.925962;0.667948;-1.602638;0.892857;10.000000;-0.412291;
1.324526;5.493242;18.615691;1.021627;8.368669;-9.213547;1.927800;0.668621;-1.761060;0.892857;10.000000;-0.217448;
1.324797;5.498186;18.591056;1.021607;8.374840;-9.202464;1.929637;0.669290;-1.909111;0.892857;10.000000;-0.028212;
1.325067;5.503060;18.566654;1.021587;8.380981;-9.191423;1.931472;0.669952;-2.047470;0.892857;10.000000;0.155571;
1.325338;5.507870;18.542486;1.021566;8.387095;-9.180425;1.933305;0.670610;-2.176770;0.892857;10.000000;0.334049;
1.325608;5.512619;18.518552;1.021546;8.393184;-9.169469;1.935137;0.671262;-2.297604;0.892857;10.000000;0.507366;
1.326149;5.521955;18.471388;1.021505;8.405303;-9.147683;1.938795;0.672550;-2.516702;0.892857;10.000000;0.839256;
1.326636;5.530186;18.429740;1.021469;8.416147;-9.128221;1.942081;0.673691;-2.690060;0.892857;10.000000;1.121680;
1.326651;5.530428;18.428516;1.021468;8.416468;-9.127646;1.942179;0.673725;-2.694900;0.892857;10.000000;1.129835;
1.326651;5.530428;18.428516;1.021468;8.416468;-9.127646;1.942179;0.673725;-2.694899;0.892857;10.000000;1.129835;
1.326652;5.530456;18.428371;1.021468;8.416506;-9.127577;1.942190;0.673729;-2.694915;0.892857;10.000000;1.130800;
1.326654;5.530485;18.428226;1.021467;8.416544;-9.127509;1.942202;0.673733;-2.694931;0.892857;10.000000;1.131764;
1.326657;5.530542;18.427936;1.021467;8.416620;-9.127373;1.942225;0.673741;-2.694963;0.892857;10.000000;1.133692;
1.326664;5.530657;18.427356;1.021467;8.416772;-9.127100;1.942271;0.673757;-2.695027;0.892857;10.000000;1.137546;
1.326678;5.530886;18.426197;1.021466;8.417076;-9.126555;1.942364;0.673789;-2.695154;0.892857;10.000000;1.145245;
1.326705;5.531345;18.423880;1.021464;8.417684;-9.125465;1.942548;0.673852;-2.695409;0.892857;10.000000;1.160610;
1.326760;5.532261;18.419254;1.021459;8.418902;-9.123285;1.942918;0.673979;-2.695917;0.892857;10.000000;1.191201;
1.326870;5.534094;18.410034;1.021451;8.421340;-9.118930;1.943656;0.674233;-2.696931;0.892857;10.000000;1.251838;
1.327089;5.537759;18.391723;1.021435;8.426225;-9.110238;1.945132;0.674737;-2.698949;0.892857;10.000000;1.370959;
1.327527;5.545082;18.355608;1.021401;8.436033;-9.092923;1.948082;0.675736;-2.702944;0.892857;10.000000;1.600855;
1.327965;5.552399;18.320164;1.021368;8.445886;-9.075703;1.951026;0.676721;-2.706883;0.892857;10.000000;1.819951;
1.328404;5.559708;18.285380;1.021335;8.455781;-9.058583;1.953966;0.677692;-2.710769;0.892857;10.000000;2.028699;
1.328842;5.567009;18.251251;1.021301;8.465715;-9.041565;1.956901;0.678650;-2.714600;0.892857;10.000000;2.227545;
1.329280;5.574302;18.217765;1.021268;8.475683;-9.024652;1.959832;0.679594;-2.718378;0.892857;10.000000;2.416923;
1.329719;5.581585;18.184916;1.021234;8.485683;-9.007848;1.962758;0.680526;-2.722103;0.892857;10.000000;2.597250;
1.330595;5.596123;18.121089;1.021167;8.505764;-8.974571;1.968597;0.682349;-2.729396;0.892857;10.000000;2.932817;
1.331384;5.609171;18.065737;1.021106;8.523910;-8.945019;1.973835;0.683946;-2.735784;0.892857;10.000000;3.207681;
1.332173;5.622184;18.012319;1.021045;8.542107;-8.915854;1.979059;0.685502;-2.742006;0.892857;10.000000;3.458986;
1.332962;5.635159;17.960785;1.020983;8.560332;-8.887095;1.984267;0.687017;-2.748067;0.892857;10.000000;3.688494;
1.333751;5.648093;17.911091;1.020922;8.578568;-8.858751;1.989460;0.688492;-2.753967;0.892857;10.000000;3.897907;
1.334540;5.660985;17.863191;1.020860;8.596799;-8.830834;1.994638;0.689928;-2.759711;0.892857;10.000000;4.088808;
1.335329;5.673832;17.817040;1.020798;8.615007;-8.803355;1.999800;0.691325;-2.765299;0.892857;10.000000;4.262663;
1.336118;5.686632;17.772594;1.020735;8.633176;-8.776323;2.004947;0.692684;-2.770736;0.892857;10.000000;4.420829;
1.336907;5.699382;17.729810;1.020673;8.651290;-8.749746;2.010078;0.694006;-2.776023;0.892857;10.000000;4.564559;
1.337696;5.712082;17.688643;1.020610;8.669334;-8.723633;2.015194;0.695290;-2.781162;0.892857;10.000000;4.695012;
1.338484;5.724728;17.649053;1.020547;8.687294;-8.697991;2.020295;0.696539;-2.786156;0.892857;10.000000;4.813255;
1.339273;5.737319;17.610997;1.020483;8.705154;-8.672827;2.025379;0.697752;-2.791008;0.892857;10.000000;4.920278;
1.340062;5.749853;17.574435;1.020420;8.722901;-8.648147;2.030448;0.698930;-2.795720;0.892857;10.000000;5.016990;
1.341640;5.774741;17.505616;1.020292;8.758021;-8.600240;2.040538;0.701184;-2.804735;0.892857;10.000000;5.183673;
1.343060;5.796927;17.448390;1.020176;8.789116;-8.558823;2.049565;0.703098;-2.812392;0.892857;10.000000;5.306075;
1.344480;5.818901;17.395399;1.020059;8.819651;-8.519038;2.058540;0.704908;-2.819630;0.892857;10.000000;5.406178;
1.345900;5.840654;17.346430;1.019942;8.849562;-8.480898;2.067462;0.706616;-2.826463;0.892857;10.000000;5.487238;
1.346034;5.842689;17.342020;1.019930;8.852341;-8.477395;2.068299;0.706771;-2.827085;0.892857;10.000000;5.494029;
1.346034;5.842689;17.342021;1.019930;8.852343;-8.477394;2.068299;0.706771;-2.827085;0.892857;10.000000;5.494029;
1.346060;5.843092;17.341152;1.019928;8.852892;-8.476703;2.068465;0.706802;-2.827208;0.892857;10.000000;5.495330;
1.346087;5.843495;17.340284;1.019926;8.853441;-8.476011;2.068631;0.706833;-2.827331;0.892857;10.000000;5.496625;
1.346140;5.844301;17.338552;1.019922;8.854539;-8.474630;2.068962;0.706894;-2.827576;0.892857;10.000000;5.499204;
1.346246;5.845912;17.335103;1.019913;8.856733;-8.471873;2.069625;0.707016;-2.828064;0.892857;10.000000;5.504298;
1.346458;5.849131;17.328268;1.019895;8.861110;-8.466388;2.070950;0.707259;-2.829035;0.892857;10.000000;5.514236;
1.346882;5.855552;17.314846;1.019860;8.869816;-8.455526;2.073597;0.707738;-2.830951;0.892857;10.000000;5.533136;
1.347305;5.861953;17.301751;1.019825;8.878459;-8.444812;2.076239;0.708208;-2.832832;0.892857;10.000000;5.550775;
1.347729;5.868332;17.288978;1.019789;8.887036;-8.434245;2.078876;0.708670;-2.834680;0.892857;10.000000;5.567209;
1.348153;5.874690;17.276521;1.019754;8.895547;-8.423826;2.081508;0.709124;-2.836494;0.892857;10.000000;5.582494;
1.348577;5.881026;17.264376;1.019718;8.903988;-8.413555;2.084136;0.709569;-2.838275;0.892857;10.000000;5.596686;
1.349001;5.887340;17.252537;1.019682;8.912360;-8.403431;2.086759;0.710006;-2.840023;0.892857;10.000000;5.609837;
1.349424;5.893632;17.241000;1.019647;8.920661;-8.393454;2.089377;0.710435;-2.841738;0.892857;10.000000;5.621998;
1.349653;5.897011;17.234909;1.019628;8.925101;-8.388142;2.090785;0.710662;-2.842649;0.892857;10.000000;5.628158;
1.349653;5.897011;17.234909;1.019628;8.925101;-8.388142;2.090785;0.710662;-2.842649;0.892857;10.000000;5.628158;
1.349653;5.897011;17.234909;1.019628;8.925101;-8.388142;2.090785;0.710662;-2.842649;0.892857;10.000000;5.628158;
1.349653;5.897011;17.234909;1.019628;8.925101;-8.388142;2.090785;0.710662;-2.842649;0.892857;10.000000;5.628158;
1.349659;5.897103;17.234745;1.019627;8.925222;-8.387998;2.090824;0.710668;-2.839343;0.892857;10.000000;5.628321;
1.349665;5.897195;17.234580;1.019626;8.925343;-8.387854;2.090862;0.710675;-2.836035;0.892857;10.000000;5.628485;
1.349678;5.897379;17.234251;1.019625;8.925584;-8.387566;2.090939;0.710687;-2.829413;0.892857;10.000000;5.628811;
1.349702;5.897748;17.233594;1.019623;8.926067;-8.386990;2.091092;0.710711;-2.816142;0.892857;10.000000;5.629462;
1.349752;5.898487;17.232285;1.019619;8.927034;-8.385840;2.091399;0.710761;-2.789495;0.892857;10.000000;5.630754;
1.349852;5.899971;17.229685;1.019611;8.928970;-8.383544;2.092012;0.710859;-2.735791;0.892857;10.000000;5.633300;
1.350051;5.902963;17.224555;1.019594;8.932852;-8.378973;2.093237;0.711053;-2.626858;0.892857;10.000000;5.638247;
1.350449;5.909049;17.214582;1.019560;8.940662;-8.369913;2.095685;0.711436;-2.403792;0.892857;10.000000;5.647575;
1.350847;5.915272;17.204990;1.019527;8.948532;-8.360962;2.098128;0.711812;-2.174873;0.892857;10.000000;5.656172;
1.351245;5.921635;17.195779;1.019493;8.956464;-8.352120;2.100567;0.712179;-1.941495;0.892857;10.000000;5.664071;
1.351421;5.924502;17.191815;1.019478;8.960002;-8.348233;2.101648;0.712340;-1.836975;0.892857;10.000000;5.667361;
1.351421;5.924502;17.191816;1.019478;8.960002;-8.348233;2.101648;0.712340;-1.836975;0.892857;10.000000;5.667361;
1.351425;5.924569;17.191723;1.019478;8.960085;-8.348142;2.101673;0.712343;-1.834506;0.892857;10.000000;5.667436;
1.351429;5.924637;17.191631;1.019477;8.960169;-8.348051;2.101698;0.712347;-1.832038;0.892857;10.000000;5.667512;
1.351438;5.924772;17.191447;1.019476;8.960335;-8.347869;2.101749;0.712355;-1.827100;0.892857;10.000000;5.667663;
1.351454;5.925043;17.191079;1.019475;8.960668;-8.347505;2.101851;0.712370;-1.817222;0.892857;10.000000;5.667963;
1.351487;5.925586;17.190345;1.019472;8.961335;-8.346778;2.102054;0.712400;-1.797454;0.892857;10.000000;5.668561;
1.351554;5.926677;17.188889;1.019467;8.962669;-8.345328;2.102459;0.712459;-1.757840;0.892857;10.000000;5.669735;
1.351686;5.928875;17.186017;1.019455;8.965340;-8.342441;2.103270;0.712578;-1.678413;0.892857;10.000000;5.672013;
1.351952;5.933334;17.180427;1.019433;8.970697;-8.336721;2.104890;0.712811;-1.519049;0.892857;10.000000;5.676298;
1.352482;5.942509;17.169870;1.019387;8.981472;-8.325492;2.108123;0.713265;-1.200229;0.892857;10.000000;5.683852;
