time;SM_generator_IRotorPu;SM_generator_IStatorPu;SM_generator_omegaPu;SM_generator_PGenPu;SM_generator_QGenPu;SM_generator_theta;SM_generator_UPu;SM_generator_efdPu;SM_generator_PmPu;SM_voltageRegulator_USclOelPu;SM_voltageRegulator_USclUelPu;
2.819516;2.531519;5.987192;1.004412;5.597845;-1.356804;1.505394;0.962042;3.489866;0.892857;10.000000;0.690428;
2.824800;2.573838;6.076450;1.004261;5.682535;-1.362164;1.512589;0.961667;3.498319;0.892857;10.000000;0.693043;
2.830084;2.614836;6.162469;1.004103;5.763838;-1.367832;1.519528;0.961290;3.506186;0.892857;10.000000;0.695878;
2.835369;2.654457;6.245088;1.003938;5.841636;-1.373746;1.526198;0.960914;3.513378;0.892857;10.000000;0.698903;
2.840653;2.692646;6.324154;1.003765;5.915821;-1.379837;1.532588;0.960541;3.519808;0.892857;10.000000;0.702085;
2.845937;2.729348;6.399519;1.003586;5.986292;-1.386037;1.538686;0.960175;3.525390;0.892857;10.000000;0.705389;
2.851221;2.764512;6.471047;1.003400;6.052955;-1.392275;1.544482;0.959816;3.530040;0.892857;10.000000;0.708780;
2.856505;2.798087;6.538609;1.003209;6.115728;-1.398480;1.549964;0.959468;3.533679;0.892857;10.000000;0.712219;
2.861789;2.830025;6.602083;1.003012;6.174533;-1.404579;1.555124;0.959133;3.536231;0.892857;10.000000;0.715669;
2.867074;2.860280;6.661358;1.002809;6.229303;-1.410501;1.559953;0.958813;3.537627;0.892857;10.000000;0.719091;
2.872358;2.888809;6.716329;1.002602;6.279976;-1.416174;1.564442;0.958511;3.537803;0.892857;10.000000;0.722446;
2.877642;2.915570;6.766901;1.002390;6.326498;-1.421528;1.568583;0.958229;3.536703;0.892857;10.000000;0.725694;
2.882926;2.940526;6.812986;1.002174;6.368824;-1.426495;1.572370;0.957968;3.534277;0.892857;10.000000;0.728799;
2.888210;2.963642;6.854507;1.001955;6.406912;-1.431007;1.575795;0.957732;3.530482;0.892857;10.000000;0.731720;
2.893494;2.984884;6.891391;1.001731;6.440729;-1.435000;1.578852;0.957521;3.525282;0.892857;10.000000;0.734422;
2.898779;3.004225;6.923576;1.001505;6.470247;-1.438414;1.581537;0.957339;3.518649;0.892857;10.000000;0.736867;
2.904063;3.021636;6.951009;1.001277;6.495443;-1.441189;1.583845;0.957186;3.510564;0.892857;10.000000;0.739021;
2.909347;3.037097;6.973645;1.001046;6.516303;-1.443271;1.585772;0.957064;3.501013;0.892857;10.000000;0.740850;
2.914631;3.050585;6.991445;1.000814;6.532815;-1.444611;1.587315;0.956974;3.489994;0.892857;10.000000;0.742324;
2.919915;3.062086;7.004381;1.000580;6.544973;-1.445161;1.588470;0.956919;3.477510;0.892857;10.000000;0.743413;
2.925199;3.071586;7.012433;1.000345;6.552776;-1.444882;1.589237;0.956898;3.463572;0.892857;10.000000;0.744089;
2.930483;3.079074;7.015587;1.000109;6.556228;-1.443735;1.589613;0.956913;3.448201;0.892857;10.000000;0.744328;
2.935768;3.084545;7.013842;0.999874;6.555338;-1.441690;1.589599;0.956965;3.431424;0.892857;10.000000;0.744109;
2.941052;3.087995;7.007201;0.999638;6.550120;-1.438722;1.589194;0.957053;3.413278;0.892857;10.000000;0.743411;
2.946336;3.089425;6.995679;0.999403;6.540592;-1.434809;1.588399;0.957179;3.393804;0.892857;10.000000;0.742220;
2.951620;3.088839;6.979296;0.999170;6.526776;-1.429938;1.587215;0.957343;3.373054;0.892857;10.000000;0.740521;
2.956904;3.086245;6.958084;0.998937;6.508699;-1.424099;1.585644;0.957544;3.351084;0.892857;10.000000;0.738304;
2.962188;3.081654;6.932081;0.998707;6.486393;-1.417290;1.583690;0.957783;3.327959;0.892857;10.000000;0.735563;
2.972757;3.066569;6.865995;0.998253;6.429331;-1.400781;1.578648;0.958369;3.278580;0.892857;10.000000;0.728498;
2.973830;3.064604;6.858251;0.998208;6.422619;-1.398894;1.578053;0.958437;3.273356;0.892857;10.000000;0.727663;
2.973830;3.064604;6.858252;0.998208;6.422622;-1.398895;1.578053;0.958437;3.273356;0.892857;10.000000;0.727663;
2.973963;3.064353;6.857276;0.998202;6.421775;-1.398656;1.577978;0.958445;3.273621;0.892857;10.000000;0.727558;
2.974096;3.064102;6.856297;0.998196;6.420926;-1.398418;1.577902;0.958454;3.274767;0.892857;10.000000;0.727453;
2.974362;3.063598;6.854333;0.998185;6.419224;-1.397941;1.577751;0.958471;3.278999;0.892857;10.000000;0.727241;
2.974628;3.063093;6.852360;0.998174;6.417514;-1.397460;1.577599;0.958488;3.286166;0.892857;10.000000;0.727028;
2.975160;3.062085;6.848396;0.998152;6.414080;-1.396488;1.577292;0.958523;3.308765;0.892857;10.000000;0.726598;
2.976223;3.060110;6.840415;0.998107;6.407181;-1.394490;1.576667;0.958593;3.379626;0.892857;10.000000;0.725720;
2.977141;3.058472;6.833496;0.998068;6.401219;-1.392704;1.576116;0.958656;3.462878;0.892857;10.000000;0.724944;
2.978058;3.056924;6.826573;0.998030;6.395276;-1.390851;1.575553;0.958720;3.559524;0.892857;10.000000;0.724148;
2.978976;3.055480;6.819660;0.997991;6.389369;-1.388928;1.574980;0.958785;3.664909;0.892857;10.000000;0.723331;
2.979894;3.054150;6.812771;0.997953;6.383510;-1.386932;1.574395;0.958852;3.775121;0.892857;10.000000;0.722491;
2.980811;3.052937;6.805911;0.997915;6.377707;-1.384860;1.573799;0.958921;3.887148;0.892857;10.000000;0.721628;
2.981729;3.051842;6.799084;0.997877;6.371962;-1.382712;1.573193;0.958991;3.998696;0.892857;10.000000;0.720740;
2.982647;3.050861;6.792291;0.997838;6.366276;-1.380487;1.572575;0.959063;4.108050;0.892857;10.000000;0.719824;
2.983564;3.049989;6.785529;0.997801;6.360647;-1.378187;1.571946;0.959136;4.213955;0.892857;10.000000;0.718881;
2.984482;3.049218;6.778795;0.997763;6.355072;-1.375813;1.571307;0.959211;4.315519;0.892857;10.000000;0.717909;
2.985400;3.048540;6.772086;0.997725;6.349546;-1.373365;1.570657;0.959287;4.412131;0.892857;10.000000;0.716907;
2.986317;3.047945;6.765395;0.997687;6.344062;-1.370845;1.569995;0.959365;4.503398;0.892857;10.000000;0.715875;
2.987235;3.047424;6.758716;0.997650;6.338615;-1.368256;1.569323;0.959444;4.589098;0.892857;10.000000;0.714811;
2.987844;3.047113;6.754289;0.997625;6.335017;-1.366500;1.568871;0.959497;4.642837;0.892857;10.000000;0.714087;
2.987844;3.047113;6.754289;0.997625;6.335017;-1.366500;1.568871;0.959497;4.642837;0.892857;10.000000;0.714087;
2.987844;3.047113;6.754289;0.997625;6.335017;-1.366500;1.568871;0.959497;4.642837;0.892857;10.000000;0.714087;
2.987844;3.047113;6.754289;0.997625;6.335017;-1.366500;1.568871;0.959497;4.642837;0.892857;10.000000;0.714087;
2.987851;3.047110;6.754236;0.997624;6.334974;-1.366479;1.568866;0.959498;4.643461;0.892857;10.000000;0.714078;
2.987858;3.047106;6.754183;0.997624;6.334932;-1.366458;1.568860;0.959499;4.644084;0.892857;10.000000;0.714070;
2.987873;3.047099;6.754078;0.997624;6.334846;-1.366416;1.568850;0.959500;4.645328;0.892857;10.000000;0.714052;
2.987902;3.047085;6.753867;0.997622;6.334675;-1.366331;1.568828;0.959503;4.647802;0.892857;10.000000;0.714018;
2.987960;3.047058;6.753446;0.997620;6.334333;-1.366162;1.568785;0.959508;4.652697;0.892857;10.000000;0.713948;
2.988076;3.047003;6.752603;0.997615;6.333650;-1.365823;1.568698;0.959518;4.662279;0.892857;10.000000;0.713808;
2.988308;3.046896;6.750916;0.997606;6.332284;-1.365142;1.568523;0.959539;4.680638;0.892857;10.000000;0.713526;
2.988772;3.046689;6.747540;0.997587;6.329553;-1.363767;1.568173;0.959580;4.714384;0.892857;10.000000;0.712957;
2.989700;3.046292;6.740769;0.997549;6.324088;-1.360973;1.567464;0.959664;4.771643;0.892857;10.000000;0.711794;
2.990220;3.046075;6.736963;0.997528;6.321022;-1.359384;1.567062;0.959712;4.798560;0.892857;10.000000;0.711129;
2.990220;3.046075;6.736963;0.997528;6.321022;-1.359384;1.567062;0.959712;4.798560;0.892857;10.000000;0.711129;
2.990226;3.046072;6.736913;0.997528;6.320982;-1.359364;1.567057;0.959712;4.798562;0.892857;10.000000;0.711120;
2.990233;3.046069;6.736863;0.997527;6.320942;-1.359343;1.567052;0.959713;4.798565;0.892857;10.000000;0.711112;
2.990247;3.046064;6.736764;0.997527;6.320862;-1.359301;1.567041;0.959714;4.798572;0.892857;10.000000;0.711094;
2.990274;3.046053;6.736565;0.997526;6.320701;-1.359218;1.567020;0.959717;4.798584;0.892857;10.000000;0.711059;
2.990328;3.046030;6.736167;0.997524;6.320381;-1.359050;1.566978;0.959722;4.798609;0.892857;10.000000;0.710989;
2.990437;3.045984;6.735369;0.997519;6.319739;-1.358716;1.566893;0.959732;4.798659;0.892857;10.000000;0.710848;
2.990653;3.045890;6.733770;0.997510;6.318452;-1.358045;1.566724;0.959752;4.798760;0.892857;10.000000;0.710566;
2.991087;3.045689;6.730554;0.997493;6.315862;-1.356699;1.566383;0.959792;4.798961;0.892857;10.000000;0.709995;
2.991955;3.045242;6.724051;0.997458;6.310622;-1.353981;1.565695;0.959874;4.799369;0.892857;10.000000;0.708834;
2.992823;3.044732;6.717456;0.997423;6.305304;-1.351232;1.564997;0.959956;4.799781;0.892857;10.000000;0.707645;
2.994559;3.043533;6.703985;0.997353;6.294426;-1.345639;1.563573;0.960124;4.800620;0.892857;10.000000;0.705193;
2.996294;3.042094;6.690139;0.997283;6.283227;-1.339924;1.562110;0.960295;4.801477;0.892857;10.000000;0.702642;
2.998030;3.040421;6.675918;0.997214;6.271704;-1.334086;1.560610;0.960471;4.802354;0.892857;10.000000;0.699998;
2.999766;3.038516;6.661321;0.997145;6.259856;-1.328128;1.559072;0.960650;4.803250;0.892857;10.000000;0.697265;
3.001501;3.036384;6.646346;0.997077;6.247682;-1.322051;1.557497;0.960833;4.804164;0.892857;10.000000;0.694448;
3.003237;3.034028;6.630995;0.997009;6.235178;-1.315858;1.555884;0.961019;4.805096;0.892857;10.000000;0.691549;
3.004973;3.031453;6.615267;0.996941;6.222345;-1.309551;1.554235;0.961209;4.806046;0.892857;10.000000;0.688573;
3.006708;3.028662;6.599162;0.996873;6.209182;-1.303130;1.552548;0.961403;4.807014;0.892857;10.000000;0.685521;
3.010180;3.022448;6.565827;0.996740;6.181862;-1.289959;1.549066;0.961800;4.809002;0.892857;10.000000;0.679205;
3.013651;3.015412;6.530995;0.996608;6.153215;-1.276359;1.545439;0.962211;4.811057;0.892857;10.000000;0.672616;
3.017122;3.007578;6.494677;0.996478;6.123241;-1.262344;1.541670;0.962636;4.813178;0.892857;10.000000;0.665769;
3.020594;2.998970;6.456884;0.996350;6.091941;-1.247930;1.537760;0.963072;4.815361;0.892857;10.000000;0.658676;
3.021086;2.997689;6.451408;0.996332;6.087396;-1.245855;1.537194;0.963135;4.815676;0.892857;10.000000;0.657652;
3.021086;2.997689;6.451408;0.996332;6.087397;-1.245856;1.537194;0.963135;4.815676;0.892857;10.000000;0.657652;
3.021101;2.997649;6.451238;0.996331;6.087255;-1.245791;1.537177;0.963137;4.815686;0.892857;10.000000;0.657620;
3.021116;2.997609;6.451068;0.996331;6.087114;-1.245726;1.537159;0.963139;4.815695;0.892857;10.000000;0.657588;
3.021147;2.997529;6.450727;0.996330;6.086831;-1.245598;1.537124;0.963143;4.815715;0.892857;10.000000;0.657524;
3.021208;2.997368;6.450045;0.996328;6.086265;-1.245339;1.537053;0.963151;4.815754;0.892857;10.000000;0.657397;
3.021330;2.997047;6.448680;0.996323;6.085132;-1.244823;1.536913;0.963166;4.815832;0.892857;10.000000;0.657141;
3.021574;2.996401;6.445945;0.996314;6.082861;-1.243789;1.536630;0.963198;4.815989;0.892857;10.000000;0.656630;
3.022062;2.995099;6.440454;0.996296;6.078300;-1.241715;1.536063;0.963261;4.816304;0.892857;10.000000;0.655604;
3.023039;2.992451;6.429384;0.996261;6.069098;-1.237544;1.534922;0.963387;4.816936;0.892857;10.000000;0.653538;
3.024992;2.986982;6.406903;0.996190;6.050384;-1.229116;1.532606;0.963643;4.818215;0.892857;10.000000;0.649353;
3.028897;2.975369;6.360587;0.996051;6.011715;-1.211921;1.527847;0.964165;4.820825;0.892857;10.000000;0.640780;
3.032803;2.962877;6.312487;0.995915;5.971402;-1.194294;1.522919;0.964701;4.823504;0.892857;10.000000;0.631947;
3.040615;2.935409;6.211135;0.995651;5.885968;-1.157863;1.512574;0.965809;4.829047;0.892857;10.000000;0.613571;
3.047645;2.907977;6.114206;0.995424;5.803682;-1.123844;1.502723;0.966846;4.834229;0.892857;10.000000;0.596283;
3.054676;2.878161;6.012157;0.995207;5.716474;-1.088828;1.492383;0.967913;4.839565;0.892857;10.000000;0.578378;
3.061706;2.846123;5.905272;0.995001;5.624532;-1.052967;1.481576;0.969006;4.845032;0.892857;10.000000;0.559939;
3.068737;2.812030;5.793872;0.994807;5.528086;-1.016429;1.470329;0.970120;4.850602;0.892857;10.000000;0.541055;
3.082798;2.738553;5.559452;0.994456;5.323186;-0.942165;1.446650;0.972384;4.861919;0.892857;10.000000;0.502413;
3.093602;2.677875;5.370068;0.994221;5.155837;-0.884604;1.427478;0.974136;4.870680;0.892857;10.000000;0.472230;
3.093602;2.677877;5.370072;0.994221;5.155845;-0.884609;1.427478;0.974136;4.870680;0.892857;10.000000;0.472230;
3.093640;2.677650;5.369384;0.994221;5.155234;-0.884398;1.427408;0.974142;4.870712;0.892857;10.000000;0.472122;
3.093678;2.677428;5.368696;0.994220;5.154623;-0.884193;1.427339;0.974149;4.870743;0.892857;10.000000;0.472014;
3.093755;2.676983;5.367319;0.994218;5.153401;-0.883781;1.427199;0.974161;4.870806;0.892857;10.000000;0.471797;
3.093909;2.676092;5.364565;0.994215;5.150956;-0.882959;1.426920;0.974186;4.870931;0.892857;10.000000;0.471365;
3.094216;2.674309;5.359050;0.994209;5.146059;-0.881314;1.426362;0.974236;4.871181;0.892857;10.000000;0.470499;
3.094830;2.670731;5.348002;0.994197;5.136245;-0.878026;1.425242;0.974336;4.871681;0.892857;10.000000;0.468768;
3.096058;2.663539;5.325830;0.994173;5.116531;-0.871452;1.422994;0.974536;4.872681;0.892857;10.000000;0.465305;
3.098514;2.649011;5.281196;0.994126;5.076779;-0.858325;1.418461;0.974936;4.874678;0.892857;10.000000;0.458382;
3.100970;2.634349;5.236278;0.994081;5.036691;-0.845226;1.413894;0.975334;4.876669;0.892857;10.000000;0.451464;
3.103427;2.619560;5.191093;0.994038;4.996284;-0.832162;1.409294;0.975731;4.878655;0.892857;10.000000;0.444556;
3.108339;2.589717;5.100123;0.993957;4.914699;-0.806150;1.400020;0.976521;4.882603;0.892857;10.000000;0.430775;
3.113251;2.559476;5.008320;0.993881;4.832044;-0.780342;1.390635;0.977303;4.886517;0.892857;10.000000;0.417063;
3.123076;2.497987;4.822868;0.993753;4.664087;-0.729635;1.371560;0.978839;4.894197;0.892857;10.000000;0.390012;
3.132901;2.435500;4.635795;0.993653;4.493385;-0.680370;1.352141;0.980329;4.901645;0.892857;10.000000;0.363587;
3.142726;2.372475;4.448317;0.993583;4.321086;-0.632867;1.332462;0.981762;4.908811;0.892857;10.000000;0.337972;
3.152551;2.309385;4.261699;0.993542;4.148421;-0.587405;1.312614;0.983131;4.915655;0.892857;10.000000;0.313330;
3.162376;2.246703;4.077200;0.993531;3.976637;-0.544219;1.292688;0.984428;4.922141;0.892857;10.000000;0.289799;
3.172201;2.184888;3.896062;0.993550;3.806989;-0.503488;1.272773;0.985648;4.928242;0.892857;10.000000;0.267493;
3.182026;2.124386;3.719488;0.993597;3.640721;-0.465330;1.252960;0.986788;4.933942;0.892857;10.000000;0.246492;
3.191851;2.065620;3.548629;0.993673;3.479042;-0.429800;1.233337;0.987846;4.939231;0.892857;10.000000;0.226848;
3.192467;2.062007;3.538146;0.993679;3.469098;-0.427661;1.232116;0.987909;4.939549;0.892857;10.000000;0.225662;
3.192467;2.061976;3.538177;0.993679;3.469143;-0.427651;1.232116;0.987911;4.939554;0.892857;10.000000;0.225662;
3.192540;2.061555;3.536927;0.993680;3.467957;-0.427398;1.231970;0.987918;4.939591;0.892857;10.000000;0.225521;
3.192614;2.061124;3.535676;0.993680;3.466771;-0.427143;1.231825;0.987926;4.939629;0.892857;10.000000;0.225380;
3.192760;2.060262;3.533175;0.993682;3.464398;-0.426635;1.231533;0.987941;4.939705;0.892857;10.000000;0.225099;
3.193054;2.058539;3.528182;0.993684;3.459659;-0.425620;1.230951;0.987971;4.939855;0.892857;10.000000;0.224537;
3.193641;2.055102;3.518220;0.993690;3.450203;-0.423601;1.229787;0.988031;4.940155;0.892857;10.000000;0.223418;
3.194816;2.048258;3.498400;0.993702;3.431383;-0.419601;1.227463;0.988150;4.940749;0.892857;10.000000;0.221201;
3.195990;2.041447;3.478683;0.993714;3.412652;-0.415639;1.225144;0.988268;4.941338;0.892857;10.000000;0.219003;
3.197164;2.034670;3.459072;0.993727;3.394011;-0.411714;1.222830;0.988384;4.941920;0.892857;10.000000;0.216825;
3.199513;2.021200;3.420099;0.993752;3.356942;-0.403948;1.218212;0.988614;4.943071;0.892857;10.000000;0.212514;
3.201862;2.007862;3.381525;0.993780;3.320218;-0.396317;1.213613;0.988840;4.944201;0.892857;10.000000;0.208276;
3.206559;1.981633;3.305771;0.993839;3.247997;-0.381502;1.204479;0.989278;4.946389;0.892857;10.000000;0.200035;
3.211256;1.956021;3.231916;0.993904;3.177465;-0.367264;1.195437;0.989697;4.948487;0.892857;10.000000;0.192102;
3.215954;1.931061;3.160063;0.993974;3.108732;-0.353592;1.186494;0.990099;4.950496;0.892857;10.000000;0.184475;
3.220651;1.906789;3.090307;0.994051;3.041904;-0.340468;1.177661;0.990484;4.952418;0.892857;10.000000;0.177148;
3.225348;1.883238;3.022737;0.994132;2.977081;-0.327875;1.168944;0.990851;4.954255;0.892857;10.000000;0.170114;
3.230046;1.860439;2.957436;0.994219;2.914358;-0.315789;1.160351;0.991202;4.956011;0.892857;10.000000;0.163364;
3.239440;1.817248;2.834028;0.994408;2.795638;-0.293035;1.143578;0.991858;4.959291;0.892857;10.000000;0.150663;
3.248835;1.777402;2.720569;0.994615;2.686313;-0.271997;1.127391;0.992457;4.962286;0.892857;10.000000;0.138959;
3.258230;1.741069;2.617502;0.994840;2.586905;-0.252447;1.111842;0.993005;4.965028;0.892857;10.000000;0.128147;
3.267624;1.708394;2.525192;0.995079;2.497853;-0.234135;1.096977;0.993509;4.967547;0.892857;10.000000;0.118107;
3.277019;1.679498;2.443924;0.995333;2.419507;-0.216800;1.082839;0.993976;4.969878;0.892857;10.000000;0.108713;
3.286414;1.654473;2.373893;0.995599;2.352123;-0.200178;1.069466;0.994411;4.972056;0.892857;10.000000;0.099831;
3.295808;1.633382;2.315213;0.995874;2.295864;-0.184004;1.056891;0.994822;4.974112;0.892857;10.000000;0.091329;
3.305203;1.616262;2.267918;0.996158;2.250806;-0.168021;1.045139;0.995216;4.976080;0.892857;10.000000;0.083072;
3.314598;1.603123;2.231966;0.996448;2.216937;-0.151983;1.034233;0.995598;4.977990;0.892857;10.000000;0.074931;
3.323992;1.593954;2.207247;0.996743;2.194171;-0.135658;1.024190;0.995974;4.979870;0.892857;10.000000;0.066781;
3.324518;1.593557;2.206190;0.996760;2.193220;-0.134730;1.023653;0.995995;4.979975;0.892857;10.000000;0.066321;
3.324518;1.593538;2.206157;0.996760;2.193184;-0.134756;1.023653;0.995994;4.979972;0.892857;10.000000;0.066321;
3.324795;1.593343;2.205623;0.996768;2.192705;-0.134273;1.023373;0.996005;4.980027;0.892857;10.000000;0.066082;
3.325071;1.593144;2.205099;0.996777;2.192236;-0.133787;1.023093;0.996016;4.980082;0.892857;10.000000;0.065842;
3.325624;1.592755;2.204073;0.996795;2.191319;-0.132815;1.022535;0.996038;4.980191;0.892857;10.000000;0.065362;
3.326729;1.592018;2.202134;0.996830;2.189599;-0.130864;1.021429;0.996082;4.980411;0.892857;10.000000;0.064400;
3.328940;1.590704;2.198707;0.996900;2.186605;-0.126937;1.019251;0.996170;4.980850;0.892857;10.000000;0.062469;
3.333361;1.588727;2.193668;0.997040;2.182412;-0.118975;1.015043;0.996346;4.981730;0.892857;10.000000;0.058571;
3.337783;1.587610;2.191030;0.997181;2.180596;-0.110855;1.011030;0.996523;4.982615;0.892857;10.000000;0.054620;
3.342204;1.587349;2.190766;0.997322;2.181130;-0.102562;1.007212;0.996701;4.983507;0.892857;10.000000;0.050604;
3.346626;1.587935;2.192848;0.997463;2.183984;-0.094080;1.003590;0.996881;4.984407;0.892857;10.000000;0.046516;
3.351048;1.589359;2.197242;0.997603;2.189125;-0.085393;1.000162;0.997063;4.985317;0.892857;10.000000;0.042346;
3.355469;1.591612;2.203913;0.997743;2.196516;-0.076487;0.996929;0.997248;4.986239;0.892857;10.000000;0.038086;
3.359891;1.594683;2.212823;0.997882;2.206119;-0.067348;0.993890;0.997435;4.987174;0.892857;10.000000;0.033728;
3.368734;1.603221;2.237137;0.998157;2.231733;-0.048308;0.988386;0.997818;4.989091;0.892857;10.000000;0.024680;
3.377577;1.614882;2.269876;0.998427;2.265649;-0.028214;0.983639;0.998215;4.991076;0.892857;10.000000;0.015162;
3.386420;1.629561;2.310682;0.998692;2.307498;-0.007015;0.979634;0.998627;4.993133;0.892857;10.000000;0.005137;
3.387950;1.632396;2.318523;0.998737;2.315505;-0.003231;0.979014;0.998699;4.993497;0.892857;10.000000;0.003347;
3.387950;1.632395;2.318521;0.998737;2.315503;-0.003233;0.979014;0.998699;4.993498;0.892857;10.000000;0.003347;
3.388044;1.632573;2.319010;0.998740;2.316003;-0.002998;0.978977;0.998704;4.993498;0.892857;10.000000;0.003237;
3.388138;1.632750;2.319500;0.998743;2.316503;-0.002766;0.978940;0.998708;4.993497;0.892857;10.000000;0.003127;
3.388325;1.633105;2.320483;0.998748;2.317506;-0.002301;0.978866;0.998717;4.993496;0.892857;10.000000;0.002907;
3.388699;1.633819;2.322458;0.998759;2.319520;-0.001370;0.978720;0.998735;4.993493;0.892857;10.000000;0.002467;
3.389448;1.635262;2.326449;0.998781;2.323590;0.000498;0.978431;0.998771;4.993488;0.892857;10.000000;0.001583;
3.390945;1.638209;2.334591;0.998825;2.331886;0.004259;0.977868;0.998843;4.993477;0.892857;10.000000;-0.000197;
3.393940;1.644344;2.351512;0.998912;2.349102;0.011881;0.976803;0.998988;4.993454;0.892857;10.000000;-0.003803;
3.394487;1.645498;2.354690;0.998928;2.352332;0.013286;0.976617;0.999015;4.993450;0.892857;10.000000;-0.004468;
3.394487;1.645498;2.354690;0.998928;2.352332;0.013286;0.976617;0.999015;4.993450;0.892857;10.000000;-0.004468;
3.394573;1.645682;2.355196;0.998930;2.352847;0.013510;0.976588;0.999019;4.993399;0.892857;10.000000;-0.004573;
3.394660;1.645866;2.355704;0.998933;2.353362;0.013733;0.976559;0.999023;4.993300;0.892857;10.000000;-0.004679;
3.394833;1.646235;2.356720;0.998937;2.354395;0.014179;0.976501;0.999031;4.992992;0.892857;10.000000;-0.004890;
3.395180;1.646976;2.358761;0.998947;2.356469;0.015074;0.976386;0.999048;4.991845;0.892857;10.000000;-0.005314;
3.395873;1.648466;2.362874;0.998967;2.360645;0.016866;0.976159;0.999082;4.987659;0.892857;10.000000;-0.006163;
3.397259;1.651474;2.371212;0.999007;2.369109;0.020456;0.975718;0.999150;4.973148;0.892857;10.000000;-0.007870;
3.398645;1.654505;2.379692;0.999046;2.377709;0.024049;0.975294;0.999218;4.952085;0.892857;10.000000;-0.009589;
3.401416;1.660585;2.397027;0.999124;2.395271;0.031207;0.974498;0.999352;4.898889;0.892857;10.000000;-0.013053;
3.403911;1.666056;2.413025;0.999194;2.411457;0.037600;0.973839;0.999471;4.842634;0.892857;10.000000;-0.016191;
3.406406;1.671506;2.429366;0.999263;2.427970;0.043928;0.973234;0.999589;4.783346;0.892857;10.000000;-0.019338;
3.408900;1.676928;2.446029;0.999331;2.444790;0.050182;0.972683;0.999704;4.723663;0.892857;10.000000;-0.022484;
3.411395;1.682327;2.462998;0.999398;2.461903;0.056357;0.972185;0.999817;4.665194;0.892857;10.000000;-0.025622;
3.416384;1.693103;2.497813;0.999531;2.496966;0.068477;0.971345;1.000037;4.555356;0.892857;10.000000;-0.031840;
3.416442;1.693227;2.498221;0.999532;2.497377;0.068615;0.971336;1.000039;4.554148;0.892857;10.000000;-0.031911;
3.416442;1.693227;2.498221;0.999532;2.497377;0.068615;0.971336;1.000039;4.554148;0.892857;10.000000;-0.031911;
3.416509;1.693373;2.498702;0.999534;2.497861;0.068777;0.971326;1.000042;4.552716;0.892857;10.000000;-0.031995;
3.416577;1.693519;2.499184;0.999536;2.498346;0.068940;0.971317;1.000045;4.551286;0.892857;10.000000;-0.032079;
3.416713;1.693812;2.500148;0.999540;2.499316;0.069264;0.971297;1.000051;4.548431;0.892857;10.000000;-0.032247;
3.416984;1.694396;2.502079;0.999547;2.501259;0.069913;0.971258;1.000063;4.542748;0.892857;10.000000;-0.032583;
3.417527;1.695566;2.505949;0.999561;2.505153;0.071207;0.971182;1.000086;4.531487;0.892857;10.000000;-0.033253;
3.418611;1.697908;2.513731;0.999589;2.512980;0.073786;0.971037;1.000132;4.509387;0.892857;10.000000;-0.034590;
3.420781;1.702604;2.529450;0.999645;2.528785;0.078903;0.970776;1.000224;4.466815;0.892857;10.000000;-0.037247;
3.425121;1.712076;2.561509;0.999755;2.560993;0.088993;0.970367;1.000402;4.387624;0.892857;10.000000;-0.042493;
3.433800;1.731510;2.628002;0.999968;2.627711;0.108672;0.969987;1.000744;4.248165;0.892857;10.000000;-0.052719;
3.442480;1.751736;2.697510;1.000171;2.697365;0.127745;0.970171;1.001067;4.128041;0.892857;10.000000;-0.062607;
3.451159;1.772863;2.769778;1.000363;2.769720;0.146287;0.970891;1.001373;4.020248;0.892857;10.000000;-0.072186;
3.459838;1.794912;2.844507;1.000543;2.844494;0.164338;0.972119;1.001663;3.919617;0.892857;10.000000;-0.081483;
3.468518;1.817834;2.921363;1.000712;2.921363;0.181910;0.973823;1.001937;3.823120;0.892857;10.000000;-0.090519;
3.477197;1.841548;2.999995;1.000870;2.999988;0.198999;0.975972;1.002195;3.729532;0.892857;10.000000;-0.099304;
3.485876;1.865957;3.080048;1.001015;3.080023;0.215591;0.978533;1.002438;3.638832;0.892857;10.000000;-0.107841;
3.494556;1.890967;3.161178;1.001148;3.161128;0.231676;0.981473;1.002666;3.551620;0.892857;10.000000;-0.116127;
3.500398;1.908092;3.216211;1.001231;3.216144;0.242214;0.983647;1.002811;3.495317;0.892857;10.000000;-0.121562;
3.500398;1.908093;3.216209;1.001231;3.216141;0.242210;0.983647;1.002811;3.495317;0.892857;10.000000;-0.121562;
3.500441;1.908216;3.216610;1.001231;3.216542;0.242300;0.983664;1.002812;3.494914;0.892857;10.000000;-0.121601;
3.500483;1.908342;3.217011;1.001232;3.216943;0.242376;0.983680;1.002813;3.494511;0.892857;10.000000;-0.121640;
3.500568;1.908592;3.217814;1.001233;3.217745;0.242526;0.983713;1.002815;3.493705;0.892857;10.000000;-0.121718;
3.500738;1.909094;3.219419;1.001235;3.219350;0.242829;0.983779;1.002819;3.492095;0.892857;10.000000;-0.121874;
3.501077;1.910097;3.222629;1.001240;3.222559;0.243433;0.983911;1.002827;3.488884;0.892857;10.000000;-0.122186;
3.501755;1.912107;3.229053;1.001249;3.228981;0.244636;0.984177;1.002844;3.482494;0.892857;10.000000;-0.122808;
3.503112;1.916136;3.241910;1.001267;3.241834;0.247032;0.984717;1.002876;3.469843;0.892857;10.000000;-0.124045;
3.505827;1.924234;3.267655;1.001302;3.267571;0.251775;0.985827;1.002939;3.445062;0.892857;10.000000;-0.126494;
3.508541;1.932370;3.293421;1.001335;3.293331;0.256470;0.986965;1.003000;3.420820;0.892857;10.000000;-0.128919;
3.511255;1.940541;3.319202;1.001367;3.319105;0.261115;0.988131;1.003060;3.397129;0.892857;10.000000;-0.131318;
3.516683;1.956962;3.370772;1.001429;3.370662;0.270286;0.990524;1.003177;3.351095;0.892857;10.000000;-0.136059;
3.522112;1.973498;3.422321;1.001486;3.422201;0.279276;0.993009;1.003289;3.307176;0.892857;10.000000;-0.140707;
3.527540;1.990143;3.473790;1.001538;3.473662;0.288076;0.995586;1.003396;3.265537;0.892857;10.000000;-0.145258;
3.538397;2.023674;3.576107;1.001628;3.575968;0.305143;1.000976;1.003595;3.189375;0.892857;10.000000;-0.154077;
3.549253;2.057445;3.677287;1.001699;3.677146;0.321522;1.006635;1.003777;3.122730;0.892857;10.000000;-0.162534;
3.560110;2.091333;3.776872;1.001750;3.776736;0.337269;1.012501;1.003943;3.065638;0.892857;10.000000;-0.170651;
3.570967;2.125209;3.874413;1.001784;3.874286;0.352450;1.018512;1.004097;3.018048;0.892857;10.000000;-0.178458;
3.581823;2.158945;3.969478;1.001798;3.969365;0.367134;1.024605;1.004239;2.979863;0.892857;10.000000;-0.185986;
3.592680;2.192411;4.061663;1.001796;4.061564;0.381402;1.030720;1.004375;2.950951;0.892857;10.000000;-0.193272;
3.603537;2.225479;4.150588;1.001776;4.150502;0.395336;1.036795;1.004505;2.931149;0.892857;10.000000;-0.200353;
3.614393;2.258026;4.235899;1.001739;4.235825;0.409024;1.042776;1.004634;2.920260;0.892857;10.000000;-0.207271;
3.625250;2.289928;4.317268;1.001687;4.317203;0.422559;1.048606;1.004763;2.918052;0.892857;10.000000;-0.214070;
3.636107;2.321068;4.394395;1.001620;4.394336;0.436036;1.054233;1.004897;2.924260;0.892857;10.000000;-0.220796;
3.646963;2.351333;4.467008;1.001539;4.466951;0.449553;1.059607;1.005038;2.938585;0.892857;10.000000;-0.227493;
3.657820;2.380616;4.534861;1.001444;4.534802;0.463208;1.064683;1.005190;2.960699;0.892857;10.000000;-0.234211;
3.668677;2.408818;4.597738;1.001337;4.597672;0.477099;1.069416;1.005355;2.990246;0.892857;10.000000;-0.240997;
3.679533;2.435844;4.655453;1.001219;4.655372;0.491324;1.073765;1.005536;3.026847;0.892857;10.000000;-0.247899;
3.690390;2.461611;4.707849;1.001090;4.707742;0.505978;1.077694;1.005736;3.070099;0.892857;10.000000;-0.254964;
3.701247;2.486043;4.754797;1.000952;4.754650;0.521153;1.081168;1.005958;3.119584;0.892857;10.000000;-0.262238;
3.712103;2.509072;4.796202;1.000805;4.795994;0.536937;1.084157;1.006204;3.174863;0.892857;10.000000;-0.269764;
3.722960;2.530644;4.831998;1.000652;4.831698;0.553410;1.086635;1.006476;3.235484;0.892857;10.000000;-0.277586;
3.733816;2.550710;4.862150;1.000491;4.861718;0.570651;1.088579;1.006776;3.300982;0.892857;10.000000;-0.285740;
3.744673;2.569236;4.886655;1.000326;4.886036;0.588726;1.089968;1.007105;3.370878;0.892857;10.000000;-0.294265;
3.755530;2.586198;4.905540;1.000157;4.904663;0.607696;1.090788;1.007466;3.444686;0.892857;10.000000;-0.303190;
3.766386;2.601582;4.918865;0.999984;4.917637;0.627614;1.091025;1.007860;3.521910;0.892857;10.000000;-0.312545;
3.777243;2.615385;4.926719;0.999810;4.925026;0.648520;1.090673;1.008286;3.602044;0.892857;10.000000;-0.322353;
3.788100;2.627616;4.929222;0.999635;4.926922;0.670447;1.089724;1.008745;3.684581;0.892857;10.000000;-0.332632;
3.798956;2.638294;4.926522;0.999460;4.923444;0.693416;1.088179;1.009239;3.769004;0.892857;10.000000;-0.343396;
3.809813;2.647449;4.918796;0.999285;4.914738;0.717440;1.086040;1.009765;3.854798;0.892857;10.000000;-0.354654;
3.820670;2.655120;4.906247;0.999113;4.900972;0.742509;1.083311;1.010324;3.941469;0.892857;10.000000;-0.366407;
3.830441;2.660794;4.891013;0.998961;4.884407;0.765974;1.080357;1.010855;4.019776;0.892857;10.000000;-0.377409;
3.840212;2.665348;4.872254;0.998812;4.864066;0.790277;1.076943;1.011410;4.097906;0.892857;10.000000;-0.388809;
3.849006;2.668525;4.852491;0.998681;4.842642;0.812834;1.073482;1.011931;4.167900;0.892857;10.000000;-0.399401;
3.857800;2.670868;4.830177;0.998554;4.818418;0.836037;1.069664;1.012470;4.237236;0.892857;10.000000;-0.410301;
3.866593;2.672422;4.805497;0.998430;4.791558;0.859859;1.065501;1.013027;4.305573;0.892857;10.000000;-0.421497;
3.875387;2.673230;4.778605;0.998311;4.762196;0.884264;1.061003;1.013601;4.372707;0.892857;10.000000;-0.432978;
3.884181;2.673335;4.749678;0.998196;4.730488;0.909224;1.056183;1.014190;4.438375;0.892857;10.000000;-0.444731;
3.892975;2.672786;4.718900;0.998086;4.696597;0.934711;1.051053;1.014793;4.502319;0.892857;10.000000;-0.456739;
3.901769;2.671631;4.686458;0.997982;4.660691;0.960687;1.045627;1.015410;4.564293;0.892857;10.000000;-0.468987;
3.910563;2.669922;4.652542;0.997883;4.622945;0.987114;1.039922;1.016038;4.624058;0.892857;10.000000;-0.481456;
3.919357;2.667708;4.617348;0.997791;4.583535;1.013951;1.033953;1.016676;4.681384;0.892857;10.000000;-0.494129;
3.928151;2.665043;4.581073;0.997704;4.542645;1.041156;1.027737;1.017324;4.736050;0.892857;10.000000;-0.506986;
3.936945;2.661978;4.543912;0.997624;4.500458;1.068688;1.021291;1.017979;4.787846;0.892857;10.000000;-0.520005;
3.945738;2.658566;4.506063;0.997550;4.457163;1.096500;1.014632;1.018640;4.836577;0.892857;10.000000;-0.533166;
3.954532;2.654858;4.467723;0.997484;4.412947;1.124548;1.007779;1.019306;4.882058;0.892857;10.000000;-0.546448;
3.963326;2.650905;4.429083;0.997423;4.367999;1.152787;1.000752;1.019976;4.924124;0.892857;10.000000;-0.559828;
3.972120;2.646758;4.390335;0.997370;4.322507;1.181172;0.993568;1.020648;4.962622;0.892857;10.000000;-0.573286;
3.974698;2.645515;4.378989;0.997356;4.309103;1.189512;0.991436;1.020845;4.973207;0.892857;10.000000;-0.577242;
3.974698;2.645515;4.379004;0.997356;4.309121;1.189504;0.991436;1.020845;4.973207;0.892857;10.000000;-0.577242;
3.974698;2.645515;4.379004;0.997356;4.309121;1.189504;0.991436;1.020845;4.973207;0.892857;10.000000;-0.577242;
3.974698;2.645515;4.379004;0.997356;4.309121;1.189504;0.991436;1.020845;4.973207;0.892857;10.000000;-0.577242;
3.974772;2.645479;4.378680;0.997356;4.308737;1.189743;0.991375;1.020851;4.973499;0.892857;10.000000;-0.577355;
3.974845;2.645443;4.378356;0.997355;4.308354;1.189981;0.991314;1.020856;4.973786;0.892857;10.000000;-0.577468;
3.974992;2.645371;4.377708;0.997355;4.307587;1.190457;0.991191;1.020868;4.974348;0.892857;10.000000;-0.577694;
3.975286;2.645228;4.376412;0.997353;4.306054;1.191409;0.990947;1.020890;4.975379;0.892857;10.000000;-0.578145;
3.975873;2.644939;4.373821;0.997350;4.302985;1.193313;0.990458;1.020935;4.977178;0.892857;10.000000;-0.579048;
3.977048;2.644355;4.368638;0.997344;4.296843;1.197119;0.989477;1.021025;4.979958;0.892857;10.000000;-0.580856;
3.979399;2.643156;4.358265;0.997332;4.284531;1.204716;0.987508;1.021204;4.983463;0.892857;10.000000;-0.584470;
3.981749;2.641925;4.347888;0.997321;4.272186;1.212298;0.985529;1.021384;4.985672;0.892857;10.000000;-0.588084;
3.985409;2.639903;4.331705;0.997305;4.252893;1.224032;0.982426;1.021661;4.987258;0.892857;10.000000;-0.593696;
3.985409;2.639904;4.331712;0.997305;4.252901;1.224030;0.982426;1.021661;4.987258;0.892857;10.000000;-0.593696;
3.985490;2.639856;4.331355;0.997305;4.252473;1.224286;0.982357;1.021667;4.987301;0.892857;10.000000;-0.593820;
3.985570;2.639812;4.330997;0.997304;4.252046;1.224546;0.982289;1.021673;4.987344;0.892857;10.000000;-0.593944;
3.985732;2.639724;4.330283;0.997304;4.251192;1.225067;0.982152;1.021685;4.987427;0.892857;10.000000;-0.594193;
3.986056;2.639546;4.328854;0.997302;4.249482;1.226109;0.981877;1.021710;4.987578;0.892857;10.000000;-0.594689;
3.986704;2.639189;4.325995;0.997299;4.246062;1.228189;0.981328;1.021759;4.987838;0.892857;10.000000;-0.595682;
3.987999;2.638465;4.320276;0.997294;4.239215;1.232343;0.980226;1.021857;4.988231;0.892857;10.000000;-0.597667;
3.990590;2.636978;4.308840;0.997284;4.225500;1.240618;0.978016;1.022052;4.988711;0.892857;10.000000;-0.601630;
3.995771;2.633871;4.286005;0.997266;4.198022;1.257033;0.973566;1.022440;4.989136;0.892857;10.000000;-0.609511;
4.000952;2.630663;4.263261;0.997250;4.170513;1.273332;0.969090;1.022824;4.989329;0.892857;10.000000;-0.617342;
4.006133;2.627378;4.240651;0.997237;4.143017;1.289511;0.964593;1.023206;4.989420;0.892857;10.000000;-0.625120;
4.016495;2.620727;4.195930;0.997217;4.088144;1.321650;0.955563;1.023962;4.989516;0.892857;10.000000;-0.640552;
4.026857;2.613994;4.152078;0.997206;4.033678;1.353356;0.946489;1.024706;4.989546;0.892857;10.000000;-0.655780;
4.037219;2.607300;4.109437;0.997205;3.980005;1.384589;0.937394;1.025437;4.989567;0.892857;10.000000;-0.670772;
4.047581;2.600792;4.068323;0.997213;3.927487;1.415331;0.928309;1.026153;4.989588;0.892857;10.000000;-0.685519;
4.057942;2.594613;4.029076;0.997231;3.876500;1.445624;0.919267;1.026855;4.989612;0.892857;10.000000;-0.700024;
4.068304;2.588893;3.991975;0.997258;3.827369;1.475493;0.910296;1.027544;4.989635;0.892857;10.000000;-0.714300;
4.078666;2.583748;3.957316;0.997293;3.780430;1.505000;0.901428;1.028219;4.989657;0.892857;10.000000;-0.728367;
4.089028;2.579284;3.925328;0.997337;3.735962;1.534181;0.892688;1.028883;4.989676;0.892857;10.000000;-0.742247;
4.099390;2.575593;3.896255;0.997389;3.694248;1.563104;0.884104;1.029535;4.989692;0.892857;10.000000;-0.755965;
4.109752;2.572760;3.870272;0.997448;3.655515;1.591813;0.875701;1.030176;4.989705;0.892857;10.000000;-0.769546;
4.120114;2.570855;3.847565;0.997514;3.619989;1.620381;0.867500;1.030808;4.989714;0.892857;10.000000;-0.783019;
4.128951;2.570018;3.830891;0.997574;3.592367;1.644666;0.860685;1.031340;4.989718;0.892857;10.000000;-0.794447;
4.128951;2.570017;3.830888;0.997574;3.592365;1.644664;0.860685;1.031340;4.989718;0.892857;10.000000;-0.794447;
4.129273;2.570000;3.830328;0.997577;3.591406;1.645546;0.860440;1.031360;4.989586;0.892857;10.000000;-0.794862;
4.129596;2.569985;3.829771;0.997579;3.590451;1.646430;0.860195;1.031379;4.989328;0.892857;10.000000;-0.795277;
4.130240;2.569955;3.828666;0.997584;3.588548;1.648198;0.859705;1.031417;4.988549;0.892857;10.000000;-0.796108;
4.131528;2.569904;3.826493;0.997593;3.584780;1.651730;0.858729;1.031494;4.985855;0.892857;10.000000;-0.797768;
4.134105;2.569824;3.822285;0.997612;3.577388;1.658773;0.856788;1.031648;4.977292;0.892857;10.000000;-0.801084;
4.136682;2.569765;3.818255;0.997631;3.570183;1.665782;0.854863;1.031800;4.965715;0.892857;10.000000;-0.804393;
4.141836;2.569681;3.810696;0.997670;3.556316;1.679665;0.851060;1.032100;4.938968;0.892857;10.000000;-0.810977;
4.146602;2.569642;3.804290;0.997708;3.544132;1.692333;0.847600;1.032374;4.912163;0.892857;10.000000;-0.817014;
4.146602;2.569642;3.804290;0.997708;3.544132;1.692333;0.847600;1.032374;4.912163;0.892857;10.000000;-0.817014;
4.146916;2.569641;3.803889;0.997710;3.543353;1.693160;0.847375;1.032392;4.910322;0.892857;10.000000;-0.817410;
4.147229;2.569640;3.803490;0.997713;3.542577;1.693987;0.847149;1.032410;4.908487;0.892857;10.000000;-0.817805;
4.147857;2.569638;3.802699;0.997718;3.541030;1.695638;0.846699;1.032445;4.904830;0.892857;10.000000;-0.818595;
4.149111;2.569636;3.801143;0.997728;3.537968;1.698933;0.845802;1.032516;4.897582;0.892857;10.000000;-0.820171;
4.151621;2.569641;3.798144;0.997749;3.531970;1.705485;0.844019;1.032657;4.883320;0.892857;10.000000;-0.823309;
4.156640;2.569698;3.792602;0.997790;3.520487;1.718446;0.840502;1.032935;4.855593;0.892857;10.000000;-0.829524;
4.166678;2.570061;3.783358;0.997876;3.499612;1.743812;0.833670;1.033475;4.802287;0.892857;10.000000;-0.841700;
4.176716;2.570816;3.776568;0.997965;3.481561;1.768456;0.827116;1.033997;4.750564;0.892857;10.000000;-0.853535;
4.186754;2.572013;3.772215;0.998058;3.466365;1.792397;0.820847;1.034500;4.698882;0.892857;10.000000;-0.865030;
4.196792;2.573677;3.770262;0.998152;3.454023;1.815645;0.814874;1.034984;4.646127;0.892857;10.000000;-0.876188;
4.206831;2.575808;3.770647;0.998249;3.444514;1.838201;0.809201;1.035449;4.591728;0.892857;10.000000;-0.887015;
4.226907;2.581411;3.778027;0.998445;3.433688;1.881251;0.798781;1.036326;4.478419;0.892857;10.000000;-0.907685;
4.244975;2.587887;3.791773;0.998624;3.433010;1.917602;0.790465;1.037053;4.372682;0.892857;10.000000;-0.925164;
4.263044;2.595610;3.811625;0.998801;3.440362;1.951718;0.783154;1.037724;4.265534;0.892857;10.000000;-0.941588;
4.281113;2.604466;3.836976;0.998974;3.455180;1.983584;0.776834;1.038338;4.158894;0.892857;10.000000;-0.956958;
4.299181;2.614362;3.867220;0.999142;3.476830;2.013236;0.771482;1.038897;4.054454;0.892857;10.000000;-0.971286;
4.317250;2.625197;3.901707;0.999302;3.504526;2.040847;0.767056;1.039407;3.953534;0.892857;10.000000;-0.984629;
4.333511;2.635679;3.935864;0.999439;3.534050;2.063950;0.763831;1.039823;3.866800;0.892857;10.000000;-0.995813;
4.349773;2.646759;3.972441;0.999566;3.567222;2.085569;0.761271;1.040204;3.784591;0.892857;10.000000;-1.006276;
4.366035;2.658372;4.010986;0.999683;3.603473;2.105770;0.759335;1.040552;3.707546;0.892857;10.000000;-1.016053;
4.382297;2.670442;4.051028;0.999790;3.642182;2.124655;0.757970;1.040869;3.636141;0.892857;10.000000;-1.025194;
4.398558;2.682893;4.092123;0.999886;3.682753;2.142350;0.757120;1.041160;3.570730;0.892857;10.000000;-1.033752;
4.414820;2.695650;4.133832;0.999970;3.724587;2.158977;0.756727;1.041426;3.511579;0.892857;10.000000;-1.041780;
4.431082;2.708635;4.175725;1.000042;3.767102;2.174661;0.756733;1.041671;3.458869;0.892857;10.000000;-1.049337;
4.447344;2.721772;4.217393;1.000102;3.809741;2.189528;0.757076;1.041900;3.412696;0.892857;10.000000;-1.056479;
4.461979;2.733684;4.254439;1.000145;3.847843;2.202328;0.757630;1.042094;3.376764;0.892857;10.000000;-1.062601;
4.476615;2.745583;4.290673;1.000180;3.885218;2.214624;0.758358;1.042278;3.346091;0.892857;10.000000;-1.068472;
4.491250;2.757436;4.325902;1.000204;3.921565;2.226554;0.759222;1.042456;3.320585;0.892857;10.000000;-1.074141;
4.505886;2.769194;4.359888;1.000220;3.956552;2.238216;0.760179;1.042631;3.300087;0.892857;10.000000;-1.079649;
4.520521;2.780804;4.392423;1.000227;3.989908;2.249677;0.761189;1.042804;3.284465;0.892857;10.000000;-1.085034;
4.535157;2.792213;4.423320;1.000226;4.021381;2.261007;0.762214;1.042976;3.273525;0.892857;10.000000;-1.090334;
4.549793;2.803377;4.452417;1.000217;4.050744;2.272288;0.763215;1.043151;3.267006;0.892857;10.000000;-1.095583;
4.564428;2.814252;4.479575;1.000201;4.077801;2.283591;0.764160;1.043330;3.264622;0.892857;10.000000;-1.100814;
4.579064;2.824800;4.504676;1.000178;4.102390;2.294977;0.765017;1.043514;3.266080;0.892857;10.000000;-1.106057;
4.593699;2.834981;4.527630;1.000149;4.124380;2.306498;0.765757;1.043704;3.271070;0.892857;10.000000;-1.111339;
4.608335;2.844763;4.548370;1.000115;4.143670;2.318203;0.766355;1.043903;3.279264;0.892857;10.000000;-1.116683;
4.622970;2.854118;4.566854;1.000077;4.160192;2.330133;0.766787;1.044111;3.290316;0.892857;10.000000;-1.122111;
4.637606;2.863022;4.583066;1.000035;4.173905;2.342320;0.767035;1.044328;3.303870;0.892857;10.000000;-1.127639;
4.652242;2.871456;4.597010;0.999989;4.184800;2.354790;0.767082;1.044555;3.319558;0.892857;10.000000;-1.133281;
4.666877;2.879405;4.608716;0.999941;4.192897;2.367560;0.766917;1.044793;3.337009;0.892857;10.000000;-1.139047;
4.681513;2.886861;4.618233;0.999892;4.198239;2.380639;0.766528;1.045042;3.355849;0.892857;10.000000;-1.144943;
4.696148;2.893817;4.625631;0.999841;4.200899;2.394031;0.765910;1.045301;3.375708;0.892857;10.000000;-1.150973;
4.710784;2.900275;4.631000;0.999790;4.200971;2.407729;0.765059;1.045571;3.396218;0.892857;10.000000;-1.157137;
4.725419;2.906239;4.634444;0.999739;4.198572;2.421722;0.763976;1.045850;3.417018;0.892857;10.000000;-1.163431;
4.740055;2.911717;4.636085;0.999689;4.193840;2.435993;0.762663;1.046139;3.437762;0.892857;10.000000;-1.169849;
4.754690;2.916721;4.636054;0.999641;4.186928;2.450517;0.761125;1.046436;3.458112;0.892857;10.000000;-1.176382;
4.769326;2.921265;4.634475;0.999594;4.177981;2.465272;0.759368;1.046740;3.477778;0.892857;10.000000;-1.183022;
4.783962;2.925368;4.631508;0.999550;4.167193;2.480216;0.757404;1.047052;3.496457;0.892857;10.000000;-1.189752;
4.797134;2.928702;4.627782;0.999513;4.156067;2.493800;0.755468;1.047337;3.512195;0.892857;10.000000;-1.195874;
4.810306;2.931715;4.623188;0.999479;4.143765;2.507478;0.753384;1.047626;3.526698;0.892857;10.000000;-1.202042;
4.823478;2.934427;4.617848;0.999447;4.130445;2.521214;0.751163;1.047917;3.539782;0.892857;10.000000;-1.208244;
4.836650;2.936855;4.611884;0.999419;4.116262;2.534975;0.748819;1.048210;3.551293;0.892857;10.000000;-1.214464;
4.849822;2.939021;4.605418;0.999394;4.101377;2.548723;0.746365;1.048504;3.561101;0.892857;10.000000;-1.220685;
4.862994;2.940945;4.598566;0.999372;4.085946;2.562421;0.743815;1.048797;3.569099;0.892857;10.000000;-1.226893;
4.876166;2.942649;4.591445;0.999354;4.070128;2.576032;0.741184;1.049089;3.575198;0.892857;10.000000;-1.233070;
4.889338;2.944160;4.584190;0.999340;4.054103;2.589521;0.738490;1.049378;3.579359;0.892857;10.000000;-1.239198;
4.902510;2.945490;4.576879;0.999330;4.037999;2.602837;0.735744;1.049665;3.581489;0.892857;10.000000;-1.245260;
4.915682;2.946659;4.569618;0.999323;4.021966;2.615947;0.732963;1.049946;3.581567;0.892857;10.000000;-1.251240;
4.928854;2.947686;4.562493;0.999319;4.006125;2.628823;0.730161;1.050223;3.579580;0.892857;10.000000;-1.257123;
4.942026;2.948591;4.555590;0.999320;3.990608;2.641433;0.727353;1.050493;3.575548;0.892857;10.000000;-1.262893;
4.955198;2.949391;4.548987;0.999324;3.975539;2.653740;0.724554;1.050757;3.569523;0.892857;10.000000;-1.268536;
4.968370;2.950101;4.542756;0.999331;3.961035;2.665711;0.721777;1.051013;3.561560;0.892857;10.000000;-1.274037;
4.981542;2.950738;4.536959;0.999341;3.947197;2.677317;0.719036;1.051261;3.551714;0.892857;10.000000;-1.279382;
4.994714;2.951316;4.531653;0.999355;3.934120;2.688535;0.716345;1.051500;3.540055;0.892857;10.000000;-1.284559;
5.021058;2.952356;4.522724;0.999390;3.910642;2.709663;0.711171;1.051947;3.511783;0.892857;10.000000;-1.294351;
5.047402;2.953310;4.516204;0.999436;3.891047;2.728984;0.706331;1.052353;3.477604;0.892857;10.000000;-1.303349;
5.073746;2.954246;4.512240;0.999489;3.875685;2.746365;0.701897;1.052714;3.438534;0.892857;10.000000;-1.311494;
5.100090;2.955219;4.510878;0.999548;3.864738;2.761723;0.697925;1.053029;3.395679;0.892857;10.000000;-1.318744;
5.123799;2.956161;4.511839;0.999605;3.858686;2.773787;0.694780;1.053272;3.354807;0.892857;10.000000;-1.324485;
5.147509;2.957189;4.514778;0.999664;3.856152;2.784187;0.692062;1.053477;3.312705;0.892857;10.000000;-1.329479;
5.168848;2.958199;4.519002;0.999717;3.856744;2.792146;0.689988;1.053631;3.274434;0.892857;10.000000;-1.333341;
5.188052;2.959183;4.523976;0.999764;3.859456;2.798208;0.688423;1.053744;3.240178;0.892857;10.000000;-1.336318;
5.207257;2.960238;4.529938;0.999811;3.864057;2.803268;0.687140;1.053835;3.206533;0.892857;10.000000;-1.338838;
5.224542;2.961246;4.536054;0.999851;3.869666;2.807004;0.686219;1.053899;3.177062;0.892857;10.000000;-1.340731;
5.241826;2.962302;4.542773;0.999889;3.876500;2.810013;0.685508;1.053947;3.148565;0.892857;10.000000;-1.342288;
5.259110;2.963406;4.549981;0.999925;3.884383;2.812336;0.684998;1.053980;3.121369;0.892857;10.000000;-1.343528;
5.276394;2.964553;4.557583;0.999958;3.893158;2.814024;0.684676;1.053999;3.095624;0.892857;10.000000;-1.344470;
5.293679;2.965733;4.565478;0.999989;3.902661;2.815132;0.684528;1.054006;3.071439;0.892857;10.000000;-1.345139;
5.310963;2.966936;4.573559;1.000017;3.912718;2.815711;0.684538;1.054001;3.048905;0.892857;10.000000;-1.345557;
5.328247;2.968153;4.581722;1.000041;3.923159;2.815815;0.684690;1.053987;3.028106;0.892857;10.000000;-1.345749;
5.345532;2.969372;4.589866;1.000063;3.933819;2.815497;0.684967;1.053965;3.009113;0.892857;10.000000;-1.345737;
5.362816;2.970582;4.597893;1.000081;3.944539;2.814811;0.685353;1.053935;2.991965;0.892857;10.000000;-1.345547;
5.380100;2.971769;4.605712;1.000096;3.955168;2.813809;0.685830;1.053899;2.976671;0.892857;10.000000;-1.345200;
5.397385;2.972922;4.613237;1.000108;3.965565;2.812542;0.686380;1.053858;2.963210;0.892857;10.000000;-1.344721;
5.414669;2.974027;4.620389;1.000117;3.975601;2.811057;0.686987;1.053813;2.951536;0.892857;10.000000;-1.344130;
5.431953;2.975071;4.627098;1.000123;3.985158;2.809399;0.687635;1.053766;2.941582;0.892857;10.000000;-1.343449;
5.449238;2.976043;4.633300;1.000127;3.994134;2.807609;0.688308;1.053718;2.933266;0.892857;10.000000;-1.342697;
5.466522;2.976929;4.638941;1.000127;4.002438;2.805725;0.688991;1.053668;2.926488;0.892857;10.000000;-1.341892;
5.501090;2.978394;4.648351;1.000122;4.016688;2.801856;0.690324;1.053570;2.916931;0.892857;10.000000;-1.340203;
5.532202;2.979311;4.654577;1.000110;4.026673;2.798306;0.691441;1.053486;2.912311;0.892857;10.000000;-1.338631;
5.563314;2.979800;4.658613;1.000094;4.033814;2.794828;0.692426;1.053407;2.910571;0.892857;10.000000;-1.337068;
5.591315;2.979851;4.660377;1.000077;4.037795;2.791811;0.693171;1.053342;2.910900;0.892857;10.000000;-1.335699;
5.619315;2.979514;4.660439;1.000058;4.039534;2.788927;0.693762;1.053283;2.912357;0.892857;10.000000;-1.334382;
5.644516;2.978874;4.659127;1.000041;4.039297;2.786445;0.694154;1.053236;2.914157;0.892857;10.000000;-1.333245;
5.669716;2.977915;4.656639;1.000025;4.037518;2.784054;0.694414;1.053192;2.915971;0.892857;10.000000;-1.332149;
5.692397;2.976785;4.653500;1.000010;4.034744;2.781956;0.694539;1.053156;2.917328;0.892857;10.000000;-1.331189;
5.715077;2.975412;4.649628;0.999997;4.031028;2.779879;0.694567;1.053121;2.918166;0.892857;10.000000;-1.330243;
5.737758;2.973809;4.645143;0.999986;4.026543;2.777790;0.694510;1.053088;2.918282;0.892857;10.000000;-1.329296;
5.760438;2.971991;4.640166;0.999977;4.021463;2.775649;0.694379;1.053055;2.917516;0.892857;10.000000;-1.328333;
5.783119;2.969976;4.634819;0.999969;4.015966;2.773419;0.694189;1.053020;2.915741;0.892857;10.000000;-1.327336;
5.805799;2.967782;4.629223;0.999964;4.010227;2.771059;0.693955;1.052983;2.912873;0.892857;10.000000;-1.326287;
5.828479;2.965436;4.623513;0.999961;4.004448;2.768522;0.693696;1.052943;2.908871;0.892857;10.000000;-1.325167;
5.851160;2.962952;4.617770;0.999961;3.998743;2.765781;0.693425;1.052899;2.903727;0.892857;10.000000;-1.323961;
5.873840;2.960352;4.612091;0.999962;3.993258;2.762800;0.693157;1.052850;2.897468;0.892857;10.000000;-1.322655;
5.896521;2.957656;4.606558;0.999966;3.988114;2.759553;0.692908;1.052795;2.890140;0.892857;10.000000;-1.321234;
5.919201;2.954884;4.601245;0.999971;3.983418;2.756012;0.692691;1.052734;2.881823;0.892857;10.000000;-1.319687;
5.941882;2.952053;4.596210;0.999979;3.979259;2.752157;0.692519;1.052665;2.872615;0.892857;10.000000;-1.318004;
5.964562;2.949182;4.591503;0.999987;3.975705;2.747973;0.692404;1.052590;2.862636;0.892857;10.000000;-1.316176;
5.987243;2.946286;4.587158;0.999997;3.972807;2.743450;0.692355;1.052506;2.852020;0.892857;10.000000;-1.314199;
6.009923;2.943381;4.583198;1.000009;3.970594;2.738583;0.692380;1.052415;2.840907;0.892857;10.000000;-1.312068;
6.032604;2.940478;4.579632;1.000020;3.969078;2.733373;0.692486;1.052317;2.829448;0.892857;10.000000;-1.309783;
6.055284;2.937588;4.576460;1.000033;3.968250;2.727827;0.692676;1.052210;2.817791;0.892857;10.000000;-1.307345;
6.077965;2.934721;4.573669;1.000045;3.968090;2.721953;0.692954;1.052096;2.806083;0.892857;10.000000;-1.304759;
6.100645;2.931883;4.571240;1.000058;3.968558;2.715769;0.693320;1.051975;2.794464;0.892857;10.000000;-1.302031;
6.123326;2.929079;4.569142;1.000070;3.969605;2.709293;0.693772;1.051848;2.783068;0.892857;10.000000;-1.299167;
6.146006;2.926312;4.567339;1.000081;3.971170;2.702546;0.694308;1.051714;2.772014;0.892857;10.000000;-1.296177;
6.168686;2.923585;4.565792;1.000092;3.973185;2.695555;0.694923;1.051575;2.761410;0.892857;10.000000;-1.293071;
6.191367;2.920896;4.564454;1.000102;3.975574;2.688346;0.695613;1.051431;2.751344;0.892857;10.000000;-1.289862;
6.214047;2.918244;4.563277;1.000111;3.978260;2.680947;0.696370;1.051283;2.741894;0.892857;10.000000;-1.286561;
6.236728;2.915627;4.562213;1.000119;3.981163;2.673387;0.697188;1.051131;2.733116;0.892857;10.000000;-1.283181;
6.259408;2.913040;4.561213;1.000126;3.984204;2.665695;0.698058;1.050976;2.725051;0.892857;10.000000;-1.279735;
6.282089;2.910479;4.560228;1.000132;3.987305;2.657900;0.698973;1.050819;2.717723;0.892857;10.000000;-1.276236;
6.304769;2.907938;4.559213;1.000136;3.990395;2.650030;0.699923;1.050661;2.711139;0.892857;10.000000;-1.272696;
6.327450;2.905411;4.558127;1.000139;3.993405;2.642109;0.700900;1.050502;2.705293;0.892857;10.000000;-1.269127;
6.350130;2.902891;4.556931;1.000141;3.996275;2.634163;0.701897;1.050343;2.700163;0.892857;10.000000;-1.265541;
6.372811;2.900374;4.555591;1.000142;3.998953;2.626214;0.702904;1.050183;2.695716;0.892857;10.000000;-1.261947;
6.418172;2.895314;4.552360;1.000142;4.003531;2.610393;0.704917;1.049867;2.688631;0.892857;10.000000;-1.254780;
6.463533;2.890195;4.548309;1.000138;4.006935;2.594754;0.706896;1.049557;2.683620;0.892857;10.000000;-1.247678;
6.508894;2.884986;4.543386;1.000131;4.009071;2.579374;0.708805;1.049253;2.680167;0.892857;10.000000;-1.240680;
6.554254;2.879667;4.537617;1.000124;4.009958;2.564290;0.710621;1.048957;2.677734;0.892857;10.000000;-1.233807;
6.595079;2.874782;4.531774;1.000117;4.009783;2.550975;0.712168;1.048696;2.676010;0.892857;10.000000;-1.227734;
6.635904;2.869805;4.525417;1.000111;4.008823;2.537898;0.713630;1.048442;2.674382;0.892857;10.000000;-1.221768;
6.676729;2.864750;4.518679;1.000105;4.007267;2.525022;0.715015;1.048193;2.672569;0.892857;10.000000;-1.215893;
6.717554;2.859638;4.511716;1.000101;4.005322;2.512319;0.716336;1.047947;2.670346;0.892857;10.000000;-1.210097;
6.758379;2.854493;4.504678;1.000098;4.003202;2.499741;0.717610;1.047704;2.667588;0.892857;10.000000;-1.204360;
6.799204;2.849345;4.497709;1.000096;4.001099;2.487256;0.718854;1.047463;2.664236;0.892857;10.000000;-1.198667;
6.840028;2.844221;4.490932;1.000096;3.999185;2.474824;0.720088;1.047222;2.660315;0.892857;10.000000;-1.192999;
6.880853;2.839150;4.484446;1.000097;3.997591;2.462421;0.721329;1.046981;2.655905;0.892857;10.000000;-1.187346;
6.921678;2.834156;4.478319;1.000099;3.996409;2.450031;0.722590;1.046740;2.651132;0.892857;10.000000;-1.181698;
6.978417;2.827389;4.470475;1.000103;3.995535;2.432829;0.724398;1.046404;2.644254;0.892857;10.000000;-1.173853;
7.035155;2.820845;4.463388;1.000107;3.995515;2.415665;0.726277;1.046067;2.637431;0.892857;10.000000;-1.166021;
7.091894;2.814542;4.456986;1.000111;3.996228;2.398593;0.728227;1.045730;2.631065;0.892857;10.000000;-1.158222;
7.148633;2.808484;4.451139;1.000114;3.997481;2.381683;0.730235;1.045395;2.625481;0.892857;10.000000;-1.150488;
7.205371;2.802657;4.445663;1.000116;3.999001;2.365031;0.732277;1.045065;2.620884;0.892857;10.000000;-1.142860;
7.262110;2.797043;4.440436;1.000116;4.000615;2.348694;0.734332;1.044741;2.617346;0.892857;10.000000;-1.135366;
7.318849;2.791618;4.435315;1.000115;4.002120;2.332744;0.736376;1.044424;2.614851;0.892857;10.000000;-1.128039;
7.375587;2.786359;4.430195;1.000112;4.003368;2.317234;0.738386;1.044116;2.613321;0.892857;10.000000;-1.120904;
7.432326;2.781243;4.425003;1.000108;4.004258;2.302202;0.740343;1.043818;2.612598;0.892857;10.000000;-1.113981;
7.545803;2.771373;4.414334;1.000100;4.004874;2.273648;0.744038;1.043253;2.612621;0.892857;10.000000;-1.100813;
7.638381;2.763673;4.405495;1.000093;4.004440;2.251815;0.746834;1.042822;2.613441;0.892857;10.000000;-1.090731;
7.730958;2.756294;4.396781;1.000087;4.003507;2.231224;0.749441;1.042417;2.614299;0.892857;10.000000;-1.081215;
7.814278;2.749966;4.389285;1.000082;4.002584;2.213661;0.751654;1.042071;2.614878;0.892857;10.000000;-1.073095;
7.897597;2.743962;4.382315;1.000079;4.001851;2.196946;0.753769;1.041741;2.615148;0.892857;10.000000;-1.065364;
7.980917;2.738317;4.375959;1.000076;4.001437;2.181037;0.755808;1.041426;2.615337;0.892857;10.000000;-1.058001;
8.064237;2.733044;4.370235;1.000074;4.001381;2.165905;0.757784;1.041126;2.615601;0.892857;10.000000;-1.050994;
8.147556;2.728137;4.365082;1.000072;4.001616;2.151548;0.759699;1.040841;2.616155;0.892857;10.000000;-1.044340;
8.230876;2.723580;4.360395;1.000069;4.002019;2.137977;0.761547;1.040571;2.617154;0.892857;10.000000;-1.038044;
8.314195;2.719345;4.356055;1.000066;4.002448;2.125206;0.763315;1.040317;2.618655;0.892857;10.000000;-1.032113;
8.397515;2.715401;4.351957;1.000062;4.002785;2.113244;0.764990;1.040078;2.620623;0.892857;10.000000;-1.026551;
8.480835;2.711722;4.348035;1.000058;4.002958;2.102087;0.766562;1.039856;2.622953;0.892857;10.000000;-1.021359;
8.647474;2.705068;4.340671;1.000050;4.002837;2.082054;0.769387;1.039458;2.628011;0.892857;10.000000;-1.012027;
8.814113;2.699311;4.334081;1.000043;4.002368;2.064851;0.771816;1.039117;2.633110;0.892857;10.000000;-1.004003;
8.980752;2.694403;4.328426;1.000037;4.001886;2.050176;0.773901;1.038825;2.637915;0.892857;10.000000;-0.997152;
9.147391;2.690303;4.323763;1.000031;4.001592;2.037756;0.775693;1.038578;2.642430;0.892857;10.000000;-0.991348;
9.314031;2.686942;4.320007;1.000027;4.001492;2.027365;0.777226;1.038371;2.646801;0.892857;10.000000;-0.986487;
9.480670;2.684234;4.316984;1.000022;4.001473;2.018813;0.778519;1.038201;2.651128;0.892857;10.000000;-0.982480;
9.647309;2.682082;4.314522;1.000018;4.001420;2.011918;0.779586;1.038063;2.655381;0.892857;10.000000;-0.979244;
9.813948;2.680403;4.312507;1.000014;4.001281;2.006494;0.780441;1.037955;2.659441;0.892857;10.000000;-0.976694;
9.980588;2.679126;4.310887;1.000011;4.001081;2.002350;0.781107;1.037873;2.663178;0.892857;10.000000;-0.974740;
10.313866;2.677511;4.308701;1.000006;4.000721;1.996962;0.782012;1.037766;2.669496;0.892857;10.000000;-0.972192;
10.647144;2.676905;4.307692;1.000002;4.000478;1.994668;0.782461;1.037721;2.674429;0.892857;10.000000;-0.971092;
10.980423;2.676994;4.307505;1.000000;4.000321;1.994522;0.782587;1.037718;2.678189;0.892857;10.000000;-0.971001;
11.313701;2.677507;4.307818;0.999998;4.000192;1.995748;0.782496;1.037743;2.680924;0.892857;10.000000;-0.971555;
11.646980;2.678237;4.308409;0.999997;4.000079;1.997728;0.782276;1.037783;2.682757;0.892857;10.000000;-0.972466;
11.980258;2.679038;4.309127;0.999997;3.999996;2.000003;0.781994;1.037828;2.683838;0.892857;10.000000;-0.973518;
12.313537;2.679812;4.309868;0.999997;3.999946;2.002253;0.781701;1.037873;2.684341;0.892857;10.000000;-0.974563;
12.646815;2.680497;4.310553;0.999997;3.999922;2.004277;0.781427;1.037913;2.684429;0.892857;10.000000;-0.975505;
12.980093;2.681059;4.311134;0.999998;3.999913;2.005966;0.781192;1.037947;2.684236;0.892857;10.000000;-0.976293;
13.313372;2.681485;4.311590;0.999998;3.999912;2.007273;0.781004;1.037973;2.683863;0.892857;10.000000;-0.976904;
13.646650;2.681779;4.311919;0.999999;3.999918;2.008201;0.780864;1.037992;2.683393;0.892857;10.000000;-0.977339;
14.313207;2.682052;4.312259;1.000000;3.999940;2.009121;0.780713;1.038010;2.682426;0.892857;10.000000;-0.977773;
14.979764;2.682002;4.312265;1.000000;3.999964;2.009077;0.780695;1.038009;2.681548;0.892857;10.000000;-0.977758;
15.000000;2.681996;4.312260;1.000000;3.999965;2.009061;0.780697;1.038009;2.681523;0.892857;10.000000;-0.977751;
