time;SM_gen_cePu;SM_gen_PePu;SM_gen_cmPu;SM_gen_PmPu;SM_gen_ufPu;SM_gen_efdPu;SM_gen_omegaPu;SM_gen_theta;SM_gen_PGenPu;SM_gen_QGenPu;SM_gen_PGen;SM_gen_QGen;SM_gen_UPu;SM_gen_IStatorPu;SM_gen_IRotorPu;SM_gen_UStatorPu;SM_gen_QStatorPu;SM_gen_thetaInternal;
0;0.902956;0.902956;0.903;0.903;0.00105887;2.42075;1;1.224;19.979;9.67901;1997.9;967.901;1.00001;22.1998;2.42068;1.00001;9.67901;0.729542;
0.001;0.902956;0.902956;0.903;0.903;0.00105887;2.42075;1;1.224;19.979;9.67902;1997.9;967.902;1.00001;22.1998;2.42068;1.00001;9.67902;0.729542;
0.002;0.902957;0.902957;0.903;0.903;0.00105887;2.42075;1;1.224;19.979;9.67902;1997.9;967.902;1.00001;22.1998;2.42068;1.00001;9.67902;0.729542;
0.004;0.902957;0.902957;0.903;0.903;0.00105887;2.42075;1;1.224;19.979;9.67904;1997.9;967.904;1.00001;22.1998;2.42068;1.00001;9.67904;0.729542;
0.008;0.902958;0.902958;0.903;0.903;0.00105887;2.42075;1;1.224;19.9791;9.67906;1997.91;967.906;1.00002;22.1998;2.42067;1.00002;9.67906;0.729541;
0.016;0.902959;0.902959;0.903;0.903;0.00105887;2.42075;1;1.224;19.9791;9.67911;1997.91;967.911;1.00002;22.1999;2.42066;1.00002;9.67911;0.729541;
0.032;0.902962;0.902962;0.903;0.903;0.00105887;2.42075;1;1.224;19.9792;9.67917;1997.92;967.917;1.00002;22.1999;2.42065;1.00002;9.67917;0.729541;
0.064;0.902966;0.902967;0.903;0.903;0.00105887;2.42075;1;1.22401;19.9793;9.67925;1997.93;967.925;1.00002;22.2;2.42065;1.00002;9.67925;0.729541;
0.128;0.902977;0.902978;0.903;0.903;0.00105887;2.42075;1;1.22402;19.9795;9.67937;1997.95;967.937;1.00002;22.2003;2.42066;1.00002;9.67937;0.729543;
0.256;0.903001;0.903001;0.903;0.903;0.00105887;2.42075;1;1.22404;19.98;9.67953;1998;967.953;1.00001;22.2009;2.4207;1.00001;9.67953;0.729552;
0.512;0.903012;0.903012;0.903;0.903;0.00105887;2.42075;1;1.22405;19.9803;9.67962;1998.03;967.962;1.00001;22.2012;2.42073;1.00001;9.67962;0.729557;
0.64;0.903011;0.903011;0.903;0.903;0.00105887;2.42075;1;1.22405;19.9802;9.67963;1998.02;967.963;1.00001;22.2012;2.42072;1.00001;9.67963;0.729556;
0.896;0.903003;0.903002;0.903;0.903;0.00105887;2.42075;1;1.22404;19.98;9.67962;1998;967.962;1.00002;22.2009;2.42071;1.00002;9.67962;0.729553;
1;0.903002;0.903002;0.903;0.903;0.00105887;2.42075;1;1.22404;19.98;9.67963;1998;967.963;1.00002;22.2009;2.42071;1.00002;9.67963;0.729553;
1.00007;0.025304;0.0253042;0.902992;0.903;0.00105887;2.42075;1.00001;1.22404;-4.72262e-07;28.0596;-4.72262e-05;2805.96;0.435204;64.4747;3.72087;0.435204;28.0596;0.509012;
1.00014;0.0252774;0.0252778;0.902984;0.903;0.00105887;2.42075;1.00002;1.22404;1.40517e-06;28.0302;0.000140517;2803.02;0.434976;64.4408;3.72291;0.434976;28.0302;0.508583;
1.00029;0.025224;0.0252249;0.902968;0.903;0.00105887;2.42075;1.00004;1.22404;5.7e-16;27.9716;5.7e-14;2797.16;0.434521;64.3735;3.72696;0.434521;27.9716;0.507727;
1.00057;0.0251187;0.0251205;0.902936;0.903;0.00105887;2.42075;1.00007;1.22405;9.09179e-16;27.8559;9.09179e-14;2785.59;0.433621;64.2402;3.73497;0.433621;27.8559;0.506022;
1.00114;0.024913;0.0249166;0.902871;0.903;0.00105887;2.42075;1.00014;1.22407;5.69228e-16;27.6297;5.69228e-14;2762.97;0.431857;63.9788;3.75061;0.431857;27.6297;0.502638;
1.00228;0.0245199;0.0245269;0.902742;0.903;0.00105887;2.42075;1.00029;1.22418;-8.52531e-16;27.1976;-8.52531e-14;2719.76;0.428467;63.4766;3.78048;0.428467;27.1976;0.495978;
1.00343;0.0241456;0.024156;0.902613;0.903;0.00105887;2.42075;1.00043;1.22433;-3.55903e-16;26.7863;-3.55903e-14;2678.63;0.425214;62.9946;3.80901;0.425214;26.7863;0.489397;
1.00457;0.023789;0.0238026;0.902483;0.903;0.00105887;2.42075;1.00057;1.22454;8.51312e-16;26.3945;8.51312e-14;2639.45;0.422092;62.5321;3.83624;0.422092;26.3945;0.482902;
1.00685;0.0231171;0.0231369;0.902225;0.903;0.00105887;2.42075;1.00086;1.22507;1.28162e-15;25.6563;1.28162e-13;2565.63;0.416149;61.6517;3.88783;0.416149;25.6563;0.470065;
1.00913;0.0225038;0.0225296;0.901966;0.903;0.00105887;2.42075;1.00115;1.22579;2.89311e-15;24.9829;2.89311e-13;2498.29;0.410651;60.8371;3.93513;0.410651;24.9829;0.457534;
1.0137;0.0214361;0.021473;0.901449;0.903;0.00105887;2.42075;1.00172;1.22785;-5.75699e-16;23.8112;-5.75699e-14;2381.12;0.400906;59.3935;4.01756;0.400906;23.8112;0.433621;
1.01827;0.0205489;0.0205961;0.900933;0.903;0.00105887;2.42075;1.00229;1.23074;9.57304e-16;22.8387;9.57304e-14;2283.87;0.392637;58.1685;4.08568;0.392637;22.8387;0.411309;
1.02284;0.0198095;0.0198664;0.900417;0.903;0.00105887;2.42075;1.00287;1.23444;3.0559e-16;22.0296;3.0559e-14;2202.96;0.385623;57.1294;4.14167;0.385623;22.0296;0.39064;
1.0274;0.019191;0.0192572;0.899901;0.903;0.00105887;2.42075;1.00344;1.23897;5.548e-16;21.354;5.548e-14;2135.4;0.379667;56.2469;4.1875;0.379667;21.354;0.371592;
1.03197;0.0186712;0.0187463;0.899386;0.903;0.00105887;2.42075;1.00402;1.24433;1.04162e-15;20.7875;1.04162e-13;2078.75;0.374597;55.4959;4.22486;0.374597;20.7875;0.354116;
1.03654;0.0182318;0.0183156;0.898872;0.903;0.00105887;2.42075;1.00459;1.2505;5.22248e-16;20.31;5.22248e-14;2031;0.37027;54.8548;4.25518;0.37027;20.31;0.338137;
1.04111;0.0178585;0.0179508;0.898358;0.903;0.00105887;2.42075;1.00517;1.25751;-2.1092e-15;19.9054;-2.1092e-13;1990.54;0.366564;54.3057;4.27964;0.366564;19.9054;0.323565;
1.04567;0.0175393;0.01764;0.897845;0.903;0.00105887;2.42075;1.00574;1.26533;4.93256e-15;19.5608;4.93256e-13;1956.08;0.363376;53.8335;4.29923;0.363376;19.5608;0.310302;
1.05024;0.0172647;0.0173738;0.897332;0.903;0.00105887;2.42075;1.00632;1.27399;-4.32107e-15;19.2656;-4.32107e-13;1926.56;0.360623;53.4257;4.31477;0.360623;19.2656;0.298243;
1.05481;0.017027;0.0171444;0.896821;0.903;0.00105887;2.42075;1.00689;1.28346;1.00235e-15;19.0112;1.00235e-13;1901.12;0.358234;53.0717;4.32695;0.358234;19.0112;0.287285;
1.05938;0.0168199;0.0169455;0.89631;0.903;0.00105887;2.42075;1.00746;1.29376;-4.20159e-17;18.7907;-4.20159e-15;1879.07;0.35615;52.7629;4.33635;0.35615;18.7907;0.277329;
1.06394;0.0166382;0.016772;0.8958;0.903;0.00105887;2.42075;1.00804;1.30488;-1.13636e-15;18.5982;-1.13636e-13;1859.82;0.354321;52.4919;4.34342;0.354321;18.5982;0.268278;
1.06851;0.0164776;0.0166195;0.89529;0.903;0.00105887;2.42075;1.00861;1.31683;-1.38334e-15;18.4292;-1.38334e-13;1842.92;0.352706;52.2528;4.34858;0.352706;18.4292;0.260044;
1.06908;0.0164601;0.016603;0.895227;0.903;0.00105887;2.42075;1.00868;1.31838;-1.45939e-29;18.4109;-1.46413e-27;1841.09;0.352525;52.2259;4.34909;0.352525;18.4109;0.259042;
1.06973;0.0164391;0.0165832;0.895154;0.903;0.00105887;2.42075;1.00877;1.32017;-1.45514e-16;18.3889;-1.45514e-14;1838.89;0.352314;52.1946;4.34965;0.352314;18.3889;0.257944;
1.06986;0.016435;0.0165794;0.89514;0.903;0.00105887;2.42075;1.00878;1.32052;-1.65168e-30;18.3847;-1.64083e-28;1838.47;0.352273;52.1887;4.34975;0.352273;18.3847;0.257734;
1.07;0.388809;0.392226;0.895132;0.903;0.00105887;2.42075;1.00879;1.3209;8.4413;12.9398;844.13;1293.98;0.525736;42.7571;3.9229;0.525736;12.9398;0.396407;
1.07059;0.787779;0.794711;0.895124;0.903;0.00105887;2.42075;1.0088;1.32252;17.5751;4.80262;1757.51;480.262;0.815283;22.3475;3.08686;0.815283;4.80262;0.546428;
1.07108;0.789281;0.796232;0.895118;0.903;0.00105887;2.42075;1.00881;1.32388;17.6088;4.85793;1760.88;485.793;0.817075;22.3561;3.0735;0.817075;4.85793;0.548057;
1.07206;0.792221;0.799209;0.895105;0.903;0.00105887;2.42075;1.00882;1.3266;17.6748;4.96728;1767.48;496.728;0.82055;22.3746;3.04784;0.82055;4.96728;0.551271;
1.07304;0.795109;0.802133;0.895093;0.903;0.00105887;2.42075;1.00883;1.32933;17.7396;5.07496;1773.96;507.496;0.823923;22.3944;3.02321;0.823923;5.07496;0.554428;
1.075;0.800665;0.80776;0.895069;0.903;0.00105887;2.42075;1.00886;1.33479;17.8642;5.28235;1786.42;528.235;0.830273;22.437;2.97775;0.830273;5.28235;0.560553;
1.07677;0.805524;0.812681;0.895049;0.903;0.00105887;2.42075;1.00888;1.33972;17.9732;5.46407;1797.32;546.407;0.835691;22.4789;2.93973;0.835691;5.46407;0.565896;
1.07854;0.810238;0.817454;0.89503;0.903;0.00105887;2.42075;1.00891;1.34466;18.0789;5.64037;1807.89;564.037;0.840808;22.524;2.90457;0.840808;5.64037;0.571074;
1.0803;0.814828;0.822101;0.895012;0.903;0.00105887;2.42075;1.00893;1.34962;18.1818;5.81172;1818.18;581.172;0.845658;22.5719;2.87196;0.845658;5.81172;0.576102;
1.08384;0.823787;0.831171;0.894979;0.903;0.00105887;2.42075;1.00896;1.35955;18.3825;6.14525;1838.25;614.525;0.85479;22.6752;2.8121;0.85479;6.14525;0.585802;
1.08737;0.832351;0.83984;0.894949;0.903;0.00105887;2.42075;1.009;1.36952;18.5743;6.46151;1857.43;646.151;0.863021;22.7875;2.76051;0.863021;6.46151;0.594993;
1.0909;0.840523;0.84811;0.894923;0.903;0.00105887;2.42075;1.00903;1.37952;18.7571;6.75916;1875.71;675.916;0.870379;22.9069;2.71671;0.870379;6.75916;0.603716;
1.09797;0.855957;0.863723;0.894881;0.903;0.00105887;2.42075;1.00907;1.3996;19.1021;7.3074;1910.21;730.74;0.882847;23.1661;2.64827;0.882847;7.3074;0.619858;
1.10504;0.870266;0.87819;0.894852;0.903;0.00105887;2.42075;1.00911;1.41977;19.4215;7.79381;1942.15;779.381;0.892638;23.444;2.60171;0.892638;7.79381;0.634504;
1.1121;0.883653;0.891716;0.894836;0.903;0.00105887;2.42075;1.00912;1.44;19.7199;8.22663;1971.99;822.663;0.900184;23.7363;2.57236;0.900184;8.22663;0.647851;
1.11917;0.896286;0.904469;0.894831;0.903;0.00105887;2.42075;1.00913;1.46025;20.0011;8.61432;2000.11;861.432;0.905857;24.0405;2.55638;0.905857;8.61432;0.660055;
1.12623;0.908278;0.916563;0.894838;0.903;0.00105887;2.42075;1.00912;1.4805;20.2675;8.96393;2026.75;896.393;0.90997;24.3539;2.55068;0.90997;8.96393;0.671258;
1.1333;0.919706;0.928077;0.894855;0.903;0.00105887;2.42075;1.0091;1.50073;20.521;9.28156;2052.1;928.156;0.91278;24.6746;2.55285;0.91278;9.28156;0.681575;
1.14037;0.930622;0.939065;0.894882;0.903;0.00105887;2.42075;1.00907;1.52089;20.7628;9.57241;2076.28;957.241;0.914495;25.0009;2.56102;0.914495;9.57241;0.691108;
1.14743;0.941059;0.949558;0.894918;0.903;0.00105887;2.42075;1.00903;1.54098;20.9935;9.84073;2099.35;984.073;0.915289;25.3314;2.57375;0.915289;9.84073;0.699941;
1.1545;0.951034;0.959574;0.894964;0.903;0.00105887;2.42075;1.00898;1.56097;21.2136;10.09;2121.36;1009;0.915305;25.6647;2.5899;0.915305;10.09;0.708147;
1.16156;0.960557;0.969124;0.895018;0.903;0.00105887;2.42075;1.00892;1.58083;21.4232;10.3232;2142.32;1032.32;0.91466;25.9996;2.60861;0.91466;10.3232;0.715791;
1.16863;0.96963;0.978209;0.895081;0.903;0.00105887;2.42075;1.00885;1.60054;21.6226;10.5424;2162.26;1054.24;0.913452;26.3351;2.6292;0.913452;10.5424;0.722928;
1.18276;0.986496;0.99506;0.895229;0.903;0.00105887;2.42075;1.00868;1.63943;21.9918;10.9492;2199.18;1094.92;0.909754;27.0037;2.67359;0.909754;10.9492;0.735896;
1.1969;1.00148;1.00998;0.895405;0.903;0.00105887;2.42075;1.00848;1.6775;22.3182;11.3172;2231.82;1131.72;0.904626;27.662;2.72067;0.904626;11.3172;0.747344;
1.21103;1.01462;1.023;0.895606;0.903;0.00105887;2.42075;1.00826;1.71462;22.6024;11.6533;2260.24;1165.33;0.898422;28.3054;2.76865;0.898422;11.6533;0.757485;
1.22516;1.02596;1.03417;0.895829;0.903;0.00105887;2.42075;1.00801;1.7507;22.8457;11.9626;2284.57;1196.26;0.891437;28.9294;2.81629;0.891437;11.9626;0.766498;
1.23929;1.03552;1.04353;0.89607;0.903;0.00105887;2.42075;1.00773;1.78561;23.0489;12.2482;2304.89;1224.82;0.883897;29.5303;2.86279;0.883897;12.2482;0.774531;
1.25343;1.04339;1.05116;0.896326;0.903;0.00105887;2.42075;1.00745;1.81929;23.2136;12.5117;2321.36;1251.17;0.875971;30.1053;2.90761;0.875971;12.5117;0.781699;
1.26756;1.04965;1.05715;0.896595;0.903;0.00105887;2.42075;1.00714;1.85166;23.342;12.7547;2334.2;1275.47;0.8678;30.6524;2.95044;0.8678;12.7547;0.788095;
1.29582;1.05785;1.06474;0.897156;0.903;0.00105887;2.42075;1.00651;1.91225;23.5019;13.1835;2350.19;1318.35;0.851234;31.6565;3.02931;0.851234;13.1835;0.798935;
1.32409;1.06088;1.0671;0.897735;0.903;0.00105887;2.42075;1.00587;1.96716;23.547;13.539;2354.7;1353.9;0.834736;32.54;3.09877;0.834736;13.539;0.807451;
1.35235;1.05989;1.06542;0.898316;0.903;0.00105887;2.42075;1.00521;2.01634;23.5026;13.8243;2350.26;1382.43;0.818732;33.3048;3.15879;0.818732;13.8243;0.814059;
1.38062;1.05592;1.06075;0.898888;0.903;0.00105887;2.42075;1.00457;2.05981;23.3928;14.0443;2339.28;1404.43;0.803565;33.9555;3.20974;0.803565;14.0443;0.819132;
1.40888;1.04985;1.054;0.899442;0.903;0.00105887;2.42075;1.00396;2.09772;23.238;14.205;2323.8;1420.5;0.789464;34.4993;3.2521;0.789464;14.205;0.822973;
1.43715;1.04249;1.04601;0.89997;0.903;0.00105887;2.42075;1.00337;2.13029;23.0559;14.3119;2305.59;1431.19;0.776562;34.9444;3.2865;0.776562;14.3119;0.825866;
1.46541;1.03451;1.03742;0.900471;0.903;0.00105887;2.42075;1.00281;2.15778;22.8615;14.371;2286.15;1437.1;0.764951;35.2995;3.31368;0.764951;14.371;0.82806;
1.49368;1.02637;1.02872;0.900941;0.903;0.00105887;2.42075;1.00229;2.18047;22.6662;14.3876;2266.62;1438.76;0.75467;35.573;3.33426;0.75467;14.3876;0.829742;
1.55021;1.01119;1.01254;0.901795;0.903;0.00105887;2.42075;1.00134;2.21302;22.3041;14.3183;2230.41;1431.83;0.738069;35.9105;3.35876;0.738069;14.3183;0.832313;
1.60108;1.00014;1.00072;0.902476;0.903;0.00105887;2.42075;1.00058;2.22872;22.0408;14.1536;2204.08;1415.36;0.727502;36.0053;3.364;0.727502;14.1536;0.83425;
1.65196;0.992228;0.992125;0.903095;0.903;0.00105887;2.42075;0.999896;2.23289;21.8504;13.9117;2185.04;1391.17;0.720942;35.9294;3.35583;0.720942;13.9117;0.836272;
1.70284;0.987562;0.986831;0.903669;0.903;0.00105887;2.42075;0.99926;2.22642;21.7353;13.6041;2173.53;1360.41;0.718274;35.6987;3.33575;0.718274;13.6041;0.838564;
1.75371;0.985851;0.98452;0.90422;0.903;0.00105887;2.42075;0.998651;2.20991;21.6879;13.2381;2168.79;1323.81;0.719363;35.3213;3.30457;0.719363;13.2381;0.841064;
1.80459;0.986502;0.984577;0.904763;0.903;0.00105887;2.42075;0.998051;2.18365;21.6943;12.8177;2169.43;1281.77;0.724124;34.7977;3.2625;0.724124;12.8177;0.843546;
1.85547;0.988604;0.986077;0.905311;0.903;0.00105887;2.42075;0.997447;2.14769;21.7341;12.3444;2173.41;1234.44;0.732501;34.1226;3.20927;0.732501;12.3444;0.845647;
1.90635;0.990877;0.987734;0.905868;0.903;0.00105887;2.42075;0.996834;2.10196;21.7789;11.8185;2177.89;1181.85;0.744415;33.2858;3.14426;0.744415;11.8185;0.846868;
1.95722;0.991623;0.987864;0.906429;0.903;0.00105887;2.42075;0.996218;2.04642;21.7915;11.241;2179.15;1124.1;0.759698;32.2755;3.06671;0.759698;11.241;0.846609;
2.0081;0.988756;0.984411;0.906975;0.903;0.00105887;2.42075;0.995618;1.98123;21.727;10.6162;2172.7;1061.62;0.778033;31.0822;2.97609;0.778033;10.6162;0.844221;
2.05898;0.980315;0.975478;0.907479;0.903;0.00105887;2.42075;0.995064;1.9069;21.541;9.95235;2154.1;995.235;0.799033;29.6968;2.87307;0.799033;9.95235;0.839302;
2.10985;0.964316;0.959116;0.907897;0.903;0.00105887;2.42075;0.994607;1.82466;21.1858;9.26092;2118.58;926.092;0.821632;28.1409;2.75803;0.821632;9.26092;0.831257;
2.16073;0.939234;0.933889;0.908174;0.903;0.00105887;2.42075;0.994303;1.73654;20.6353;8.56795;2063.53;856.795;0.844945;26.4432;2.63402;0.844945;8.56795;0.819969;
2.21161;0.905011;0.899778;0.908252;0.903;0.00105887;2.42075;0.994218;1.64555;19.887;7.90219;1988.7;790.219;0.867761;24.6605;2.50479;0.867761;7.90219;0.805516;
2.26248;0.863134;0.858306;0.908079;0.903;0.00105887;2.42075;0.994407;1.55562;18.9837;7.29846;1898.37;729.846;0.888936;22.8794;2.37723;0.888936;7.29846;0.788663;
2.30827;0.822387;0.818144;0.907684;0.903;0.00105887;2.42075;0.99484;1.47916;18.1009;6.83103;1810.09;683.103;0.905801;21.3587;2.26948;0.905801;6.83103;0.772421;
2.35406;0.782349;0.778851;0.907057;0.903;0.00105887;2.42075;0.995528;1.41079;17.2361;6.45542;1723.61;645.542;0.920041;20.0049;2.17409;0.920041;6.45542;0.756284;
2.39527;0.750225;0.747488;0.906308;0.903;0.00105887;2.42075;0.996351;1.35891;16.5447;6.20626;1654.47;620.626;0.930463;18.9909;2.10276;0.930463;6.20626;0.742871;
2.43648;0.724721;0.722789;0.905414;0.903;0.00105887;2.42075;0.997334;1.31861;15.9999;6.04723;1599.99;604.723;0.938568;18.2239;2.04825;0.938568;6.04723;0.731508;
2.47769;0.708022;0.706912;0.904418;0.903;0.00105887;2.42075;0.998433;1.29165;15.6497;5.98067;1564.97;598.067;0.944435;17.739;2.01257;0.944435;5.98067;0.723045;
2.5189;0.701492;0.701205;0.903369;0.903;0.00105887;2.42075;0.999592;1.27914;15.5242;6.00658;1552.42;600.658;0.948174;17.5553;1.99678;0.948174;6.00658;0.718142;
2.56011;0.705538;0.706068;0.902323;0.903;0.00105887;2.42075;1.00075;1.28144;15.6324;6.12328;1563.24;612.328;0.949872;17.6749;2.00106;0.949872;6.12328;0.717188;
2.60132;0.719715;0.721046;0.901334;0.903;0.00105887;2.42075;1.00185;1.29817;15.963;6.32738;1596.3;632.738;0.949579;18.0831;2.02482;0.949579;6.32738;0.720276;
2.64253;0.742621;0.744726;0.900448;0.903;0.00105887;2.42075;1.00283;1.32821;16.4859;6.61334;1648.59;661.334;0.94729;18.7513;2.06667;0.94729;6.61334;0.727155;
2.68374;0.772285;0.775114;0.899704;0.903;0.00105887;2.42075;1.00366;1.36984;17.1559;6.97242;1715.59;697.242;0.942968;19.6387;2.12453;0.942968;6.97242;0.737298;
2.72495;0.806284;0.809754;0.899131;0.903;0.00105887;2.42075;1.0043;1.42086;17.919;7.39219;1791.9;739.219;0.936601;20.696;2.19565;0.936601;7.39219;0.749959;
2.76616;0.84204;0.846032;0.89874;0.903;0.00105887;2.42075;1.00474;1.47877;18.7174;7.85626;1871.74;785.626;0.928232;21.8687;2.2767;0.928232;7.85626;0.764264;
2.80737;0.877124;0.881486;0.898535;0.903;0.00105887;2.42075;1.00497;1.541;19.4967;8.34538;1949.67;834.538;0.918001;23.1019;2.36398;0.918001;8.34538;0.779324;
2.84858;0.909411;0.913962;0.898506;0.903;0.00105887;2.42075;1.005;1.60494;20.2099;8.83762;2020.99;883.762;0.906173;24.3415;2.45358;0.906173;8.83762;0.794305;
2.88979;0.937374;0.941931;0.898632;0.903;0.00105887;2.42075;1.00486;1.66822;20.8233;9.31177;2082.33;931.177;0.893114;25.5407;2.54174;0.893114;9.31177;0.808513;
2.931;0.960168;0.964557;0.89889;0.903;0.00105887;2.42075;1.00457;1.72879;21.3182;9.74861;2131.82;974.861;0.879289;26.6604;2.62523;0.879289;9.74861;0.82145;
2.97221;0.977665;0.98174;0.899251;0.903;0.00105887;2.42075;1.00417;1.78496;21.6909;10.1323;2169.09;1013.23;0.865218;27.6704;2.70156;0.865218;10.1323;0.832833;
3.01343;0.989964;0.993606;0.89969;0.903;0.00105887;2.42075;1.00368;1.83545;21.9475;10.4533;2194.75;1045.33;0.851421;28.5522;2.7687;0.851421;10.4533;0.842497;
3.05464;0.997795;1.00092;0.900179;0.903;0.00105887;2.42075;1.00313;1.87933;22.1036;10.705;2210.36;1070.5;0.838391;29.2938;2.82553;0.838391;10.705;0.850476;
3.09585;1.00197;1.00453;0.9007;0.903;0.00105887;2.42075;1.00255;1.916;22.1788;10.8853;2217.88;1088.53;0.826557;29.8905;2.87144;0.826557;10.8853;0.856878;
3.13706;1.00332;1.00528;0.901234;0.903;0.00105887;2.42075;1.00196;1.94514;22.1923;10.9941;2219.23;1099.41;0.816235;30.3429;2.90621;0.816235;10.9941;0.861857;
3.17827;1.00288;1.00425;0.90177;0.903;0.00105887;2.42075;1.00136;1.96662;22.1652;11.0367;2216.52;1103.67;0.807774;30.6537;2.93034;0.807774;11.0367;0.86567;
3.21948;1.001;1.00178;0.902298;0.903;0.00105887;2.42075;1.00078;1.98049;22.1109;11.0171;2211.09;1101.71;0.801328;30.8284;2.94398;0.801328;11.0171;0.868412;
3.26069;0.998486;0.998692;0.902813;0.903;0.00105887;2.42075;1.00021;1.9869;22.0406;10.9395;2204.06;1093.95;0.796999;30.8734;2.94768;0.796999;10.9395;0.870286;
3.3019;0.995365;0.995023;0.903311;0.903;0.00105887;2.42075;0.999656;1.98607;21.9607;10.8097;2196.07;1080.97;0.794846;30.7942;2.942;0.794846;10.8097;0.871356;
3.38432;0.987866;0.986508;0.904244;0.903;0.00105887;2.42075;0.998625;1.96418;21.7775;10.4183;2177.75;1041.83;0.79693;30.2927;2.90441;0.79693;10.4183;0.871216;
3.4585;0.978628;0.976471;0.904994;0.903;0.00105887;2.42075;0.997797;1.92296;21.5611;9.93502;2156.11;993.502;0.805599;29.4686;2.84285;0.805599;9.93502;0.868309;
3.53267;0.964877;0.962082;0.905625;0.903;0.00105887;2.42075;0.997102;1.8642;21.2492;9.35995;2124.92;935.995;0.819608;28.3297;2.75836;0.819608;9.35995;0.862378;
3.60685;0.94427;0.94106;0.90608;0.903;0.00105887;2.42075;0.996601;1.79179;20.7936;8.73352;2079.36;873.352;0.837447;26.9309;2.65517;0.837447;8.73352;0.853019;
3.67361;0.919017;0.915683;0.906288;0.903;0.00105887;2.42075;0.996372;1.71913;20.24;8.16343;2024;816.343;0.855197;25.5194;2.5518;0.855197;8.16343;0.841752;
3.7337;0.891442;0.888225;0.906271;0.903;0.00105887;2.42075;0.996391;1.65177;19.6396;7.67841;1963.96;767.841;0.871212;24.2043;2.45609;0.871212;7.67841;0.829748;
3.78777;0.86438;0.861454;0.906067;0.903;0.00105887;2.42075;0.996615;1.59319;19.0524;7.29059;1905.24;729.059;0.884714;23.058;2.37302;0.884714;7.29059;0.818091;
3.84185;0.837658;0.835178;0.905681;0.903;0.00105887;2.42075;0.99704;1.54014;18.4754;6.97039;1847.54;697.039;0.896634;22.0229;2.29814;0.896634;6.97039;0.806504;
3.89052;0.816125;0.814152;0.905188;0.903;0.00105887;2.42075;0.997583;1.49967;18.013;6.75264;1801.3;675.264;0.905634;21.2414;2.24143;0.905634;6.75264;0.796906;
3.93919;0.799098;0.797701;0.904581;0.903;0.00105887;2.42075;0.998253;1.46837;17.6509;6.61066;1765.09;661.066;0.912738;20.6499;2.19799;0.912738;6.61066;0.78887;
3.98786;0.78822;0.787441;0.903893;0.903;0.00105887;2.42075;0.999013;1.44787;17.4251;6.5491;1742.51;654.91;0.917828;20.2815;2.16997;0.917828;6.5491;0.783045;
4.03652;0.784524;0.784379;0.903167;0.903;0.00105887;2.42075;0.999816;1.43916;17.3579;6.5691;1735.79;656.91;0.920865;20.1541;2.15856;0.920865;6.5691;0.779917;
4.08519;0.788286;0.788762;0.902449;0.903;0.00105887;2.42075;1.00061;1.44248;17.4545;6.66827;1745.45;666.827;0.921858;20.2686;2.16401;0.921858;6.66827;0.779749;
4.13386;0.799014;0.800096;0.90178;0.903;0.00105887;2.42075;1.00135;1.45738;17.7048;6.84123;1770.48;684.123;0.920816;20.6129;2.18553;0.920816;6.84123;0.782513;
4.18253;0.815566;0.817195;0.901201;0.903;0.00105887;2.42075;1.002;1.48271;18.0814;7.07927;1808.14;707.927;0.917803;21.1571;2.2216;0.917803;7.07927;0.787973;
4.2312;0.836279;0.838379;0.900739;0.903;0.00105887;2.42075;1.00251;1.51674;18.5475;7.36997;1854.75;736.997;0.912895;21.8625;2.26981;0.912895;7.36997;0.795641;
4.27987;0.859237;0.861706;0.900414;0.903;0.00105887;2.42075;1.00287;1.55737;19.0603;7.69792;1906.03;769.792;0.906232;22.6831;2.32715;0.906232;7.69792;0.804887;
4.32853;0.882538;0.885252;0.900232;0.903;0.00105887;2.42075;1.00308;1.60226;19.5776;8.04544;1957.76;804.544;0.898039;23.5694;2.39024;0.898039;8.04544;0.815023;
4.3772;0.904526;0.90735;0.900189;0.903;0.00105887;2.42075;1.00312;1.64906;20.0625;8.39387;2006.25;839.387;0.888628;24.4735;2.4556;0.888628;8.39387;0.825385;
4.42587;0.923959;0.926756;0.900274;0.903;0.00105887;2.42075;1.00303;1.69553;20.4878;8.72518;2048.78;872.518;0.878395;25.3514;2.51991;0.878395;8.72518;0.835401;
4.47454;0.940081;0.942724;0.900467;0.903;0.00105887;2.42075;1.00281;1.7397;20.8367;9.02349;2083.67;902.349;0.867797;26.1664;2.58027;0.867797;9.02349;0.844632;
4.52321;0.952603;0.954984;0.900747;0.903;0.00105887;2.42075;1.0025;1.77993;21.1037;9.27622;2110.37;927.622;0.857318;26.8896;2.63433;0.857318;9.27622;0.852786;
4.57188;0.961619;0.963653;0.901093;0.903;0.00105887;2.42075;1.00212;1.81492;21.2914;9.47462;2129.14;947.462;0.847431;27.5006;2.68034;0.847431;9.47462;0.859706;
4.62055;0.96748;0.969106;0.901483;0.903;0.00105887;2.42075;1.00168;1.84373;21.4085;9.61381;2140.85;961.381;0.838565;27.9865;2.71717;0.838565;9.61381;0.865342;
4.66921;0.970663;0.971845;0.901901;0.903;0.00105887;2.42075;1.00122;1.86576;21.4663;9.69222;2146.63;969.222;0.831078;28.3405;2.74418;0.831078;9.69222;0.86972;
4.71788;0.971663;0.972384;0.90233;0.903;0.00105887;2.42075;1.00074;1.88068;21.4763;9.71094;2147.63;971.094;0.825248;28.561;2.76115;0.825248;9.71094;0.872904;
4.76655;0.970901;0.971161;0.902758;0.903;0.00105887;2.42075;1.00027;1.8884;21.4484;9.67301;2144.84;967.301;0.821261;28.6496;2.76817;0.821261;9.67301;0.87497;
4.86389;0.965343;0.964744;0.903561;0.903;0.00105887;2.42075;0.999379;1.88329;21.3079;9.4535;2130.79;945.35;0.819073;28.46;2.75456;0.819073;9.4535;0.87607;
4.96122;0.954714;0.953392;0.904253;0.903;0.00105887;2.42075;0.998615;1.85335;21.0608;9.07597;2106.08;907.597;0.824092;27.8295;2.70783;0.824092;9.07597;0.873299;
5;0.948922;0.947361;0.904489;0.903;0.00105887;2.42075;0.998354;1.83502;20.9295;8.88759;2092.95;888.759;0.827965;27.463;2.6807;0.827965;8.88759;0.871123;
