time;SM_generator_cePu;SM_generator_PePu;SM_generator_cmPu;SM_generator_PmPu;SM_generator_ufPu;SM_generator_efdPu;SM_generator_omegaPu;SM_generator_theta;SM_generator_PGenPu;SM_generator_QGenPu;SM_generator_PGen;SM_generator_QGen;SM_generator_UPu;SM_generator_IStatorPu;SM_generator_IRotorPu;SM_generator_UStatorPu;SM_generator_QStatorPu;SM_generator_thetaInternal;
0.000000;0.902957;0.902957;0.903000;0.903000;0.001119;2.557822;1.000000;1.185191;19.979052;9.679003;1997.905157;967.900293;1.000014;22.199818;2.558042;1.000014;9.679003;0.690728;
0.000001;0.902957;0.902957;0.903000;0.903000;0.001119;2.557822;1.000000;1.185191;19.979052;9.679003;1997.905158;967.900294;1.000014;22.199818;2.558042;1.000014;9.679003;0.690728;
0.000002;0.902957;0.902957;0.903000;0.903000;0.001119;2.557822;1.000000;1.185191;19.979052;9.679003;1997.905158;967.900294;1.000014;22.199818;2.558042;1.000014;9.679003;0.690728;
0.000004;0.902957;0.902957;0.903000;0.903000;0.001119;2.557822;1.000000;1.185191;19.979052;9.679003;1997.905159;967.900296;1.000014;22.199818;2.558042;1.000014;9.679003;0.690728;
0.000008;0.902957;0.902957;0.903000;0.903000;0.001119;2.557822;1.000000;1.185191;19.979052;9.679003;1997.905161;967.900298;1.000014;22.199818;2.558042;1.000014;9.679003;0.690728;
0.000016;0.902957;0.902957;0.903000;0.903000;0.001119;2.557822;1.000000;1.185191;19.979052;9.679003;1997.905164;967.900303;1.000014;22.199818;2.558042;1.000014;9.679003;0.690728;
0.000032;0.902957;0.902957;0.903000;0.903000;0.001119;2.557822;1.000000;1.185191;19.979052;9.679003;1997.905171;967.900313;1.000014;22.199818;2.558041;1.000014;9.679003;0.690728;
0.000064;0.902957;0.902957;0.903000;0.903000;0.001119;2.557822;1.000000;1.185191;19.979052;9.679003;1997.905185;967.900332;1.000014;22.199818;2.558041;1.000014;9.679003;0.690728;
0.000128;0.902957;0.902957;0.903000;0.903000;0.001119;2.557822;1.000000;1.185191;19.979052;9.679004;1997.905213;967.900371;1.000014;22.199818;2.558041;1.000014;9.679004;0.690728;
0.000256;0.902957;0.902957;0.903000;0.903000;0.001119;2.557822;1.000000;1.185191;19.979053;9.679004;1997.905268;967.900448;1.000014;22.199819;2.558041;1.000014;9.679004;0.690728;
0.000512;0.902957;0.902957;0.903000;0.903000;0.001119;2.557821;1.000000;1.185191;19.979054;9.679006;1997.905379;967.900600;1.000014;22.199820;2.558041;1.000014;9.679006;0.690728;
0.001024;0.902957;0.902957;0.903000;0.903000;0.001119;2.557821;1.000000;1.185191;19.979056;9.679009;1997.905597;967.900901;1.000014;22.199823;2.558040;1.000014;9.679009;0.690728;
0.002048;0.902958;0.902958;0.903000;0.903000;0.001119;2.557819;1.000000;1.185191;19.979060;9.679015;1997.906023;967.901485;1.000014;22.199827;2.558038;1.000014;9.679015;0.690728;
0.004096;0.902958;0.902958;0.903000;0.903000;0.001119;2.557816;1.000000;1.185191;19.979068;9.679026;1997.906839;967.902585;1.000014;22.199836;2.558035;1.000014;9.679026;0.690728;
0.008192;0.902959;0.902959;0.903000;0.903000;0.001119;2.557811;1.000000;1.185191;19.979083;9.679045;1997.908344;967.904537;1.000014;22.199853;2.558029;1.000014;9.679045;0.690728;
0.016384;0.902960;0.902960;0.903000;0.903000;0.001119;2.557804;1.000000;1.185191;19.979110;9.679076;1997.910961;967.907642;1.000015;22.199882;2.558020;1.000015;9.679076;0.690727;
0.032768;0.902962;0.902962;0.902999;0.902999;0.001119;2.557796;1.000000;1.185192;19.979153;9.679117;1997.915313;967.911694;1.000015;22.199930;2.558008;1.000015;9.679117;0.690727;
0.065536;0.902965;0.902965;0.902998;0.902999;0.001119;2.557798;1.000000;1.185194;19.979233;9.679156;1997.923341;967.915638;1.000015;22.200021;2.557999;1.000015;9.679156;0.690728;
0.098304;0.902969;0.902970;0.902997;0.902998;0.001119;2.557813;1.000000;1.185199;19.979323;9.679171;1997.932295;967.917097;1.000014;22.200125;2.558000;1.000014;9.679171;0.690729;
0.163840;0.902980;0.902980;0.902996;0.902997;0.001119;2.557853;1.000001;1.185211;19.979562;9.679207;1997.956165;967.920702;1.000012;22.200400;2.558012;1.000012;9.679207;0.690734;
0.229376;0.902993;0.902994;0.902996;0.902997;0.001119;2.557901;1.000001;1.185226;19.979861;9.679259;1997.986114;967.925916;1.000010;22.200746;2.558034;1.000010;9.679259;0.690740;
0.360448;0.903011;0.903011;0.902997;0.902998;0.001119;2.557961;1.000000;1.185246;19.980238;9.679325;1998.023764;967.932482;1.000007;22.201180;2.558062;1.000007;9.679325;0.690748;
0.491520;0.903016;0.903016;0.902999;0.902999;0.001119;2.557986;1.000000;1.185254;19.980344;9.679325;1998.034425;967.932528;1.000006;22.201304;2.558071;1.000006;9.679325;0.690752;
0.622592;0.903012;0.903012;0.903001;0.903001;0.001119;2.557988;1.000000;1.185252;19.980264;9.679278;1998.026441;967.927831;1.000006;22.201214;2.558066;1.000006;9.679278;0.690753;
0.753664;0.903006;0.903006;0.903001;0.903001;0.001119;2.557982;1.000000;1.185248;19.980120;9.679215;1998.012000;967.921497;1.000006;22.201049;2.558055;1.000006;9.679215;0.690752;
0.884736;0.902999;0.902999;0.903001;0.903001;0.001119;2.557973;1.000000;1.185242;19.979962;9.679149;1997.996193;967.914931;1.000006;22.200868;2.558043;1.000006;9.679149;0.690751;
1.000000;0.902995;0.902995;0.903001;0.903001;0.001119;2.557971;1.000000;1.185239;19.979873;9.679107;1997.987337;967.910693;1.000006;22.200768;2.558035;1.000006;9.679107;0.690750;
1.000000;0.902995;0.902995;0.903001;0.903001;0.000244;0.557971;1.000000;1.185239;19.979873;9.679107;1997.987337;967.910694;1.000006;22.200768;2.558035;1.000006;9.679107;0.690750;
1.000001;0.902994;0.902994;0.903001;0.903001;0.000244;0.557972;1.000000;1.185239;19.979870;9.679102;1997.986994;967.910210;1.000006;22.200764;2.558033;1.000006;9.679102;0.690750;
1.000002;0.902994;0.902994;0.903001;0.903001;0.000244;0.557973;1.000000;1.185239;19.979867;9.679097;1997.986652;967.909727;1.000006;22.200760;2.558032;1.000006;9.679097;0.690750;
1.000004;0.902994;0.902994;0.903001;0.903001;0.000244;0.557976;1.000000;1.185239;19.979860;9.679088;1997.985967;967.908760;1.000006;22.200753;2.558028;1.000006;9.679088;0.690751;
1.000008;0.902993;0.902993;0.903001;0.903001;0.000244;0.557981;1.000000;1.185239;19.979846;9.679068;1997.984596;967.906826;1.000006;22.200738;2.558022;1.000006;9.679068;0.690751;
1.000016;0.902992;0.902992;0.903001;0.903001;0.000244;0.557992;1.000000;1.185239;19.979819;9.679030;1997.981855;967.902958;1.000005;22.200708;2.558009;1.000005;9.679030;0.690751;
1.000032;0.902990;0.902990;0.903001;0.903001;0.000244;0.558013;1.000000;1.185239;19.979764;9.678952;1997.976370;967.895220;1.000004;22.200648;2.557983;1.000004;9.678952;0.690752;
1.000064;0.902985;0.902985;0.903001;0.903001;0.000244;0.558055;1.000000;1.185239;19.979654;9.678797;1997.965395;967.879735;1.000002;22.200528;2.557932;1.000002;9.678797;0.690754;
1.000128;0.902975;0.902975;0.903001;0.903001;0.000244;0.558139;1.000000;1.185239;19.979434;9.678487;1997.943420;967.848731;0.999998;22.200289;2.557828;0.999998;9.678487;0.690758;
1.000256;0.902955;0.902955;0.903001;0.903001;0.000244;0.558307;1.000000;1.185239;19.978994;9.677866;1997.899370;967.786588;0.999990;22.199808;2.557622;0.999990;9.677866;0.690765;
1.000512;0.902915;0.902914;0.903001;0.903001;0.000244;0.558645;1.000000;1.185239;19.978109;9.676618;1997.810874;967.661768;0.999973;22.198842;2.557211;0.999973;9.676618;0.690780;
1.001024;0.902834;0.902834;0.903001;0.903001;0.000245;0.559326;1.000000;1.185239;19.976323;9.674100;1997.632320;967.410022;0.999939;22.196894;2.556396;0.999939;9.674100;0.690810;
1.002048;0.902669;0.902669;0.903001;0.903001;0.000245;0.560711;1.000000;1.185239;19.972692;9.668984;1997.269154;966.898363;0.999869;22.192932;2.554788;0.999869;9.668984;0.690870;
1.004096;0.902329;0.902329;0.903000;0.903000;0.000247;0.563561;1.000000;1.185239;19.965200;9.658443;1996.520019;965.844317;0.999727;22.184758;2.551662;0.999727;9.658443;0.690996;
1.008192;0.901613;0.901613;0.902996;0.902997;0.000249;0.569552;1.000001;1.185239;19.949410;9.636274;1994.940983;963.627381;0.999427;22.167529;2.545731;0.999427;9.636274;0.691261;
1.012288;0.900853;0.900854;0.902990;0.902992;0.000252;0.575887;1.000002;1.185241;19.932667;9.612820;1993.266700;961.281985;0.999111;22.149261;2.540192;0.999111;9.612820;0.691544;
1.016384;0.900056;0.900059;0.902982;0.902984;0.000255;0.582512;1.000003;1.185244;19.915131;9.588293;1991.513146;958.829277;0.998779;22.130130;2.534997;0.998779;9.588293;0.691842;
1.020480;0.899230;0.899235;0.902970;0.902975;0.000258;0.589378;1.000005;1.185250;19.896950;9.562884;1989.694988;956.288369;0.998436;22.110297;2.530101;0.998436;9.562884;0.692154;
1.024576;0.898380;0.898387;0.902956;0.902962;0.000261;0.596444;1.000008;1.185258;19.878253;9.536760;1987.825284;953.675976;0.998083;22.089906;2.525466;0.998083;9.536760;0.692477;
1.028672;0.897512;0.897521;0.902938;0.902948;0.000264;0.603673;1.000011;1.185270;19.859156;9.510065;1985.915551;951.006532;0.997721;22.069084;2.521059;0.997721;9.510065;0.692811;
1.032768;0.896629;0.896642;0.902918;0.902931;0.000267;0.611035;1.000014;1.185286;19.839759;9.482924;1983.975909;948.292439;0.997353;22.047942;2.516851;0.997353;9.482924;0.693153;
1.036864;0.895737;0.895753;0.902895;0.902911;0.000271;0.618506;1.000018;1.185307;19.820153;9.455443;1982.015263;945.544331;0.996980;22.026578;2.512820;0.996980;9.455443;0.693502;
1.040960;0.894838;0.894858;0.902869;0.902889;0.000274;0.626063;1.000022;1.185333;19.800415;9.427713;1980.041457;942.771317;0.996602;22.005079;2.508944;0.996602;9.427713;0.693859;
1.045056;0.893936;0.893960;0.902839;0.902864;0.000277;0.633689;1.000027;1.185365;19.780614;9.399812;1978.061423;939.981202;0.996221;21.983523;2.505206;0.996221;9.399812;0.694222;
1.049152;0.893033;0.893063;0.902807;0.902837;0.000281;0.641369;1.000033;1.185403;19.760813;9.371807;1976.081295;937.180671;0.995837;21.961977;2.501590;0.995837;9.371807;0.694590;
1.053248;0.892133;0.892167;0.902772;0.902807;0.000284;0.649091;1.000039;1.185450;19.741065;9.343755;1974.106526;934.375452;0.995450;21.940502;2.498085;0.995450;9.343755;0.694963;
1.057344;0.891237;0.891277;0.902734;0.902774;0.000287;0.656844;1.000045;1.185504;19.721420;9.315705;1972.141973;931.570452;0.995063;21.919151;2.494680;0.995063;9.315705;0.695340;
1.065536;0.889466;0.889519;0.902648;0.902702;0.000294;0.672406;1.000060;1.185639;19.682652;9.259815;1968.265157;925.981550;0.994285;21.877067;2.488125;0.994285;9.259815;0.696108;
1.072909;0.887905;0.887971;0.902562;0.902629;0.000300;0.686453;1.000074;1.185795;19.648492;9.209874;1964.849223;920.987394;0.993582;21.840048;2.482494;0.993582;9.209874;0.696813;
1.080281;0.886382;0.886462;0.902467;0.902548;0.000306;0.700516;1.000090;1.185987;19.615210;9.160425;1961.520999;916.042496;0.992879;21.804047;2.477085;0.992879;9.160425;0.697530;
1.087654;0.884904;0.885000;0.902362;0.902460;0.000313;0.714578;1.000108;1.186218;19.582956;9.111583;1958.295603;911.158319;0.992176;21.769235;2.471878;0.992176;9.111583;0.698258;
1.095027;0.883478;0.883590;0.902250;0.902365;0.000319;0.728629;1.000127;1.186491;19.551859;9.063437;1955.185902;906.343671;0.991474;21.735760;2.466855;0.991474;9.063437;0.698999;
1.102400;0.882108;0.882238;0.902129;0.902262;0.000325;0.742665;1.000148;1.186810;19.522029;9.016053;1952.202887;901.605266;0.990772;21.703748;2.462007;0.990772;9.016053;0.699752;
1.109773;0.880799;0.880948;0.902001;0.902154;0.000331;0.756683;1.000169;1.187178;19.493560;8.969482;1949.355992;896.948204;0.990071;21.673308;2.457325;0.990071;8.969482;0.700517;
1.117145;0.879554;0.879723;0.901866;0.902040;0.000337;0.770686;1.000192;1.187597;19.466534;8.923763;1946.653352;892.376350;0.989371;21.644535;2.452806;0.989371;8.923763;0.701296;
1.124518;0.878376;0.878566;0.901724;0.901919;0.000343;0.784675;1.000216;1.188071;19.441020;8.878926;1944.102001;887.892621;0.988671;21.617512;2.448446;0.988671;8.878926;0.702089;
1.139264;0.876239;0.876473;0.901423;0.901664;0.000355;0.812634;1.000267;1.189193;19.394831;8.791998;1939.483139;879.199751;0.987273;21.569073;2.440201;0.987273;8.791998;0.703721;
1.152535;0.874570;0.874847;0.901135;0.901420;0.000366;0.837794;1.000316;1.190413;19.358944;8.716930;1935.894354;871.693034;0.986015;21.532077;2.433323;0.986015;8.716930;0.705244;
1.165806;0.873153;0.873474;0.900832;0.901163;0.000377;0.862978;1.000367;1.191840;19.328652;8.644911;1932.865210;864.491077;0.984756;21.501603;2.426964;0.984756;8.644911;0.706823;
1.179077;0.871995;0.872362;0.900519;0.900897;0.000389;0.888211;1.000421;1.193485;19.304104;8.575958;1930.410356;857.595761;0.983494;21.477843;2.421128;0.983494;8.575958;0.708463;
1.192348;0.871101;0.871515;0.900197;0.900625;0.000400;0.913515;1.000475;1.195354;19.285388;8.510070;1928.538775;851.006980;0.982229;21.460928;2.415822;0.982229;8.510070;0.710164;
1.205619;0.870472;0.870933;0.899871;0.900348;0.000411;0.938910;1.000530;1.197451;19.272541;8.447230;1927.254104;844.723033;0.980959;21.450930;2.411049;0.980959;8.447230;0.711930;
1.218890;0.870108;0.870618;0.899543;0.900070;0.000422;0.964410;1.000586;1.199779;19.265548;8.387408;1926.554812;838.740768;0.979684;21.447862;2.406814;0.979684;8.387408;0.713763;
1.232161;0.870006;0.870564;0.899216;0.899793;0.000433;0.990024;1.000641;1.202338;19.264341;8.330559;1926.434121;833.055868;0.978404;21.451678;2.403114;0.978404;8.330559;0.715664;
1.258703;0.870563;0.871215;0.898581;0.899254;0.000456;1.041606;1.000749;1.208132;19.278628;8.225481;1927.862781;822.548139;0.975825;21.479328;2.397300;0.975825;8.225481;0.719665;
1.282532;0.871887;0.872620;0.898041;0.898796;0.000476;1.088302;1.000841;1.214077;19.309550;8.140628;1930.955047;814.062799;0.973490;21.526052;2.393840;0.973490;8.140628;0.723480;
1.303978;0.873697;0.874499;0.897592;0.898415;0.000495;1.130603;1.000917;1.219990;19.350909;8.071547;1935.090891;807.154683;0.971375;21.584685;2.392093;0.971375;8.071547;0.727081;
1.323280;0.875783;0.876641;0.897225;0.898104;0.000511;1.168851;1.000979;1.225730;19.398088;8.014944;1939.808780;801.494435;0.969462;21.649823;2.391570;0.969462;8.014944;0.730449;
1.340652;0.877993;0.878896;0.896932;0.897855;0.000526;1.203367;1.001029;1.231203;19.447765;7.968240;1944.776519;796.823989;0.967737;21.717541;2.391898;0.967737;7.968240;0.733571;
1.356286;0.880221;0.881161;0.896699;0.897657;0.000540;1.234461;1.001069;1.236348;19.497643;7.929422;1949.764255;792.942215;0.966182;21.785098;2.392794;0.966182;7.929422;0.736445;
1.371920;0.882644;0.883617;0.896500;0.897489;0.000554;1.265534;1.001102;1.241673;19.551740;7.893434;1955.174049;789.343416;0.964628;21.858151;2.394214;0.964628;7.893434;0.739370;
1.385991;0.884971;0.885968;0.896351;0.897362;0.000566;1.293440;1.001128;1.246596;19.603522;7.863300;1960.352211;786.329993;0.963233;21.928006;2.395903;0.963233;7.863300;0.742040;
1.400062;0.887410;0.888429;0.896232;0.897261;0.000578;1.321244;1.001148;1.251620;19.657713;7.835133;1965.771266;783.513336;0.961843;22.001142;2.397941;0.961843;7.835133;0.744735;
1.414133;0.889942;0.890977;0.896143;0.897186;0.000590;1.348902;1.001163;1.256722;19.713817;7.808772;1971.381671;780.877245;0.960460;22.076970;2.400292;0.960460;7.808772;0.747449;
1.428204;0.892542;0.893589;0.896086;0.897137;0.000602;1.376366;1.001173;1.261878;19.771339;7.784053;1977.133913;778.405341;0.959087;22.154897;2.402915;0.959087;7.784053;0.750173;
1.442274;0.895189;0.896243;0.896060;0.897115;0.000614;1.403586;1.001177;1.267066;19.829788;7.760811;1982.978794;776.081097;0.957726;22.234322;2.405770;0.957726;7.760811;0.752898;
1.456345;0.897862;0.898918;0.896065;0.897119;0.000626;1.430511;1.001176;1.272262;19.888683;7.738882;1988.868330;773.888163;0.956379;22.314653;2.408816;0.956379;7.738882;0.755617;
1.470416;0.900537;0.901591;0.896102;0.897151;0.000637;1.457088;1.001170;1.277442;19.947546;7.718098;1994.754571;771.809790;0.955051;22.395288;2.412012;0.955051;7.718098;0.758321;
1.484487;0.903196;0.904242;0.896170;0.897208;0.000649;1.483263;1.001158;1.282583;20.005912;7.698296;2000.591198;769.829561;0.953742;22.475639;2.415315;0.953742;7.698296;0.761002;
1.498558;0.905816;0.906851;0.896268;0.897291;0.000660;1.508981;1.001142;1.287662;20.063336;7.679313;2006.333636;767.931318;0.952456;22.555130;2.418684;0.952456;7.679313;0.763652;
1.512629;0.908380;0.909397;0.896395;0.897399;0.000671;1.534188;1.001120;1.292656;20.119393;7.660993;2011.939284;766.099262;0.951196;22.633204;2.422077;0.951196;7.660993;0.766262;
1.526700;0.910867;0.911863;0.896551;0.897531;0.000682;1.558830;1.001094;1.297545;20.173677;7.643180;2017.367741;764.318050;0.949964;22.709321;2.425455;0.949964;7.643180;0.768826;
1.540770;0.913261;0.914232;0.896733;0.897686;0.000692;1.582854;1.001063;1.302307;20.225810;7.625729;2022.581019;762.572885;0.948762;22.782970;2.428779;0.948762;7.625729;0.771335;
1.554841;0.915546;0.916487;0.896941;0.897862;0.000703;1.606210;1.001028;1.306923;20.275437;7.608496;2027.543728;760.849600;0.947595;22.853663;2.432010;0.947595;7.608496;0.773783;
1.568912;0.917707;0.918614;0.897172;0.898059;0.000712;1.628848;1.000988;1.311374;20.322232;7.591347;2032.223229;759.134746;0.946463;22.920944;2.435112;0.946463;7.591347;0.776164;
1.582983;0.919729;0.920598;0.897425;0.898274;0.000722;1.650722;1.000945;1.315644;20.365898;7.574157;2036.589767;757.415658;0.945369;22.984391;2.438051;0.945369;7.574157;0.778471;
1.597054;0.921600;0.922429;0.897698;0.898505;0.000731;1.671790;1.000899;1.319717;20.406166;7.556805;2040.616565;755.680531;0.944315;23.043616;2.440794;0.944315;7.556805;0.780700;
1.611125;0.923310;0.924094;0.897989;0.898752;0.000740;1.692012;1.000850;1.323579;20.442799;7.539185;2044.279907;753.918477;0.943304;23.098268;2.443313;0.943304;7.539185;0.782845;
1.625196;0.924848;0.925586;0.898296;0.899013;0.000749;1.711354;1.000798;1.327216;20.475592;7.521196;2047.559185;752.119578;0.942337;23.148037;2.445578;0.942337;7.521196;0.784901;
1.639266;0.926206;0.926894;0.898616;0.899284;0.000757;1.729785;1.000743;1.330619;20.504369;7.502749;2050.436935;750.274927;0.941416;23.192652;2.447566;0.941416;7.502749;0.786866;
1.653337;0.927377;0.928014;0.898948;0.899565;0.000764;1.747280;1.000687;1.333778;20.528988;7.483767;2052.898847;748.376670;0.940541;23.231886;2.449255;0.940541;7.483767;0.788736;
1.667408;0.928356;0.928941;0.899288;0.899854;0.000772;1.763819;1.000629;1.336686;20.549338;7.464180;2054.933765;746.418027;0.939714;23.265552;2.450624;0.939714;7.464180;0.790508;
1.681479;0.929139;0.929669;0.899634;0.900148;0.000778;1.779388;1.000571;1.339337;20.565337;7.443933;2056.533663;744.393314;0.938936;23.293508;2.451659;0.938936;7.443933;0.792180;
1.695550;0.929722;0.930197;0.899985;0.900445;0.000785;1.793982;1.000511;1.341726;20.576926;7.422964;2057.692593;742.296388;0.938206;23.315647;2.452344;0.938206;7.422964;0.793752;
1.709621;0.930106;0.930526;0.900336;0.900743;0.000791;1.807592;1.000451;1.343853;20.584113;7.401270;2058.411299;740.126968;0.937525;23.331942;2.452672;0.937525;7.401270;0.795223;
1.737762;0.930278;0.930588;0.901033;0.901333;0.000801;1.831905;1.000333;1.347324;20.585394;7.355590;2058.539409;735.558980;0.936310;23.347061;2.452232;0.936310;7.355590;0.797862;
1.765904;0.929675;0.929879;0.901707;0.901905;0.000810;1.852450;1.000219;1.349773;20.569698;7.306838;2056.969830;730.683767;0.935283;23.339401;2.450334;0.935283;7.306838;0.800105;
1.791232;0.928500;0.928613;0.902282;0.902392;0.000817;1.867862;1.000122;1.351137;20.541752;7.260426;2054.175159;726.042561;0.934512;23.313872;2.447404;0.934512;7.260426;0.801798;
1.814026;0.926961;0.926998;0.902765;0.902801;0.000822;1.879398;1.000040;1.351725;20.506147;7.216743;2050.614670;721.674340;0.933935;23.276761;2.443820;0.933935;7.216743;0.803069;
1.834542;0.925217;0.925192;0.903163;0.903138;0.000826;1.888035;0.999972;1.351774;20.466318;7.176035;2046.631811;717.603461;0.933503;23.232822;2.439873;0.933503;7.176035;0.804023;
1.853006;0.923383;0.923307;0.903489;0.903414;0.000829;1.894520;0.999917;1.351462;20.424761;7.138412;2042.476143;713.841218;0.933179;23.185542;2.435782;0.933179;7.138412;0.804737;
1.869623;0.921539;0.921422;0.903752;0.903637;0.000831;1.899413;0.999873;1.350920;20.383228;7.103880;2038.322777;710.388031;0.932934;23.137393;2.431703;0.932934;7.103880;0.805274;
1.886240;0.919536;0.919383;0.903985;0.903835;0.000833;1.903516;0.999833;1.350159;20.338279;7.068842;2033.827943;706.884182;0.932729;23.084621;2.427288;0.932729;7.068842;0.805717;
1.902858;0.917395;0.917211;0.904186;0.904005;0.000834;1.906925;0.999799;1.349206;20.290415;7.033430;2029.041504;703.343049;0.932559;23.027901;2.422580;0.932559;7.033430;0.806079;
1.917813;0.915369;0.915161;0.904339;0.904134;0.000835;1.909476;0.999773;1.348207;20.245251;7.001355;2024.525099;700.135519;0.932431;22.974026;2.418127;0.932431;7.001355;0.806340;
1.932769;0.913267;0.913041;0.904464;0.904240;0.000836;1.911623;0.999752;1.347097;20.198534;6.969193;2019.853385;696.919302;0.932324;22.918046;2.413506;0.932324;6.969193;0.806550;
1.947725;0.911110;0.910869;0.904561;0.904322;0.000837;1.913439;0.999736;1.345899;20.150673;6.937057;2015.067268;693.705713;0.932233;22.860507;2.408753;0.932233;6.937057;0.806716;
1.962680;0.908915;0.908664;0.904629;0.904380;0.000838;1.914998;0.999724;1.344636;20.102080;6.905059;2010.208047;690.505918;0.932155;22.801961;2.403905;0.932155;6.905059;0.806845;
1.977636;0.906701;0.906445;0.904669;0.904413;0.000838;1.916375;0.999717;1.343330;20.053173;6.873311;2005.317309;687.331129;0.932086;22.742959;2.398998;0.932086;6.873311;0.806945;
1.992592;0.904487;0.904230;0.904681;0.904423;0.000839;1.917641;0.999715;1.342003;20.004366;6.841925;2000.436632;684.192530;0.932023;22.684053;2.394069;0.932023;6.841925;0.807024;
2.007547;0.902293;0.902038;0.904665;0.904410;0.000839;1.918865;0.999718;1.340678;19.956072;6.811012;1995.607243;681.101171;0.931962;22.625782;2.389157;0.931962;6.811012;0.807090;
2.022503;0.900136;0.899889;0.904621;0.904373;0.000840;1.920115;0.999725;1.339376;19.908696;6.780679;1990.869650;678.067869;0.931899;22.568678;2.384296;0.931899;6.780679;0.807151;
2.037459;0.898034;0.897798;0.904552;0.904315;0.000840;1.921454;0.999737;1.338119;19.862633;6.751031;1986.263292;675.103115;0.931832;22.513252;2.379524;0.931832;6.751031;0.807214;
2.052414;0.896006;0.895785;0.904458;0.904235;0.000841;1.922941;0.999753;1.336926;19.818262;6.722170;1981.826177;672.216983;0.931758;22.459997;2.374874;0.931758;6.722170;0.807286;
2.067370;0.894068;0.893865;0.904340;0.904135;0.000842;1.924632;0.999773;1.335818;19.775945;6.694190;1977.594538;669.419046;0.931673;22.409380;2.370381;0.931673;6.694190;0.807374;
2.082326;0.892235;0.892054;0.904200;0.904017;0.000843;1.926578;0.999797;1.334812;19.736025;6.667183;1973.602498;666.718297;0.931576;22.361839;2.366076;0.931576;6.667183;0.807485;
2.097281;0.890523;0.890366;0.904040;0.903881;0.000844;1.928825;0.999824;1.333925;19.698818;6.641231;1969.881764;664.123077;0.931464;22.317779;2.361989;0.931464;6.641231;0.807626;
2.112237;0.888944;0.888814;0.903861;0.903729;0.000845;1.931415;0.999854;1.333173;19.664613;6.616410;1966.461331;661.641011;0.931334;22.277571;2.358147;0.931334;6.616410;0.807801;
2.127193;0.887511;0.887411;0.903666;0.903564;0.000846;1.934384;0.999887;1.332569;19.633672;6.592789;1963.367227;659.278949;0.931186;22.241545;2.354576;0.931186;6.592789;0.808017;
2.142148;0.886234;0.886166;0.903456;0.903386;0.000848;1.937765;0.999923;1.332126;19.606223;6.570429;1960.622280;657.042916;0.931017;22.209992;2.351299;0.931017;6.570429;0.808278;
2.157104;0.885123;0.885088;0.903233;0.903198;0.000849;1.941582;0.999961;1.331855;19.582459;6.549381;1958.245929;654.938069;0.930826;22.183159;2.348336;0.930826;6.549381;0.808589;
2.172060;0.884185;0.884185;0.903001;0.903001;0.000851;1.945858;1.000000;1.331764;19.562541;6.529687;1956.254064;652.968663;0.930612;22.161248;2.345704;0.930612;6.529687;0.808952;
2.187015;0.883426;0.883462;0.902761;0.902798;0.000853;1.950608;1.000041;1.331861;19.546589;6.511380;1954.658909;651.138024;0.930375;22.144416;2.343419;0.930375;6.511380;0.809372;
2.201971;0.882850;0.882923;0.902516;0.902590;0.000856;1.955843;1.000082;1.332150;19.534689;6.494485;1953.468949;649.448529;0.930113;22.132773;2.341490;0.930113;6.494485;0.809850;
2.216927;0.882460;0.882570;0.902268;0.902380;0.000858;1.961570;1.000124;1.332636;19.526888;6.479013;1952.688805;647.901313;0.929827;22.126382;2.339926;0.929827;6.479013;0.810388;
2.231882;0.882256;0.882403;0.902019;0.902169;0.000861;1.967787;1.000166;1.333318;19.523193;6.464975;1952.319271;646.497465;0.929516;22.125255;2.338733;0.929516;6.464975;0.810987;
2.261794;0.882397;0.882617;0.901532;0.901756;0.000867;1.981657;1.000249;1.335267;19.527856;6.441123;1952.785600;644.112274;0.928822;22.138484;2.337456;0.928822;6.441123;0.812368;
2.291705;0.883242;0.883531;0.901070;0.901364;0.000874;1.997362;1.000327;1.337966;19.547955;6.422747;1954.795539;642.274734;0.928037;22.171597;2.337630;0.928037;6.422747;0.813986;
2.318625;0.884565;0.884912;0.900688;0.901041;0.000880;2.012947;1.000392;1.340997;19.578338;6.410671;1957.833820;641.067134;0.927258;22.217304;2.338973;0.927258;6.410671;0.815631;
2.342853;0.886170;0.886564;0.900380;0.900780;0.000887;2.028026;1.000444;1.344168;19.614689;6.403168;1961.468856;640.316759;0.926504;22.270159;2.341082;0.926504;6.403168;0.817253;
2.364659;0.887912;0.888343;0.900139;0.900575;0.000893;2.042338;1.000485;1.347341;19.653853;6.398917;1965.385314;639.891700;0.925788;22.326170;2.343648;0.925788;6.398917;0.818813;
2.384283;0.889690;0.890149;0.899954;0.900418;0.000899;2.055725;1.000516;1.350420;19.693615;6.396926;1969.361509;639.692612;0.925119;22.382531;2.346445;0.925119;6.396926;0.820286;
2.401946;0.891434;0.891915;0.899815;0.900301;0.000905;2.068104;1.000540;1.353344;19.732488;6.396463;1973.248811;639.646258;0.924500;22.437357;2.349313;0.924500;6.396463;0.821659;
2.419608;0.893290;0.893789;0.899706;0.900208;0.000910;2.080720;1.000558;1.356384;19.773728;6.397097;1977.372768;639.709747;0.923869;22.495355;2.352468;0.923869;6.397097;0.823067;
2.437270;0.895233;0.895746;0.899626;0.900140;0.000916;2.093495;1.000572;1.359514;19.816799;6.398679;1981.679926;639.867860;0.923230;22.555838;2.355864;0.923230;6.398679;0.824501;
2.454933;0.897240;0.897761;0.899576;0.900098;0.000921;2.106350;1.000580;1.362704;19.861160;6.401047;1986.116022;640.104652;0.922587;22.618101;2.359454;0.922587;6.401047;0.825950;
2.470829;0.899081;0.899606;0.899557;0.900082;0.000926;2.117921;1.000584;1.365606;19.901768;6.403733;1990.176818;640.373338;0.922009;22.675110;2.362814;0.922009;6.403733;0.827260;
2.486725;0.900935;0.901460;0.899563;0.900087;0.000931;2.129434;1.000583;1.368513;19.942587;6.406801;1994.258702;640.680098;0.921433;22.732467;2.366258;0.921433;6.406801;0.828567;
2.502621;0.902786;0.903307;0.899593;0.900113;0.000936;2.140825;1.000577;1.371404;19.983230;6.410135;1998.322987;641.013487;0.920864;22.789657;2.369747;0.920864;6.410135;0.829865;
2.518517;0.904614;0.905128;0.899648;0.900159;0.000941;2.152033;1.000568;1.374260;20.023318;6.413616;2002.331813;641.361576;0.920303;22.846170;2.373248;0.920303;6.413616;0.831146;
2.534413;0.906405;0.906908;0.899726;0.900225;0.000946;2.162999;1.000555;1.377060;20.062487;6.417126;2006.248691;641.712635;0.919755;22.901512;2.376723;0.919755;6.417126;0.832404;
2.550309;0.908142;0.908630;0.899826;0.900310;0.000951;2.173664;1.000538;1.379785;20.100388;6.420553;2010.038777;642.055258;0.919222;22.955207;2.380138;0.919222;6.420553;0.833632;
2.566206;0.909809;0.910280;0.899947;0.900413;0.000955;2.183973;1.000517;1.382416;20.136691;6.423784;2013.669111;642.378448;0.918706;23.006800;2.383459;0.918706;6.423784;0.834823;
2.582102;0.911394;0.911843;0.900089;0.900533;0.000960;2.193873;1.000493;1.384936;20.171088;6.426717;2017.108849;642.671705;0.918211;23.055863;2.386655;0.918211;6.426717;0.835971;
2.597998;0.912881;0.913307;0.900249;0.900669;0.000964;2.203311;1.000466;1.387329;20.203295;6.429251;2020.329470;642.925121;0.917739;23.101996;2.389693;0.917739;6.429251;0.837072;
2.613894;0.914260;0.914659;0.900426;0.900818;0.000968;2.212243;1.000436;1.389579;20.233050;6.431294;2023.304955;643.129449;0.917293;23.144831;2.392546;0.917293;6.431294;0.838119;
2.629790;0.915520;0.915890;0.900618;0.900981;0.000971;2.220626;1.000404;1.391674;20.260119;6.432762;2026.011941;643.276190;0.916874;23.184033;2.395186;0.916874;6.432762;0.839109;
2.645686;0.916651;0.916989;0.900823;0.901155;0.000975;2.228421;1.000369;1.393600;20.284298;6.433576;2028.429843;643.357647;0.916484;23.219308;2.397589;0.916484;6.433576;0.840037;
2.661582;0.917643;0.917948;0.901040;0.901339;0.000978;2.235599;1.000332;1.395349;20.305394;6.433654;2030.539390;643.365378;0.916125;23.250381;2.399733;0.916125;6.433654;0.840899;
2.677478;0.918491;0.918761;0.901265;0.901530;0.000981;2.242126;1.000294;1.396910;20.323284;6.432964;2032.328353;643.296435;0.915799;23.277063;2.401599;0.915799;6.432964;0.841694;
2.693374;0.919190;0.919424;0.901499;0.901728;0.000983;2.247985;1.000254;1.398277;20.337846;6.431449;2033.784599;643.144918;0.915506;23.299176;2.403171;0.915506;6.431449;0.842418;
2.709270;0.919734;0.919931;0.901737;0.901930;0.000986;2.253160;1.000214;1.399445;20.348992;6.429064;2034.899240;642.906374;0.915247;23.316590;2.404436;0.915247;6.429064;0.843070;
2.725167;0.920121;0.920280;0.901979;0.902135;0.000988;2.257643;1.000173;1.400411;20.356668;6.425780;2035.666800;642.578016;0.915023;23.329220;2.405384;0.915023;6.425780;0.843649;
2.741063;0.920349;0.920470;0.902221;0.902340;0.000989;2.261430;1.000132;1.401172;20.360847;6.421579;2036.084742;642.157922;0.914833;23.337024;2.406008;0.914833;6.421579;0.844154;
2.772855;0.920333;0.920380;0.902697;0.902744;0.000992;2.266958;1.000051;1.402090;20.358837;6.410404;2035.883709;641.040429;0.914557;23.338309;2.406274;0.914557;6.410404;0.844944;
2.804647;0.919705;0.919682;0.903152;0.903129;0.000993;2.269858;0.999974;1.402225;20.343438;6.395613;2034.343823;639.561258;0.914412;23.321090;2.405250;0.914412;6.395613;0.845452;
2.833260;0.918645;0.918563;0.903531;0.903450;0.000993;2.270368;0.999910;1.401715;20.318783;6.379363;2031.878293;637.936292;0.914387;23.290690;2.403269;0.914387;6.379363;0.845679;
2.859012;0.917321;0.917190;0.903840;0.903711;0.000993;2.269286;0.999858;1.400786;20.288565;6.362547;2028.856512;636.254725;0.914441;23.252278;2.400682;0.914441;6.362547;0.845710;
2.882188;0.915859;0.915691;0.904085;0.903919;0.000992;2.267209;0.999816;1.399608;20.255536;6.345824;2025.553565;634.582421;0.914545;23.209706;2.397758;0.914545;6.345824;0.845612;
2.903047;0.914350;0.914153;0.904277;0.904081;0.000991;2.264569;0.999784;1.398306;20.221667;6.329652;2022.166661;632.965175;0.914677;23.165735;2.394696;0.914677;6.329652;0.845433;
2.921820;0.912858;0.912638;0.904423;0.904205;0.000989;2.261666;0.999759;1.396964;20.188311;6.314326;2018.831079;631.432621;0.914822;23.122260;2.391634;0.914822;6.314326;0.845207;
2.940593;0.911259;0.911021;0.904542;0.904306;0.000988;2.258363;0.999739;1.395490;20.152718;6.298410;2015.271842;629.840985;0.914987;23.075768;2.388326;0.914987;6.298410;0.844928;
2.959366;0.909577;0.909325;0.904635;0.904384;0.000986;2.254752;0.999723;1.393911;20.115370;6.282043;2011.536968;628.204306;0.915167;23.026928;2.384816;0.915167;6.282043;0.844607;
2.978139;0.907833;0.907572;0.904698;0.904438;0.000985;2.250926;0.999712;1.392254;20.076761;6.265370;2007.676098;626.536980;0.915359;22.976425;2.381150;0.915359;6.265370;0.844252;
2.996912;0.906051;0.905785;0.904733;0.904468;0.000983;2.246979;0.999706;1.390547;20.037401;6.248538;2003.740124;624.853779;0.915556;22.924959;2.377376;0.915556;6.248538;0.843873;
3.013808;0.904432;0.904166;0.904741;0.904474;0.000981;2.243394;0.999705;1.388992;20.001742;6.233378;2000.174169;623.337811;0.915735;22.878368;2.373924;0.915735;6.233378;0.843519;
3.030703;0.902818;0.902554;0.904725;0.904461;0.000980;2.239854;0.999708;1.387440;19.966259;6.218311;1996.625861;621.831141;0.915912;22.832066;2.370459;0.915912;6.218311;0.843160;
3.047599;0.901226;0.900968;0.904687;0.904428;0.000978;2.236420;0.999714;1.385911;19.931331;6.203452;1993.133072;620.345228;0.916084;22.786562;2.367016;0.916084;6.203452;0.842803;
3.064495;0.899672;0.899424;0.904627;0.904378;0.000977;2.233154;0.999725;1.384427;19.897323;6.188906;1989.732288;618.890599;0.916247;22.742344;2.363630;0.916247;6.188906;0.842456;
3.081390;0.898173;0.897938;0.904546;0.904310;0.000975;2.230113;0.999738;1.383006;19.864587;6.174774;1986.458672;617.477376;0.916399;22.699879;2.360334;0.916399;6.174774;0.842125;
3.098286;0.896744;0.896524;0.904446;0.904225;0.000974;2.227349;0.999755;1.381665;19.833457;6.161152;1983.345742;616.115213;0.916538;22.659612;2.357160;0.916538;6.161152;0.841816;
3.115182;0.895400;0.895198;0.904328;0.904125;0.000973;2.224911;0.999775;1.380423;19.804250;6.148132;1980.425006;614.813205;0.916659;22.621957;2.354140;0.916659;6.148132;0.841535;
3.132077;0.894154;0.893973;0.904193;0.904011;0.000972;2.222843;0.999798;1.379293;19.777256;6.135798;1977.725609;613.579788;0.916763;22.587295;2.351302;0.916763;6.135798;0.841287;
3.148973;0.893018;0.892860;0.904044;0.903884;0.000972;2.221182;0.999823;1.378291;19.752740;6.124227;1975.274019;612.422670;0.916846;22.555973;2.348671;0.916846;6.124227;0.841079;
3.165869;0.892003;0.891870;0.903881;0.903746;0.000971;2.219964;0.999851;1.377430;19.730937;6.113488;1973.093730;611.348751;0.916907;22.528293;2.346274;0.916907;6.113488;0.840914;
3.182764;0.891120;0.891013;0.903707;0.903599;0.000971;2.219213;0.999880;1.376719;19.712050;6.103641;1971.205013;610.364068;0.916944;22.504518;2.344129;0.916944;6.103641;0.840797;
3.199660;0.890375;0.890296;0.903524;0.903444;0.000971;2.218954;0.999911;1.376168;19.696247;6.094737;1969.624703;609.473734;0.916957;22.484865;2.342256;0.916957;6.094737;0.840730;
3.216556;0.889775;0.889725;0.903334;0.903283;0.000971;2.219201;0.999943;1.375784;19.683660;6.086819;1968.366035;608.681903;0.916945;22.469503;2.340670;0.916945;6.086819;0.840717;
3.233452;0.889325;0.889304;0.903140;0.903119;0.000971;2.219967;0.999976;1.375572;19.674385;6.079914;1967.438549;607.991432;0.916907;22.458553;2.339383;0.916907;6.079914;0.840760;
3.250347;0.889027;0.889036;0.902943;0.902952;0.000972;2.221253;1.000010;1.375536;19.668479;6.074052;1966.847874;607.405199;0.916842;22.452085;2.338402;0.916842;6.074052;0.840860;
3.267243;0.888884;0.888922;0.902746;0.902785;0.000972;2.223059;1.000043;1.375677;19.665956;6.069239;1966.595588;606.923864;0.916752;22.450118;2.337735;0.916752;6.069239;0.841018;
3.301034;0.889048;0.889144;0.902362;0.902459;0.000975;2.228181;1.000108;1.376477;19.670840;6.062721;1967.084015;606.272090;0.916496;22.459389;2.337335;0.916496;6.062721;0.841506;
3.334826;0.889791;0.889942;0.902002;0.902154;0.000978;2.235213;1.000169;1.377941;19.688380;6.060220;1968.837997;606.022046;0.916144;22.485502;2.338151;0.916144;6.060220;0.842214;
3.365238;0.890917;0.891112;0.901710;0.901907;0.000981;2.243029;1.000219;1.379783;19.714129;6.061205;1971.412912;606.120527;0.915754;22.522288;2.339867;0.915754;6.061205;0.843026;
3.392609;0.892260;0.892490;0.901481;0.901713;0.000985;2.251121;1.000257;1.381819;19.744460;6.064480;1974.446009;606.448039;0.915349;22.564969;2.342140;0.915349;6.064480;0.843883;
3.417017;0.893686;0.893942;0.901309;0.901567;0.000988;2.259054;1.000287;1.383895;19.776426;6.069102;1977.642620;606.910182;0.914952;22.609632;2.344688;0.914952;6.069102;0.844733;
3.438984;0.895123;0.895398;0.901183;0.901460;0.000991;2.266663;1.000308;1.385939;19.808488;6.074451;1980.848808;607.445094;0.914572;22.654269;2.347344;0.914572;6.074451;0.845558;
3.458755;0.896516;0.896806;0.901095;0.901386;0.000995;2.273807;1.000323;1.387892;19.839477;6.080081;1983.947665;608.008127;0.914215;22.697333;2.349985;0.914215;6.080081;0.846337;
3.478525;0.897982;0.898282;0.901031;0.901332;0.000998;2.281146;1.000334;1.389925;19.871965;6.086336;1987.196488;608.633619;0.913848;22.742443;2.352816;0.913848;6.086336;0.847142;
3.498296;0.899498;0.899804;0.900994;0.901300;0.001001;2.288598;1.000340;1.392011;19.905458;6.093074;1990.545767;609.307437;0.913475;22.788938;2.355794;0.913475;6.093074;0.847964;
3.518066;0.901040;0.901348;0.900982;0.901290;0.001004;2.296081;1.000342;1.394122;19.939457;6.100150;1993.945744;610.014961;0.913101;22.836149;2.358873;0.913101;6.100150;0.848794;
3.537837;0.902587;0.902893;0.900995;0.901301;0.001008;2.303511;1.000340;1.396233;19.973471;6.107415;1997.347112;610.741468;0.912729;22.883409;2.362006;0.912729;6.107415;0.849622;
3.557608;0.904116;0.904417;0.901034;0.901334;0.001011;2.310807;1.000333;1.398317;20.007016;6.114723;2000.701623;611.472281;0.912365;22.930061;2.365146;0.912365;6.114723;0.850439;
3.577378;0.905607;0.905899;0.901097;0.901388;0.001014;2.317888;1.000323;1.400347;20.039627;6.121930;2003.962732;612.192977;0.912011;22.975468;2.368249;0.912011;6.121930;0.851237;
3.597149;0.907039;0.907318;0.901183;0.901461;0.001017;2.324677;1.000308;1.402298;20.070862;6.128896;2007.086177;612.889585;0.911671;23.019021;2.371270;0.911671;6.128896;0.852006;
3.616919;0.908393;0.908656;0.901291;0.901552;0.001020;2.331100;1.000290;1.404148;20.100305;6.135488;2010.030529;613.548774;0.911350;23.060144;2.374165;0.911350;6.135488;0.852739;
3.636690;0.909651;0.909895;0.901418;0.901660;0.001022;2.337089;1.000268;1.405875;20.127577;6.141580;2012.757663;614.158033;0.911051;23.098307;2.376895;0.911051;6.141580;0.853429;
3.656460;0.910798;0.911020;0.901563;0.901783;0.001025;2.342583;1.000244;1.407459;20.152332;6.147058;2015.233184;614.705830;0.910776;23.133026;2.379423;0.910776;6.147058;0.854068;
3.676231;0.911820;0.912017;0.901724;0.901919;0.001027;2.347527;1.000216;1.408883;20.174268;6.151818;2017.426781;615.181761;0.910529;23.163874;2.381713;0.910529;6.151818;0.854651;
3.696001;0.912703;0.912874;0.901897;0.902066;0.001029;2.351874;1.000187;1.410132;20.193125;6.155767;2019.312527;615.576681;0.910311;23.190485;2.383737;0.910311;6.155767;0.855173;
3.715772;0.913439;0.913581;0.902081;0.902222;0.001030;2.355586;1.000156;1.411193;20.208691;6.158828;2020.869106;615.882809;0.910126;23.212554;2.385468;0.910126;6.158828;0.855630;
3.735542;0.914019;0.914132;0.902273;0.902384;0.001032;2.358634;1.000123;1.412056;20.220800;6.160938;2022.079994;616.093816;0.909973;23.229847;2.386885;0.909973;6.160938;0.856018;
3.755313;0.914437;0.914520;0.902470;0.902551;0.001033;2.360999;1.000090;1.412716;20.229336;6.162049;2022.933575;616.204897;0.909855;23.242197;2.387971;0.909855;6.162049;0.856334;
3.775084;0.914691;0.914742;0.902669;0.902720;0.001033;2.362672;1.000056;1.413169;20.234232;6.162128;2023.423194;616.212807;0.909771;23.249507;2.388715;0.909771;6.162128;0.856579;
3.794854;0.914778;0.914799;0.902868;0.902888;0.001034;2.363654;1.000022;1.413412;20.235472;6.161159;2023.547170;616.115889;0.909722;23.251756;2.389110;0.909722;6.161159;0.856751;
3.834395;0.914468;0.914429;0.903250;0.903212;0.001034;2.363638;0.999958;1.413293;20.227333;6.156125;2022.733254;615.612464;0.909723;23.241564;2.388862;0.909723;6.156125;0.856883;
3.868304;0.913709;0.913624;0.903553;0.903468;0.001033;2.361636;0.999906;1.412579;20.209596;6.148651;2020.959613;614.865053;0.909823;23.217966;2.387583;0.909823;6.148651;0.856782;
3.898822;0.912670;0.912547;0.903795;0.903674;0.001032;2.358431;0.999865;1.411495;20.185889;6.139629;2018.588916;613.962917;0.909983;23.186067;2.385648;0.909983;6.139629;0.856536;
3.926289;0.911478;0.911326;0.903984;0.903833;0.001030;2.354566;0.999833;1.410206;20.159016;6.129856;2015.901596;612.985605;0.910177;23.149773;2.383333;0.910177;6.129856;0.856203;
3.951009;0.910227;0.910053;0.904124;0.903952;0.001028;2.350429;0.999810;1.408829;20.131002;6.119908;2013.100247;611.990808;0.910384;23.111894;2.380843;0.910384;6.119908;0.855826;
3.973256;0.908981;0.908792;0.904226;0.904038;0.001026;2.346284;0.999792;1.407446;20.103243;6.110181;2010.324302;611.018132;0.910591;23.074359;2.378323;0.910591;6.110181;0.855434;
3.995504;0.907647;0.907447;0.904301;0.904102;0.001024;2.341847;0.999780;1.405958;20.073631;6.099883;2007.363067;609.988332;0.910813;23.034345;2.375590;0.910813;6.099883;0.855003;
4.015527;0.906391;0.906184;0.904347;0.904140;0.001023;2.337687;0.999772;1.404554;20.045828;6.090257;2004.582799;609.025694;0.911021;22.996813;2.372988;0.911021;6.090257;0.854589;
4.035550;0.905102;0.904892;0.904370;0.904160;0.001021;2.333451;0.999768;1.403113;20.017380;6.080418;2001.737994;608.041788;0.911232;22.958458;2.370294;0.911232;6.080418;0.854160;
4.055573;0.903800;0.903590;0.904371;0.904161;0.001019;2.329217;0.999768;1.401659;19.988712;6.070492;1998.871166;607.049215;0.911444;22.919864;2.367548;0.911444;6.070492;0.853724;
4.075596;0.902504;0.902297;0.904351;0.904144;0.001017;2.325058;0.999771;1.400215;19.960245;6.060604;1996.024473;606.060364;0.911652;22.881606;2.364790;0.911652;6.060604;0.853287;
4.095619;0.901232;0.901032;0.904310;0.904109;0.001015;2.321047;0.999778;1.398803;19.932393;6.050874;1993.239338;605.087417;0.911853;22.844247;2.362060;0.911853;6.050874;0.852859;
4.115642;0.900004;0.899813;0.904248;0.904057;0.001014;2.317250;0.999789;1.397447;19.905559;6.041422;1990.555883;604.142199;0.912043;22.808328;2.359397;0.912043;6.041422;0.852447;
4.135665;0.898836;0.898658;0.904167;0.903989;0.001012;2.313730;0.999802;1.396165;19.880123;6.032360;1988.012340;603.236009;0.912219;22.774361;2.356838;0.912219;6.032360;0.852057;
4.155688;0.897745;0.897583;0.904069;0.903906;0.001011;2.310544;0.999819;1.394979;19.856445;6.023795;1985.644480;602.379464;0.912378;22.742824;2.354419;0.912378;6.023795;0.851696;
4.175711;0.896747;0.896602;0.903955;0.903809;0.001009;2.307742;0.999838;1.393905;19.834851;6.015824;1983.485073;601.582353;0.912518;22.714152;2.352172;0.912518;6.015824;0.851372;
4.195734;0.895855;0.895730;0.903828;0.903701;0.001008;2.305370;0.999860;1.392960;19.815634;6.008535;1981.563404;600.853511;0.912636;22.688732;2.350127;0.912636;6.008535;0.851088;
4.215757;0.895081;0.894977;0.903688;0.903583;0.001008;2.303463;0.999883;1.392156;19.799048;6.002007;1979.904844;600.200699;0.912732;22.666897;2.348310;0.912732;6.002007;0.850851;
4.235780;0.894434;0.894353;0.903539;0.903457;0.001007;2.302051;0.999909;1.391505;19.785305;5.996305;1978.530481;599.630508;0.912802;22.648923;2.346745;0.912802;5.996305;0.850664;
4.255803;0.893923;0.893865;0.903383;0.903324;0.001007;2.301154;0.999935;1.391016;19.774568;5.991483;1977.456842;599.148281;0.912847;22.635023;2.345450;0.912847;5.991483;0.850530;
4.275826;0.893553;0.893520;0.903222;0.903188;0.001006;2.300789;0.999962;1.390696;19.766957;5.987578;1976.695726;598.757812;0.912866;22.625350;2.344440;0.912866;5.987578;0.850453;
4.295849;0.893328;0.893319;0.903059;0.903050;0.001006;2.300957;0.999990;1.390548;19.762537;5.984624;1976.253744;598.462373;0.912857;22.619986;2.343725;0.912857;5.984624;0.850433;
4.315872;0.893248;0.893264;0.902896;0.902912;0.001007;2.301657;1.000018;1.390572;19.761324;5.982629;1976.132432;598.262850;0.912822;22.618948;2.343309;0.912822;5.982629;0.850471;
4.355918;0.893514;0.893577;0.902584;0.902647;0.001008;2.304580;1.000071;1.391123;19.768201;5.981459;1976.820131;598.145888;0.912676;22.629411;2.343369;0.912676;5.981459;0.850718;
4.391959;0.894212;0.894314;0.902326;0.902429;0.001010;2.308839;1.000114;1.392161;19.784430;5.983496;1978.443031;598.349582;0.912463;22.652362;2.344403;0.912463;5.983496;0.851123;
4.424396;0.895176;0.895309;0.902122;0.902256;0.001012;2.313841;1.000149;1.393491;19.806336;5.987629;1980.633636;598.762901;0.912213;22.682870;2.346066;0.912213;5.987629;0.851623;
4.453590;0.896280;0.896436;0.901968;0.902126;0.001014;2.319147;1.000175;1.394966;19.831148;5.993002;1983.114789;599.300204;0.911948;22.717218;2.348094;0.911948;5.993002;0.852167;
4.479864;0.897431;0.897605;0.901857;0.902032;0.001017;2.324451;1.000194;1.396478;19.856882;5.998983;1985.688164;599.898299;0.911682;22.752744;2.350289;0.911682;5.998983;0.852721;
4.503511;0.898570;0.898756;0.901781;0.901967;0.001019;2.329551;1.000207;1.397958;19.882201;6.005129;1988.220120;600.512883;0.911427;22.787652;2.352513;0.911427;6.005129;0.853260;
4.527158;0.899778;0.899972;0.901730;0.901924;0.001021;2.334857;1.000215;1.399517;19.908971;6.011828;1990.897098;601.182823;0.911162;22.824539;2.354919;0.911162;6.011828;0.853827;
4.548440;0.900905;0.901102;0.901706;0.901903;0.001023;2.339733;1.000219;1.400964;19.933859;6.018207;1993.385890;601.820658;0.910918;22.858827;2.357199;0.910918;6.018207;0.854352;
4.569722;0.902048;0.902246;0.901701;0.901900;0.001026;2.344626;1.000220;1.402427;19.959043;6.024778;1995.904285;602.477792;0.910674;22.893527;2.359546;0.910674;6.024778;0.854883;
4.591004;0.903189;0.903385;0.901718;0.901914;0.001028;2.349463;1.000217;1.403884;19.984103;6.031418;1998.410328;603.141831;0.910432;22.928069;2.361920;0.910432;6.031418;0.855411;
4.612286;0.904308;0.904499;0.901754;0.901944;0.001030;2.354174;1.000211;1.405311;20.008633;6.038004;2000.863275;603.800423;0.910196;22.961892;2.364281;0.910196;6.038004;0.855930;
4.633568;0.905389;0.905572;0.901808;0.901991;0.001032;2.358689;1.000202;1.406687;20.032241;6.044415;2003.224128;604.441541;0.909971;22.994463;2.366590;0.909971;6.044415;0.856431;
4.654850;0.906414;0.906586;0.901881;0.902052;0.001034;2.362945;1.000190;1.407991;20.054562;6.050537;2005.456164;605.053668;0.909758;23.025273;2.368810;0.909758;6.050537;0.856908;
4.676132;0.907367;0.907526;0.901970;0.902127;0.001035;2.366880;1.000175;1.409204;20.075254;6.056260;2007.525448;605.625968;0.909561;23.053853;2.370906;0.909561;6.056260;0.857353;
4.697414;0.908235;0.908378;0.902073;0.902215;0.001037;2.370442;1.000157;1.410309;20.094013;6.061485;2009.401293;606.148456;0.909383;23.079775;2.372844;0.909383;6.061485;0.857762;
4.718696;0.909005;0.909130;0.902189;0.902313;0.001038;2.373582;1.000137;1.411290;20.110567;6.066121;2011.056656;606.612143;0.909226;23.102664;2.374596;0.909226;6.066121;0.858128;
4.739978;0.909666;0.909772;0.902316;0.902420;0.001039;2.376260;1.000116;1.412134;20.124685;6.070092;2012.468479;607.009169;0.909092;23.122196;2.376136;0.909092;6.070092;0.858448;
4.761260;0.910209;0.910294;0.902450;0.902535;0.001040;2.378445;1.000093;1.412830;20.136170;6.073321;2013.616993;607.332141;0.908983;23.138097;2.377439;0.908983;6.073321;0.858717;
4.782542;0.910627;0.910690;0.902591;0.902654;0.001041;2.380109;1.000069;1.413371;20.144894;6.075772;2014.489448;607.577197;0.908900;23.150185;2.378490;0.908900;6.075772;0.858933;
4.803824;0.910916;0.910957;0.902736;0.902777;0.001042;2.381240;1.000045;1.413751;20.150761;6.077401;2015.076081;607.740086;0.908843;23.158323;2.379274;0.908843;6.077401;0.859094;
4.825107;0.911073;0.911091;0.902882;0.902900;0.001042;2.381834;1.000020;1.413966;20.153718;6.078182;2015.371772;607.818174;0.908813;23.162442;2.379783;0.908813;6.078182;0.859198;
4.867671;0.910995;0.910969;0.903167;0.903141;0.001042;2.381453;0.999972;1.413914;20.151037;6.077197;2015.103747;607.719650;0.908832;23.158820;2.379966;0.908832;6.077197;0.859241;
4.910235;0.910419;0.910353;0.903429;0.903363;0.001041;2.379112;0.999927;1.413250;20.137482;6.072950;2013.748191;607.295004;0.908949;23.140211;2.379075;0.908949;6.072950;0.859073;
4.947885;0.909533;0.909436;0.903630;0.903534;0.001039;2.375594;0.999893;1.412202;20.117288;6.066703;2011.728825;606.670272;0.909125;23.112483;2.377455;0.909125;6.066703;0.858765;
4.980655;0.908512;0.908392;0.903776;0.903657;0.001037;2.371609;0.999869;1.410988;20.094321;6.059602;2009.432127;605.960231;0.909325;23.080982;2.375484;0.909325;6.059602;0.858392;
5.009671;0.907448;0.907313;0.903876;0.903742;0.001036;2.367517;0.999852;1.409724;20.070569;6.052243;2007.056883;605.224299;0.909529;23.048452;2.373371;0.909529;6.052243;0.857995;
5.035785;0.906391;0.906247;0.903942;0.903798;0.001034;2.363508;0.999840;1.408469;20.047091;6.044944;2004.709132;604.494374;0.909730;23.016348;2.371231;0.909730;6.044944;0.857596;
5.059288;0.905383;0.905233;0.903980;0.903830;0.001032;2.359731;0.999834;1.407274;20.024771;6.037975;2002.477063;603.797544;0.909918;22.985875;2.369161;0.909918;6.037975;0.857212;
5.082790;0.904343;0.904190;0.903997;0.903845;0.001030;2.355887;0.999831;1.406044;20.001817;6.030773;2000.181689;603.077319;0.910111;22.954589;2.366999;0.910111;6.030773;0.856814;
5.106293;0.903292;0.903140;0.903994;0.903842;0.001029;2.352059;0.999832;1.404806;19.978699;6.023476;1997.869945;602.347613;0.910302;22.923134;2.364790;0.910302;6.023476;0.856412;
5.129795;0.902252;0.902104;0.903970;0.903821;0.001027;2.348329;0.999836;1.403585;19.955882;6.016221;1995.588249;601.622144;0.910489;22.892146;2.362580;0.910489;6.016221;0.856013;
5.153298;0.901243;0.901101;0.903926;0.903785;0.001026;2.344775;0.999843;1.402406;19.933818;6.009144;1993.381805;600.914351;0.910666;22.862238;2.360412;0.910666;6.009144;0.855627;
5.176800;0.900285;0.900153;0.903865;0.903732;0.001024;2.341469;0.999854;1.401292;19.912937;6.002371;1991.293724;600.237116;0.910832;22.833993;2.358327;0.910832;6.002371;0.855261;
