time;SM_generator_cePu;SM_generator_PePu;SM_generator_cmPu;SM_generator_PmPu;SM_generator_ufPu;SM_generator_efdPu;SM_generator_omegaPu;SM_generator_theta;SM_generator_PGenPu;SM_generator_QGenPu;SM_generator_PGen;SM_generator_QGen;SM_generator_UPu;SM_generator_IStatorPu;SM_generator_IRotorPu;SM_generator_UStatorPu;SM_generator_QStatorPu;SM_generator_thetaInternal;
5.200303;0.899396;0.899277;0.903786;0.903666;0.001023;2.338477;0.999867;1.400266;19.893642;5.996025;1989.364173;599.602517;0.910981;22.807953;2.356367;0.910981;5.996025;0.854923;
5.223806;0.898594;0.898489;0.903693;0.903587;0.001022;2.335856;0.999883;1.399347;19.876296;5.990216;1987.629578;599.021613;0.911112;22.784604;2.354568;0.911112;5.990216;0.854620;
5.247308;0.897893;0.897804;0.903586;0.903496;0.001021;2.333655;0.999901;1.398552;19.861219;5.985042;1986.121901;598.504231;0.911222;22.764373;2.352962;0.911222;5.985042;0.854358;
5.270811;0.897306;0.897235;0.903469;0.903397;0.001020;2.331916;0.999921;1.397896;19.848680;5.980588;1984.868024;598.058796;0.911309;22.747616;2.351579;0.911309;5.980588;0.854142;
5.294313;0.896842;0.896790;0.903344;0.903292;0.001019;2.330666;0.999942;1.397391;19.838892;5.976922;1983.889246;597.692189;0.911372;22.734613;2.350442;0.911372;5.976922;0.853976;
5.317816;0.896510;0.896477;0.903214;0.903181;0.001019;2.329926;0.999964;1.397045;19.832009;5.974096;1983.200913;597.409629;0.911409;22.725565;2.349569;0.911409;5.974096;0.853863;
5.341319;0.896313;0.896301;0.903081;0.903069;0.001019;2.329706;0.999986;1.396862;19.828122;5.972146;1982.812175;597.214603;0.911420;22.720589;2.348974;0.911420;5.972146;0.853806;
5.364821;0.896254;0.896262;0.902948;0.902956;0.001019;2.330005;1.000009;1.396844;19.827259;5.971088;1982.725896;597.108822;0.911405;22.719720;2.348663;0.911405;5.971088;0.853805;
5.411826;0.896532;0.896578;0.902697;0.902743;0.001020;2.332063;1.000051;1.397283;19.834211;5.971580;1983.421129;597.158045;0.911302;22.729746;2.348879;0.911302;5.971580;0.853964;
5.451689;0.897156;0.897231;0.902506;0.902582;0.001021;2.335221;1.000084;1.398119;19.848584;5.974583;1984.858357;597.458311;0.911144;22.749740;2.349897;0.911144;5.974583;0.854258;
5.487566;0.897985;0.898082;0.902361;0.902459;0.001023;2.339015;1.000108;1.399190;19.867318;5.979101;1986.731772;597.910098;0.910954;22.775600;2.351405;0.910954;5.979101;0.854632;
5.519854;0.898911;0.899024;0.902257;0.902371;0.001025;2.343054;1.000126;1.400367;19.888055;5.984421;1988.805499;598.442076;0.910752;22.804136;2.353174;0.910752;5.984421;0.855042;
5.548914;0.899858;0.899982;0.902189;0.902313;0.001027;2.347068;1.000138;1.401560;19.909145;5.990029;1990.914533;599.002872;0.910552;22.833117;2.355038;0.910552;5.990029;0.855458;
5.575068;0.900777;0.900907;0.902148;0.902278;0.001028;2.350887;1.000144;1.402711;19.929512;5.995577;1992.951238;599.557694;0.910361;22.861086;2.356885;0.910361;5.995577;0.855859;
5.601222;0.901733;0.901866;0.902129;0.902262;0.001030;2.354802;1.000148;1.403904;19.950625;6.001436;1995.062452;600.143558;0.910165;22.890070;2.358841;0.910165;6.001436;0.856275;
5.624761;0.902606;0.902739;0.902130;0.902263;0.001032;2.358334;1.000148;1.404989;19.969845;6.006854;1996.984542;600.685414;0.909988;22.916454;2.360655;0.909988;6.006854;0.856655;
5.648299;0.903472;0.903603;0.902148;0.902278;0.001033;2.361802;1.000145;1.406064;19.988855;6.012283;1998.885493;601.228308;0.909815;22.942549;2.362479;0.909815;6.012283;0.857031;
5.671838;0.904314;0.904440;0.902182;0.902307;0.001035;2.365140;1.000139;1.407106;20.007277;6.017609;2000.727672;601.760914;0.909648;22.967838;2.364277;0.909648;6.017609;0.857397;
5.695376;0.905116;0.905234;0.902231;0.902349;0.001036;2.368284;1.000130;1.408095;20.024755;6.022723;2002.475543;602.272283;0.909491;22.991832;2.366013;0.909491;6.022723;0.857745;
5.718915;0.905862;0.905970;0.902295;0.902403;0.001037;2.371179;1.000120;1.409015;20.040962;6.027521;2004.096198;602.752095;0.909346;23.014078;2.367653;0.909346;6.027521;0.858070;
5.742454;0.906538;0.906635;0.902371;0.902467;0.001038;2.373771;1.000107;1.409847;20.055599;6.031908;2005.559889;603.190850;0.909216;23.034165;2.369167;0.909216;6.031908;0.858365;
5.765992;0.907134;0.907217;0.902459;0.902541;0.001039;2.376016;1.000092;1.410576;20.068405;6.035800;2006.840514;603.580038;0.909104;23.051732;2.370526;0.909104;6.035800;0.858626;
5.789531;0.907637;0.907705;0.902555;0.902623;0.001040;2.377876;1.000075;1.411192;20.079160;6.039123;2007.916033;603.912289;0.909011;23.066473;2.371705;0.909011;6.039123;0.858849;
5.813069;0.908040;0.908092;0.902658;0.902711;0.001041;2.379322;1.000058;1.411682;20.087681;6.041810;2008.768057;604.180988;0.908939;23.078135;2.372684;0.908939;6.041810;0.859028;
5.836608;0.908337;0.908373;0.902766;0.902802;0.001041;2.380331;1.000040;1.412041;20.093849;6.043823;2009.384866;604.382349;0.908888;23.086554;2.373446;0.908888;6.043823;0.859164;
5.860146;0.908523;0.908542;0.902877;0.902896;0.001041;2.380895;1.000021;1.412264;20.097584;6.045129;2009.758355;604.512908;0.908860;23.091619;2.373981;0.908860;6.045129;0.859253;
5.883685;0.908598;0.908600;0.902988;0.902990;0.001041;2.381010;1.000002;1.412348;20.098852;6.045708;2009.885216;604.570766;0.908854;23.093285;2.374281;0.908854;6.045708;0.859294;
5.930762;0.908421;0.908390;0.903200;0.903169;0.001041;2.379961;0.999966;1.412118;20.094229;6.044716;2009.422936;604.471634;0.908907;23.086767;2.374181;0.908907;6.044716;0.859241;
5.973131;0.907910;0.907853;0.903371;0.903315;0.001040;2.377666;0.999937;1.411483;20.082412;6.041501;2008.241166;604.150070;0.909022;23.070385;2.373330;0.909022;6.041501;0.859047;
6.011264;0.907199;0.907122;0.903502;0.903425;0.001039;2.374664;0.999915;1.410608;20.066328;6.036925;2006.632806;603.692489;0.909172;23.048185;2.372006;0.909172;6.036925;0.858767;
6.045583;0.906390;0.906299;0.903595;0.903504;0.001037;2.371355;0.999899;1.409617;20.048197;6.031655;2004.819736;603.165498;0.909337;23.023229;2.370427;0.909337;6.031655;0.858445;
6.076470;0.905554;0.905454;0.903655;0.903555;0.001036;2.368016;0.999889;1.408600;20.029597;6.026172;2002.959734;602.617238;0.909504;22.997683;2.368753;0.909504;6.026172;0.858110;
6.104269;0.904740;0.904635;0.903689;0.903584;0.001034;2.364825;0.999883;1.407614;20.011570;6.020801;2001.156970;602.080106;0.909664;22.972970;2.367093;0.909664;6.020801;0.857784;
6.132067;0.903893;0.903786;0.903704;0.903596;0.001033;2.361560;0.999881;1.406591;19.992879;6.015177;1999.287900;601.517742;0.909827;22.947395;2.365339;0.909827;6.015177;0.857444;
6.157086;0.903121;0.903015;0.903700;0.903593;0.001032;2.358632;0.999882;1.405663;19.975907;6.010025;1997.590668;601.002530;0.909973;22.924212;2.363719;0.909973;6.010025;0.857133;
6.182105;0.902360;0.902256;0.903680;0.903576;0.001030;2.355788;0.999885;1.404751;19.959206;6.004908;1995.920605;600.490763;0.910116;22.901438;2.362101;0.910116;6.004908;0.856827;
6.207124;0.901625;0.901527;0.903645;0.903546;0.001029;2.353093;0.999891;1.403875;19.943153;5.999938;1994.315329;599.993754;0.910250;22.879587;2.360521;0.910250;5.999938;0.856533;
6.232142;0.900934;0.900843;0.903595;0.903504;0.001028;2.350606;0.999899;1.403055;19.928102;5.995221;1992.810166;599.522142;0.910375;22.859137;2.359014;0.910375;5.995221;0.856255;
6.257161;0.900301;0.900220;0.903534;0.903452;0.001027;2.348380;0.999910;1.402308;19.914376;5.990858;1991.437574;599.085791;0.910486;22.840525;2.357612;0.910486;5.990858;0.856002;
6.282180;0.899740;0.899669;0.903461;0.903390;0.001026;2.346461;0.999922;1.401651;19.902265;5.986936;1990.226480;598.693609;0.910582;22.824142;2.356345;0.910582;5.986936;0.855779;
6.307198;0.899262;0.899204;0.903378;0.903321;0.001026;2.344888;0.999936;1.401096;19.892017;5.983534;1989.201672;598.353359;0.910661;22.810318;2.355239;0.910661;5.983534;0.855589;
6.332217;0.898876;0.898832;0.903289;0.903245;0.001025;2.343691;0.999951;1.400655;19.883833;5.980715;1988.383278;598.071511;0.910720;22.799323;2.354317;0.910720;5.980715;0.855438;
6.357236;0.898591;0.898561;0.903194;0.903165;0.001025;2.342891;0.999967;1.400336;19.877864;5.978531;1987.786368;597.853120;0.910760;22.791354;2.353594;0.910760;5.978531;0.855327;
6.382255;0.898410;0.898395;0.903097;0.903082;0.001025;2.342500;0.999984;1.400144;19.874207;5.977017;1987.420683;597.701672;0.910780;22.786541;2.353086;0.910780;5.977017;0.855260;
6.407273;0.898336;0.898336;0.902999;0.902999;0.001025;2.342518;1.000000;1.400082;19.872901;5.976193;1987.290066;597.619261;0.910779;22.784930;2.352797;0.910779;5.976193;0.855237;
6.457311;0.898498;0.898526;0.902813;0.902841;0.001025;2.343720;1.000032;1.400330;19.877093;5.976577;1987.709254;597.657671;0.910719;22.790962;2.352877;0.910719;5.976577;0.855317;
6.502344;0.898974;0.899026;0.902663;0.902715;0.001026;2.346022;1.000057;1.400951;19.888080;5.979110;1988.807998;597.911044;0.910604;22.806200;2.353660;0.910604;5.979110;0.855526;
6.542875;0.899635;0.899703;0.902552;0.902621;0.001027;2.348930;1.000076;1.401787;19.903000;5.982958;1990.299977;598.295769;0.910459;22.826751;2.354879;0.910459;5.982958;0.855810;
6.579352;0.900382;0.900462;0.902477;0.902557;0.001029;2.352075;1.000089;1.402720;19.919693;5.987473;1991.969299;598.747316;0.910301;22.849685;2.356326;0.910301;5.987473;0.856128;
6.612181;0.901145;0.901232;0.902430;0.902518;0.001030;2.355207;1.000097;1.403666;19.936646;5.992192;1993.664615;599.219155;0.910145;22.872946;2.357848;0.910145;5.992192;0.856452;
6.641728;0.901879;0.901969;0.902408;0.902499;0.001031;2.358165;1.000100;1.404573;19.952885;5.996803;1995.288538;599.680276;0.909997;22.895213;2.359345;0.909997;5.996803;0.856763;
6.671275;0.902633;0.902724;0.902404;0.902496;0.001033;2.361157;1.000101;1.405500;19.969488;6.001594;1996.948801;600.159397;0.909847;22.917969;2.360909;0.909847;6.001594;0.857081;
6.697867;0.903309;0.903398;0.902417;0.902506;0.001034;2.363806;1.000099;1.406329;19.984330;6.005940;1998.433021;600.594025;0.909715;22.938305;2.362334;0.909715;6.005940;0.857367;
6.724459;0.903964;0.904049;0.902444;0.902529;0.001035;2.366342;1.000094;1.407130;19.998672;6.010195;1999.867209;601.019473;0.909588;22.957950;2.363738;0.909588;6.010195;0.857644;
6.751050;0.904583;0.904662;0.902484;0.902563;0.001036;2.368704;1.000087;1.407884;20.012159;6.014249;2001.215935;601.424942;0.909470;22.976417;2.365083;0.909470;6.014249;0.857906;
6.777642;0.905150;0.905221;0.902537;0.902608;0.001037;2.370836;1.000079;1.408573;20.024468;6.018003;2002.446848;601.800333;0.909363;22.993261;2.366338;0.909363;6.018003;0.858146;
6.804234;0.905652;0.905714;0.902600;0.902661;0.001038;2.372688;1.000068;1.409181;20.035313;6.021365;2003.531287;602.136516;0.909271;23.008089;2.367472;0.909271;6.021365;0.858359;
6.830826;0.906079;0.906129;0.902672;0.902722;0.001039;2.374219;1.000056;1.409694;20.044449;6.024255;2004.444854;602.425538;0.909194;23.020564;2.368459;0.909194;6.024255;0.858539;
6.857418;0.906419;0.906457;0.902751;0.902789;0.001039;2.375397;1.000042;1.410100;20.051679;6.026608;2005.167902;602.660789;0.909135;23.030416;2.369276;0.909135;6.026608;0.858684;
6.884010;0.906667;0.906693;0.902834;0.902860;0.001039;2.376198;1.000028;1.410392;20.056855;6.028369;2005.685489;602.836852;0.909095;23.037440;2.369906;0.909095;6.028369;0.858790;
6.910602;0.906818;0.906831;0.902920;0.902932;0.001040;2.376609;1.000014;1.410565;20.059895;6.029508;2005.989475;602.950827;0.909075;23.041525;2.370336;0.909075;6.029508;0.858856;
6.937194;0.906871;0.906870;0.903006;0.903006;0.001040;2.376629;0.999999;1.410617;20.060763;6.030008;2006.076342;603.000760;0.909074;23.042623;2.370560;0.909074;6.030008;0.858881;
6.990378;0.906691;0.906665;0.903169;0.903143;0.001039;2.375566;0.999971;1.410374;20.056260;6.029126;2005.625989;602.912600;0.909127;23.036253;2.370398;0.909127;6.029126;0.858811;
7.038243;0.906229;0.906184;0.903297;0.903251;0.001038;2.373469;0.999950;1.409790;20.045657;6.026333;2004.565684;602.633336;0.909232;23.021544;2.369597;0.909232;6.026333;0.858624;
7.081322;0.905606;0.905547;0.903388;0.903329;0.001037;2.370826;0.999934;1.409017;20.031642;6.022424;2003.164158;602.242422;0.909364;23.002202;2.368413;0.909364;6.022424;0.858370;
7.119740;0.904922;0.904853;0.903447;0.903379;0.001036;2.368022;0.999924;1.408174;20.016373;6.018048;2001.637328;601.804783;0.909504;22.981195;2.367058;0.909504;6.018048;0.858090;
7.154315;0.904233;0.904160;0.903479;0.903406;0.001035;2.365272;0.999919;1.407332;20.001106;6.013594;2000.110618;601.359379;0.909641;22.960237;2.365659;0.909641;6.013594;0.857807;
7.185433;0.903580;0.903505;0.903490;0.903415;0.001033;2.362716;0.999917;1.406537;19.986698;6.009333;1998.669760;600.933276;0.909769;22.940497;2.364309;0.909769;6.009333;0.857540;
7.216552;0.902921;0.902847;0.903484;0.903410;0.001032;2.360183;0.999918;1.405739;19.972204;6.004993;1997.220380;600.499311;0.909896;22.920676;2.362924;0.909896;6.004993;0.857270;
7.233662;0.902565;0.902493;0.903471;0.903399;0.001032;2.358844;0.999920;1.405310;19.964425;6.002633;1996.442477;600.263319;0.909963;22.910056;2.362164;0.909963;6.002633;0.857125;
7.250773;0.902222;0.902153;0.903453;0.903384;0.001031;2.357567;0.999923;1.404898;19.956934;6.000343;1995.693449;600.034296;0.910027;22.899841;2.361425;0.910027;6.000343;0.856985;
7.267884;0.901895;0.901829;0.903431;0.903365;0.001031;2.356363;0.999927;1.404506;19.949806;5.998146;1994.980641;599.814553;0.910087;22.890131;2.360713;0.910087;5.998146;0.856851;
7.284995;0.901580;0.901518;0.903406;0.903344;0.001030;2.355213;0.999931;1.404129;19.942949;5.996020;1994.294870;599.602010;0.910144;22.880797;2.360022;0.910144;5.996020;0.856722;
7.302106;0.901282;0.901225;0.903377;0.903320;0.001030;2.354143;0.999936;1.403775;19.936495;5.994002;1993.649524;599.400210;0.910198;22.872024;2.359364;0.910198;5.994002;0.856601;
7.319217;0.901006;0.900953;0.903345;0.903293;0.001029;2.353165;0.999942;1.403447;19.930523;5.992114;1993.052297;599.211431;0.910247;22.863915;2.358746;0.910247;5.992114;0.856488;
7.336328;0.900754;0.900707;0.903310;0.903263;0.001029;2.352291;0.999948;1.403150;19.925099;5.990377;1992.509910;599.037726;0.910290;22.856561;2.358175;0.910290;5.990377;0.856386;
7.353439;0.900530;0.900488;0.903272;0.903230;0.001029;2.351528;0.999954;1.402886;19.920278;5.988808;1992.027788;598.880796;0.910329;22.850036;2.357655;0.910329;5.988808;0.856294;
7.387661;0.900171;0.900142;0.903189;0.903160;0.001028;2.350372;0.999968;1.402469;19.912653;5.986242;1991.265288;598.624173;0.910386;22.839752;2.356797;0.910386;5.986242;0.856149;
7.421883;0.899939;0.899924;0.903101;0.903086;0.001028;2.349722;0.999983;1.402208;19.907850;5.984485;1990.784951;598.448512;0.910419;22.833329;2.356196;0.910419;5.984485;0.856057;
7.456105;0.899840;0.899839;0.903010;0.903008;0.001028;2.349592;0.999998;1.402109;19.905981;5.983582;1990.598140;598.358203;0.910425;22.830915;2.355868;0.910425;5.983582;0.856019;
7.490327;0.899876;0.899889;0.902920;0.902933;0.001028;2.349980;1.000014;1.402173;19.907080;5.983556;1990.707962;598.355550;0.910406;22.832548;2.355822;0.910406;5.983556;0.856037;
7.524549;0.900042;0.900067;0.902837;0.902862;0.001028;2.350851;1.000028;1.402394;19.911003;5.984380;1991.100280;598.437984;0.910362;22.838028;2.356053;0.910362;5.984380;0.856108;
7.558771;0.900326;0.900363;0.902762;0.902798;0.001029;2.352159;1.000040;1.402757;19.917511;5.985996;1991.751148;598.599601;0.910297;22.847028;2.356542;0.910297;5.985996;0.856229;
7.592993;0.900714;0.900760;0.902699;0.902745;0.001030;2.353840;1.000051;1.403244;19.926268;5.988316;1992.626815;598.831550;0.910213;22.859084;2.357264;0.910213;5.988316;0.856392;
7.627215;0.901188;0.901241;0.902650;0.902703;0.001030;2.355818;1.000059;1.403832;19.936852;5.991224;1993.685225;599.122386;0.910114;22.873625;2.358182;0.910114;5.991224;0.856591;
7.661437;0.901724;0.901783;0.902616;0.902675;0.001031;2.358004;1.000065;1.404495;19.948779;5.994585;1994.877918;599.458544;0.910005;22.889988;2.359254;0.910005;5.994585;0.856816;
7.695659;0.902301;0.902362;0.902599;0.902661;0.001032;2.360306;1.000068;1.405203;19.961522;5.998249;1996.152182;599.824934;0.909890;22.907454;2.360431;0.909890;5.998249;0.857057;
7.726458;0.902834;0.902895;0.902599;0.902660;0.001033;2.362400;1.000068;1.405855;19.973262;6.001681;1997.326151;600.168106;0.909785;22.923534;2.361542;0.909785;6.001681;0.857280;
7.757258;0.903361;0.903421;0.902611;0.902671;0.001034;2.364440;1.000066;1.406498;19.984826;6.005112;1998.482588;600.511154;0.909683;22.939365;2.362658;0.909683;6.005112;0.857500;
7.788058;0.903865;0.903920;0.902637;0.902692;0.001035;2.366358;1.000062;1.407110;19.995827;6.008423;1999.582682;600.842346;0.909587;22.954414;2.363744;0.909587;6.008423;0.857711;
7.818858;0.904328;0.904378;0.902674;0.902724;0.001036;2.368093;1.000055;1.407671;20.005907;6.011507;2000.590675;601.150673;0.909500;22.968192;2.364762;0.909500;6.011507;0.857905;
7.849657;0.904737;0.904780;0.902721;0.902764;0.001036;2.369589;1.000047;1.408163;20.014748;6.014262;2001.474778;601.426152;0.909426;22.980263;2.365679;0.909426;6.014262;0.858075;
7.880457;0.905079;0.905113;0.902777;0.902811;0.001037;2.370801;1.000038;1.408571;20.022081;6.016601;2002.208093;601.660125;0.909365;22.990258;2.366468;0.909365;6.016601;0.858218;
7.911257;0.905343;0.905368;0.902839;0.902864;0.001037;2.371694;1.000027;1.408884;20.027694;6.018455;2002.769362;601.845526;0.909320;22.997886;2.367103;0.909320;6.018455;0.858329;
7.942056;0.905523;0.905538;0.902905;0.902919;0.001038;2.372246;1.000016;1.409093;20.031435;6.019771;2003.143532;601.977077;0.909293;23.002941;2.367568;0.909293;6.019771;0.858404;
7.972856;0.905615;0.905619;0.902973;0.902977;0.001038;2.372445;1.000005;1.409193;20.033222;6.020515;2003.322228;602.051498;0.909283;23.005309;2.367850;0.909283;6.020515;0.858443;
8.003656;0.905616;0.905610;0.903040;0.903034;0.001038;2.372288;0.999993;1.409183;20.033025;6.020672;2003.302540;602.067179;0.909291;23.004954;2.367943;0.909291;6.020672;0.858444;
8.047109;0.905471;0.905451;0.903129;0.903110;0.001037;2.371506;0.999978;1.408990;20.029536;6.019922;2002.953642;601.992208;0.909330;23.000053;2.367757;0.909330;6.019922;0.858384;
8.090562;0.905169;0.905138;0.903207;0.903175;0.001037;2.370134;0.999965;1.408607;20.022629;6.018124;2002.262859;601.812375;0.909398;22.990474;2.367229;0.909398;6.018124;0.858260;
8.134015;0.904735;0.904694;0.903269;0.903228;0.001036;2.368284;0.999955;1.408066;20.012862;6.015428;2001.286221;601.542834;0.909491;22.976999;2.366402;0.909491;6.015428;0.858080;
8.173123;0.904256;0.904209;0.903308;0.903261;0.001035;2.366317;0.999948;1.407475;20.002187;6.012392;2000.218710;601.239218;0.909589;22.962314;2.365453;0.909589;6.012392;0.857882;
8.212231;0.903723;0.903672;0.903329;0.903279;0.001034;2.364184;0.999944;1.406822;19.990377;6.008965;1999.037706;600.896452;0.909696;22.946105;2.364367;0.909696;6.008965;0.857662;
8.247428;0.903220;0.903169;0.903333;0.903282;0.001033;2.362217;0.999944;1.406209;19.979295;6.005696;1997.929471;600.569575;0.909794;22.930924;2.363322;0.909794;6.005696;0.857455;
8.282625;0.902719;0.902670;0.903323;0.903273;0.001032;2.360299;0.999945;1.405602;19.968312;6.002408;1996.831161;600.240842;0.909890;22.915907;2.362264;0.909890;6.002408;0.857249;
8.300221;0.902479;0.902431;0.903310;0.903263;0.001032;2.359395;0.999947;1.405312;19.963054;6.000811;1996.305379;600.081096;0.909935;22.908731;2.361745;0.909935;6.000811;0.857149;
8.317818;0.902249;0.902204;0.903295;0.903250;0.001032;2.358545;0.999950;1.405036;19.958057;5.999279;1995.805652;599.927936;0.909978;22.901917;2.361246;0.909978;5.999279;0.857055;
8.335414;0.902034;0.901991;0.903276;0.903234;0.001031;2.357756;0.999953;1.404777;19.953370;5.997830;1995.336999;599.782963;0.910017;22.895533;2.360772;0.910017;5.997830;0.856966;
8.370608;0.901640;0.901605;0.903234;0.903198;0.001031;2.356343;0.999960;1.404308;19.944858;5.995165;1994.485801;599.516493;0.910088;22.883955;2.359895;0.910088;5.995165;0.856805;
8.405801;0.901316;0.901288;0.903182;0.903155;0.001030;2.355219;0.999969;1.403924;19.937889;5.992926;1993.788944;599.292629;0.910144;22.874503;2.359151;0.910144;5.992926;0.856672;
8.440994;0.901073;0.901054;0.903125;0.903106;0.001030;2.354429;0.999979;1.403641;19.932736;5.991200;1993.273600;599.119958;0.910184;22.867542;2.358567;0.910184;5.991200;0.856572;
8.476187;0.900921;0.900911;0.903063;0.903053;0.001030;2.354000;0.999989;1.403469;19.929584;5.990048;1992.958392;599.004777;0.910205;22.863322;2.358167;0.910205;5.990048;0.856510;
8.511381;0.900863;0.900863;0.903000;0.903000;0.001030;2.353942;1.000000;1.403411;19.928523;5.989507;1992.852321;598.950651;0.910208;22.861961;2.357962;0.910208;5.989507;0.856487;
8.546574;0.900900;0.900910;0.902938;0.902948;0.001030;2.354250;1.000011;1.403470;19.929560;5.989586;1992.955954;598.958592;0.910192;22.863464;2.357957;0.910192;5.989586;0.856504;
8.588827;0.901064;0.901084;0.902871;0.902891;0.001030;2.355063;1.000022;1.403683;19.933387;5.990463;1993.338750;599.046324;0.910152;22.868790;2.358207;0.910152;5.990463;0.856573;
8.631081;0.901343;0.901371;0.902813;0.902842;0.001031;2.356298;1.000032;1.404035;19.939719;5.992113;1993.971948;599.211296;0.910090;22.877526;2.358710;0.910090;5.992113;0.856690;
8.673334;0.901716;0.901751;0.902769;0.902804;0.001031;2.357866;1.000039;1.404499;19.948082;5.994408;1994.808249;599.440771;0.910012;22.889025;2.359427;0.910012;5.994408;0.856846;
8.715588;0.902157;0.902197;0.902741;0.902780;0.001032;2.359662;1.000044;1.405043;19.957895;5.997185;1995.789503;599.718531;0.909922;22.902490;2.360309;0.909922;5.997185;0.857030;
8.753616;0.902590;0.902632;0.902729;0.902771;0.001033;2.361381;1.000046;1.405574;19.967460;5.999955;1996.745957;599.995522;0.909836;22.915597;2.361195;0.909836;5.999955;0.857210;
8.791644;0.903032;0.903073;0.902732;0.902773;0.001034;2.363104;1.000045;1.406113;19.977179;6.002821;1997.717947;600.282052;0.909750;22.928905;2.362121;0.909750;6.002821;0.857394;
8.814539;0.903291;0.903330;0.902742;0.902782;0.001034;2.364091;1.000044;1.406427;19.982843;6.004522;1998.284322;600.452227;0.909700;22.936650;2.362675;0.909700;6.004522;0.857502;
8.837435;0.903536;0.903573;0.902757;0.902795;0.001034;2.365011;1.000041;1.406723;19.988177;6.006143;1998.817681;600.614277;0.909654;22.943939;2.363206;0.909654;6.006143;0.857603;
8.860330;0.903762;0.903796;0.902776;0.902811;0.001035;2.365851;1.000038;1.406996;19.993092;6.007654;1999.309207;600.765432;0.909612;22.950651;2.363704;0.909612;6.007654;0.857698;
8.883225;0.903974;0.904005;0.902798;0.902829;0.001035;2.366630;1.000034;1.407251;19.997693;6.009082;1999.769284;600.908218;0.909574;22.956930;2.364176;0.909574;6.009082;0.857786;
8.906120;0.904166;0.904193;0.902822;0.902850;0.001035;2.367321;1.000030;1.407481;20.001831;6.010384;2000.183080;601.038405;0.909539;22.962571;2.364609;0.909539;6.010384;0.857866;
8.929015;0.904333;0.904356;0.902850;0.902873;0.001036;2.367909;1.000026;1.407680;20.005416;6.011533;2000.541593;601.153268;0.909510;22.967452;2.364994;0.909510;6.011533;0.857935;
8.951911;0.904472;0.904491;0.902879;0.902898;0.001036;2.368383;1.000021;1.407845;20.008384;6.012507;2000.838400;601.250740;0.909486;22.971484;2.365325;0.909486;6.012507;0.857993;
8.974806;0.904582;0.904595;0.902911;0.902924;0.001036;2.368735;1.000015;1.407973;20.010688;6.013292;2001.068753;601.329216;0.909468;22.974603;2.365596;0.909468;6.013292;0.858038;
9.020596;0.904705;0.904708;0.902975;0.902979;0.001036;2.369058;1.000004;1.408111;20.013176;6.014243;2001.317629;601.424343;0.909452;22.977932;2.365939;0.909452;6.014243;0.858089;
9.066386;0.904700;0.904694;0.903040;0.903034;0.001036;2.368880;0.999993;1.408093;20.012855;6.014363;2001.285452;601.436278;0.909461;22.977406;2.366015;0.909461;6.014363;0.858087;
9.113991;0.904566;0.904550;0.903101;0.903086;0.001036;2.368202;0.999983;1.407917;20.009693;6.013633;2000.969308;601.363337;0.909495;22.972990;2.365816;0.909495;6.013633;0.858031;
9.161596;0.904315;0.904291;0.903153;0.903130;0.001035;2.367091;0.999974;1.407601;20.003997;6.012122;2000.399679;601.212174;0.909550;22.965111;2.365361;0.909550;6.012122;0.857927;
9.209201;0.903970;0.903941;0.903191;0.903162;0.001035;2.365650;0.999968;1.407174;19.996292;6.009972;1999.629216;600.997160;0.909623;22.954500;2.364692;0.909623;6.009972;0.857784;
9.252046;0.903604;0.903572;0.903212;0.903179;0.001034;2.364166;0.999964;1.406723;19.988153;6.007637;1998.815342;600.763679;0.909697;22.943321;2.363954;0.909697;6.007637;0.857632;
9.294890;0.903210;0.903176;0.903218;0.903185;0.001033;2.362611;0.999963;1.406241;19.979455;6.005090;1997.945488;600.508980;0.909774;22.931398;2.363140;0.909774;6.005090;0.857469;
9.333450;0.902852;0.902819;0.903212;0.903180;0.001033;2.361231;0.999964;1.405806;19.971593;6.002748;1997.159285;600.274758;0.909843;22.920643;2.362385;0.909843;6.002748;0.857321;
9.355852;0.902653;0.902622;0.903202;0.903171;0.001033;2.360483;0.999966;1.405566;19.967248;6.001429;1996.724812;600.142934;0.909881;22.914710;2.361956;0.909881;6.001429;0.857239;
9.378254;0.902467;0.902438;0.903188;0.903159;0.001032;2.359794;0.999968;1.405342;19.963196;6.000186;1996.319609;600.018642;0.909915;22.909184;2.361549;0.909915;6.000186;0.857162;
9.400655;0.902296;0.902270;0.903172;0.903145;0.001032;2.359173;0.999971;1.405138;19.959502;5.999039;1995.950250;599.903929;0.909946;22.904153;2.361172;0.909946;5.999039;0.857092;
9.423057;0.902137;0.902114;0.903153;0.903130;0.001032;2.358603;0.999974;1.404949;19.956069;5.997963;1995.606910;599.796305;0.909975;22.899481;2.360817;0.909975;5.997963;0.857026;
9.445459;0.901996;0.901975;0.903133;0.903113;0.001031;2.358104;0.999978;1.404780;19.953015;5.996991;1995.301532;599.699133;0.910000;22.895332;2.360494;0.910000;5.996991;0.856968;
9.467861;0.901874;0.901857;0.903111;0.903094;0.001031;2.357688;0.999981;1.404636;19.950409;5.996145;1995.040940;599.614479;0.910021;22.891799;2.360210;0.910021;5.996145;0.856918;
9.490263;0.901774;0.901761;0.903087;0.903073;0.001031;2.357363;0.999985;1.404520;19.948297;5.995438;1994.829726;599.543808;0.910037;22.888944;2.359970;0.910037;5.995438;0.856877;
9.535066;0.901648;0.901642;0.903036;0.903031;0.001031;2.357002;0.999994;1.404376;19.945687;5.994491;1994.568650;599.449104;0.910055;22.885443;2.359640;0.910055;5.994491;0.856825;
9.579870;0.901620;0.901623;0.902985;0.902987;0.001031;2.357026;1.000003;1.404353;19.945250;5.994181;1994.524969;599.418087;0.910054;22.884916;2.359513;0.910054;5.994181;0.856815;
9.635510;0.901718;0.901730;0.902926;0.902937;0.001031;2.357559;1.000013;1.404484;19.947603;5.994664;1994.760304;599.466375;0.910027;22.888215;2.359638;0.910027;5.994664;0.856856;
9.691150;0.901946;0.901964;0.902877;0.902896;0.001032;2.358569;1.000021;1.404771;19.952771;5.996010;1995.277056;599.601033;0.909977;22.895350;2.360046;0.909977;5.996010;0.856951;
9.746789;0.902273;0.902297;0.902843;0.902867;0.001032;2.359932;1.000027;1.405177;19.960091;5.998043;1996.009100;599.804267;0.909908;22.905413;2.360683;0.909908;5.998043;0.857087;
9.796865;0.902623;0.902650;0.902827;0.902854;0.001033;2.361341;1.000029;1.405608;19.967863;6.000273;1996.786263;600.027340;0.909838;22.916071;2.361393;0.909838;6.000273;0.857233;
9.841933;0.902958;0.902985;0.902826;0.902853;0.001033;2.362651;1.000029;1.406016;19.975235;6.002439;1997.523463;600.243873;0.909772;22.926167;2.362089;0.909772;6.002439;0.857372;
9.887001;0.903285;0.903310;0.902837;0.902862;0.001034;2.363903;1.000028;1.406413;19.982399;6.004586;1998.239862;600.458600;0.909710;22.935965;2.362786;0.909710;6.004586;0.857508;
9.908139;0.903428;0.903451;0.902848;0.902871;0.001034;2.364434;1.000026;1.406585;19.985501;6.005536;1998.550140;600.553562;0.909683;22.940202;2.363098;0.909683;6.005536;0.857567;
9.929277;0.903559;0.903581;0.902860;0.902882;0.001034;2.364917;1.000024;1.406743;19.988350;6.006418;1998.835012;600.641782;0.909659;22.944089;2.363389;0.909659;6.006418;0.857621;
9.950414;0.903678;0.903697;0.902874;0.902894;0.001035;2.365344;1.000021;1.406885;19.990908;6.007221;1999.090829;600.722089;0.909638;22.947576;2.363655;0.909638;6.007221;0.857671;
9.992690;0.903880;0.903894;0.902906;0.902921;0.001035;2.366056;1.000016;1.407126;19.995251;6.008611;1999.525109;600.861101;0.909602;22.953485;2.364120;0.909602;6.008611;0.857754;
10.034965;0.904022;0.904031;0.902943;0.902952;0.001035;2.366522;1.000010;1.407292;19.998260;6.009623;1999.826032;600.962267;0.909579;22.957562;2.364466;0.909579;6.009623;0.857813;
10.077241;0.904097;0.904100;0.902981;0.902984;0.001035;2.366718;1.000003;1.407376;19.999779;6.010202;1999.977854;601.020219;0.909569;22.959591;2.364674;0.909569;6.010202;0.857844;
10.119516;0.904102;0.904099;0.903020;0.903017;0.001035;2.366642;0.999997;1.407375;19.999765;6.010329;1999.976476;601.032859;0.909573;22.959521;2.364736;0.909573;6.010329;0.857846;
10.178766;0.903998;0.903988;0.903069;0.903058;0.001035;2.366113;0.999988;1.407239;19.997314;6.009771;1999.731377;600.977140;0.909599;22.956096;2.364585;0.909599;6.009771;0.857803;
10.238015;0.903783;0.903766;0.903108;0.903091;0.001035;2.365172;0.999982;1.406968;19.992436;6.008463;1999.243575;600.846325;0.909646;22.949359;2.364186;0.909646;6.008463;0.857713;
10.297265;0.903485;0.903465;0.903132;0.903112;0.001034;2.363948;0.999978;1.406601;19.985811;6.006592;1998.581061;600.659196;0.909708;22.940249;2.363598;0.909708;6.006592;0.857590;
10.350590;0.903178;0.903156;0.903141;0.903119;0.001033;2.362725;0.999976;1.406224;19.979008;6.004613;1997.900826;600.461328;0.909769;22.930921;2.362967;0.909769;6.004613;0.857462;
10.398582;0.902894;0.902873;0.903136;0.903116;0.001033;2.361628;0.999977;1.405879;19.972771;6.002759;1997.277131;600.275891;0.909824;22.922387;2.362369;0.909824;6.002759;0.857344;
10.425828;0.902741;0.902721;0.903128;0.903108;0.001033;2.361056;0.999978;1.405695;19.969440;6.001746;1996.943975;600.174574;0.909852;22.917838;2.362038;0.909852;6.001746;0.857281;
10.453074;0.902602;0.902584;0.903116;0.903098;0.001033;2.360544;0.999980;1.405527;19.966416;6.000813;1996.641639;600.081338;0.909878;22.913716;2.361732;0.909878;6.000813;0.857224;
10.480320;0.902479;0.902464;0.903101;0.903086;0.001032;2.360103;0.999983;1.405381;19.963767;5.999983;1996.376664;599.998260;0.909900;22.910109;2.361458;0.909900;5.999983;0.857173;
10.507567;0.902369;0.902356;0.903086;0.903073;0.001032;2.359713;0.999986;1.405250;19.961390;5.999228;1996.138998;599.922764;0.909919;22.906878;2.361206;0.909919;5.999228;0.857128;
10.534813;0.902276;0.902266;0.903068;0.903058;0.001032;2.359397;0.999988;1.405140;19.959410;5.998584;1995.940970;599.858364;0.909935;22.904193;2.360990;0.909935;5.998584;0.857089;
10.562059;0.902204;0.902197;0.903050;0.903042;0.001032;2.359164;0.999992;1.405056;19.957887;5.998070;1995.788693;599.806959;0.909947;22.902135;2.360815;0.909947;5.998070;0.857060;
10.616551;0.902129;0.902127;0.903010;0.903009;0.001032;2.358971;0.999998;1.404972;19.956363;5.997484;1995.636313;599.748403;0.909956;22.900103;2.360606;0.909956;5.997484;0.857029;
10.671044;0.902146;0.902150;0.902972;0.902976;0.001032;2.359136;1.000005;1.405001;19.956864;5.997496;1995.686372;599.749564;0.909948;22.900841;2.360589;0.909948;5.997496;0.857036;
10.726712;0.902250;0.902260;0.902937;0.902947;0.001032;2.359632;1.000011;1.405135;19.959283;5.998086;1995.928323;599.808614;0.909923;22.904198;2.360760;0.909923;5.998086;0.857080;
10.782381;0.902429;0.902442;0.902910;0.902924;0.001032;2.360395;1.000015;1.405358;19.963297;5.999174;1996.329700;599.917417;0.909885;22.909727;2.361096;0.909885;5.999174;0.857154;
10.838050;0.902659;0.902675;0.902894;0.902910;0.001033;2.361335;1.000018;1.405642;19.968422;6.000626;1996.842159;600.062579;0.909838;22.916764;2.361555;0.909838;6.000626;0.857250;
10.893719;0.902915;0.902932;0.902890;0.902906;0.001033;2.362347;1.000019;1.405955;19.974081;6.002276;1997.408081;600.227586;0.909788;22.924518;2.362084;0.909788;6.002276;0.857357;
10.943821;0.903147;0.903163;0.902895;0.902911;0.001034;2.363236;1.000018;1.406237;19.979156;6.003792;1997.915581;600.379192;0.909743;22.931460;2.362574;0.909743;6.003792;0.857453;
10.971620;0.903265;0.903280;0.902904;0.902919;0.001034;2.363677;1.000016;1.406379;19.981730;6.004580;1998.173044;600.457983;0.909721;22.934975;2.362832;0.909721;6.004580;0.857502;
10.999419;0.903371;0.903384;0.902915;0.902928;0.001034;2.364063;1.000015;1.406506;19.984021;6.005292;1998.402098;600.529180;0.909702;22.938099;2.363067;0.909702;6.005292;0.857545;
11.027218;0.903462;0.903473;0.902927;0.902938;0.001034;2.364387;1.000012;1.406614;19.985977;6.005912;1998.597746;600.591169;0.909686;22.940762;2.363274;0.909686;6.005912;0.857583;
11.082816;0.903603;0.903610;0.902955;0.902962;0.001034;2.364871;1.000008;1.406782;19.989007;6.006901;1998.900707;600.690136;0.909661;22.944876;2.363607;0.909661;6.006901;0.857642;
11.138414;0.903677;0.903680;0.902986;0.902988;0.001035;2.365083;1.000002;1.406866;19.990530;6.007456;1999.052956;600.745580;0.909651;22.946921;2.363803;0.909651;6.007456;0.857672;
11.194012;0.903678;0.903676;0.903017;0.903014;0.001034;2.365008;0.999997;1.406862;19.990448;6.007539;1999.044850;600.753873;0.909655;22.946768;2.363847;0.909655;6.007539;0.857672;
11.249611;0.903609;0.903603;0.903045;0.903038;0.001034;2.364668;0.999992;1.406772;19.988837;6.007160;1998.883670;600.715957;0.909672;22.944522;2.363740;0.909672;6.007160;0.857644;
11.305209;0.903480;0.903470;0.903067;0.903057;0.001034;2.364107;0.999989;1.406610;19.985922;6.006376;1998.592207;600.637634;0.909700;22.940499;2.363500;0.909700;6.006376;0.857590;
11.360807;0.903307;0.903295;0.903082;0.903069;0.001034;2.363393;0.999986;1.406396;19.982057;6.005286;1998.205685;600.528600;0.909735;22.935185;2.363158;0.909735;6.005286;0.857518;
11.416405;0.903109;0.903096;0.903087;0.903074;0.001033;2.362606;0.999985;1.406153;19.977677;6.004013;1997.767700;600.401320;0.909775;22.929179;2.362752;0.909775;6.004013;0.857436;
11.472004;0.902907;0.902895;0.903084;0.903071;0.001033;2.361829;0.999986;1.405908;19.973254;6.002696;1997.325434;600.269640;0.909814;22.923128;2.362326;0.909814;6.002696;0.857352;
11.504547;0.902799;0.902787;0.903076;0.903064;0.001033;2.361425;0.999987;1.405777;19.970890;6.001973;1997.088992;600.197257;0.909834;22.919902;2.362090;0.909834;6.001973;0.857307;
11.537091;0.902704;0.902694;0.903066;0.903056;0.001033;2.361080;0.999989;1.405664;19.968834;6.001332;1996.883353;600.133202;0.909851;22.917100;2.361878;0.909851;6.001332;0.857268;
11.569634;0.902625;0.902617;0.903054;0.903046;0.001033;2.360804;0.999991;1.405570;19.967145;6.000793;1996.714472;600.079349;0.909865;22.914804;2.361699;0.909865;6.000793;0.857236;
11.634721;0.902512;0.902508;0.903028;0.903024;0.001032;2.360429;0.999995;1.405437;19.964738;5.999994;1996.473827;599.999367;0.909884;22.911546;2.361428;0.909884;5.999994;0.857189;
11.699809;0.902472;0.902472;0.903000;0.903000;0.001032;2.360343;1.000000;1.405394;19.963945;5.999662;1996.394499;599.966230;0.909888;22.910498;2.361306;0.909888;5.999662;0.857173;
11.764896;0.902507;0.902511;0.902973;0.902977;0.001033;2.360548;1.000005;1.405442;19.964810;5.999824;1996.480998;599.982405;0.909878;22.911718;2.361344;0.909878;5.999824;0.857187;
11.829983;0.902609;0.902616;0.902952;0.902959;0.001033;2.360999;1.000008;1.405570;19.967117;6.000429;1996.711741;600.042875;0.909855;22.914906;2.361527;0.909855;6.000429;0.857230;
11.895070;0.902759;0.902769;0.902938;0.902948;0.001033;2.361622;1.000011;1.405757;19.970481;6.001372;1997.048083;600.137164;0.909824;22.919528;2.361823;0.909824;6.001372;0.857292;
11.960157;0.902936;0.902946;0.902934;0.902944;0.001033;2.362322;1.000011;1.405973;19.974384;6.002506;1997.438376;600.250576;0.909789;22.924878;2.362185;0.909789;6.002506;0.857366;
12.018736;0.903097;0.903106;0.902938;0.902947;0.001034;2.362941;1.000011;1.406168;19.977913;6.003560;1997.791263;600.355950;0.909758;22.929705;2.362526;0.909758;6.003560;0.857432;
12.053828;0.903183;0.903192;0.902945;0.902953;0.001034;2.363260;1.000009;1.406272;19.979787;6.004136;1997.978674;600.413619;0.909742;22.932263;2.362716;0.909742;6.004136;0.857468;
12.088920;0.903256;0.903263;0.902954;0.902961;0.001034;2.363521;1.000008;1.406359;19.981360;6.004631;1998.135973;600.463067;0.909729;22.934405;2.362880;0.909729;6.004631;0.857498;
12.124011;0.903313;0.903319;0.902964;0.902970;0.001034;2.363719;1.000006;1.406427;19.982585;6.005027;1998.258484;600.502742;0.909719;22.936069;2.363013;0.909719;6.005027;0.857522;
12.194195;0.903388;0.903390;0.902986;0.902988;0.001034;2.363954;1.000002;1.406514;19.984150;6.005566;1998.415010;600.556572;0.909707;22.938184;2.363198;0.909707;6.005566;0.857553;
12.264379;0.903397;0.903396;0.903009;0.903008;0.001034;2.363934;0.999999;1.406521;19.984284;6.005684;1998.428390;600.568362;0.909708;22.938336;2.363248;0.909708;6.005684;0.857556;
12.334563;0.903342;0.903338;0.903030;0.903025;0.001034;2.363667;0.999995;1.406450;19.983003;6.005376;1998.300300;600.537612;0.909722;22.936554;2.363161;0.909722;6.005376;0.857533;
12.398400;0.903247;0.903240;0.903043;0.903036;0.001034;2.363260;0.999993;1.406330;19.980856;6.004789;1998.085592;600.478932;0.909742;22.933595;2.362979;0.909742;6.004789;0.857494;
12.462237;0.903123;0.903115;0.903050;0.903042;0.001034;2.362759;0.999992;1.406178;19.978109;6.004004;1997.810938;600.400389;0.909767;22.929824;2.362731;0.909767;6.004004;0.857442;
12.526074;0.902989;0.902981;0.903050;0.903043;0.001033;2.362235;0.999992;1.406015;19.975155;6.003133;1997.515517;600.313339;0.909793;22.925779;2.362451;0.909793;6.003133;0.857387;
12.589911;0.902862;0.902856;0.903044;0.903037;0.001033;2.361758;0.999993;1.405862;19.972395;6.002297;1997.239469;600.229727;0.909817;22.922008;2.362179;0.909817;6.002297;0.857334;
12.653748;0.902760;0.902755;0.903032;0.903027;0.001033;2.361390;0.999995;1.405740;19.970185;6.001605;1997.018484;600.160475;0.909836;22.918999;2.361950;0.909836;6.001605;0.857292;
12.717585;0.902695;0.902692;0.903016;0.903014;0.001033;2.361173;0.999997;1.405663;19.968793;6.001141;1996.879281;600.114080;0.909846;22.917114;2.361792;0.909846;6.001141;0.857265;
12.781422;0.902673;0.902673;0.902999;0.903000;0.001033;2.361130;1.000000;1.405639;19.968365;6.000956;1996.836481;600.095611;0.909848;22.916551;2.361723;0.909848;6.000956;0.857256;
12.845259;0.902695;0.902698;0.902983;0.902986;0.001033;2.361258;1.000003;1.405670;19.968912;6.001062;1996.891232;600.106200;0.909842;22.917322;2.361749;0.909842;6.001062;0.857266;
12.919771;0.902769;0.902774;0.902969;0.902974;0.001033;2.361585;1.000005;1.405763;19.970597;6.001508;1997.059714;600.150757;0.909826;22.919648;2.361884;0.909826;6.001508;0.857297;
12.994283;0.902880;0.902886;0.902961;0.902967;0.001033;2.362037;1.000007;1.405899;19.973057;6.002204;1997.305701;600.220354;0.909803;22.923027;2.362104;0.909803;6.002204;0.857342;
13.068795;0.903005;0.903011;0.902960;0.902966;0.001033;2.362529;1.000007;1.406052;19.975817;6.003014;1997.581676;600.301360;0.909779;22.926807;2.362364;0.909779;6.003014;0.857394;
13.143307;0.903122;0.903128;0.902966;0.902971;0.001034;2.362971;1.000006;1.406194;19.978378;6.003790;1997.837829;600.379006;0.909756;22.930307;2.362617;0.909756;6.003790;0.857443;
13.181336;0.903170;0.903174;0.902972;0.902977;0.001034;2.363140;1.000005;1.406251;19.979403;6.004114;1997.940317;600.411435;0.909748;22.931702;2.362725;0.909748;6.004114;0.857463;
13.219365;0.903206;0.903209;0.902980;0.902983;0.001034;2.363261;1.000004;1.406293;19.980164;6.004364;1998.016424;600.436373;0.909742;22.932734;2.362809;0.909742;6.004364;0.857477;
13.257395;0.903229;0.903231;0.902987;0.902989;0.001034;2.363332;1.000002;1.406320;19.980647;6.004533;1998.064656;600.453272;0.909738;22.933385;2.362867;0.909738;6.004533;0.857487;
13.333453;0.903245;0.903244;0.903003;0.903002;0.001034;2.363356;1.000000;1.406336;19.980951;6.004675;1998.095092;600.467546;0.909737;22.933781;2.362922;0.909737;6.004675;0.857494;
13.409512;0.903216;0.903214;0.903016;0.903014;0.001034;2.363210;0.999997;1.406299;19.980276;6.004524;1998.027605;600.452363;0.909744;22.932838;2.362880;0.909744;6.004524;0.857482;
13.485571;0.903150;0.903146;0.903026;0.903022;0.001034;2.362927;0.999996;1.406216;19.978790;6.004120;1997.879002;600.411980;0.909759;22.930789;2.362756;0.909759;6.004120;0.857454;
13.561630;0.903061;0.903056;0.903031;0.903026;0.001033;2.362567;0.999995;1.406107;19.976812;6.003552;1997.681184;600.355236;0.909777;22.928074;2.362576;0.909777;6.003552;0.857417;
13.637688;0.902966;0.902962;0.903030;0.903025;0.001033;2.362199;0.999995;1.405991;19.974723;6.002933;1997.472299;600.293262;0.909795;22.925215;2.362376;0.909795;6.002933;0.857378;
13.713747;0.902895;0.902891;0.903021;0.903018;0.001033;2.361941;0.999996;1.405906;19.973178;6.002449;1997.317809;600.244894;0.909808;22.923111;2.362216;0.909808;6.002449;0.857348;
13.773662;0.902858;0.902856;0.903014;0.903012;0.001033;2.361820;0.999998;1.405863;19.972410;6.002195;1997.240978;600.219531;0.909814;22.922070;2.362130;0.909814;6.002195;0.857333;
13.827585;0.902843;0.902843;0.903006;0.903005;0.001033;2.361781;0.999999;1.405846;19.972105;6.002080;1997.210519;600.207987;0.909816;22.921663;2.362089;0.909816;6.002080;0.857327;
13.876116;0.902844;0.902844;0.903000;0.903000;0.001033;2.361798;1.000000;1.405848;19.972130;6.002065;1997.212967;600.206490;0.909815;22.921705;2.362081;0.909815;6.002065;0.857327;
13.924647;0.902856;0.902857;0.902994;0.902995;0.001033;2.361860;1.000001;1.405864;19.972420;6.002131;1997.242012;600.213093;0.909812;22.922110;2.362099;0.909812;6.002131;0.857332;
13.973178;0.902878;0.902880;0.902990;0.902991;0.001033;2.361958;1.000002;1.405892;19.972922;6.002263;1997.292207;600.226305;0.909807;22.922804;2.362139;0.909807;6.002263;0.857342;
14.070241;0.902936;0.902939;0.902984;0.902986;0.001033;2.362201;1.000003;1.405964;19.974227;6.002627;1997.422736;600.262699;0.909795;22.924599;2.362253;0.909795;6.002627;0.857366;
14.157597;0.902999;0.903002;0.902983;0.902985;0.001033;2.362448;1.000003;1.406041;19.975611;6.003032;1997.561131;600.303162;0.909783;22.926495;2.362382;0.909783;6.003032;0.857392;
14.244952;0.903057;0.903060;0.902986;0.902988;0.001033;2.362667;1.000002;1.406111;19.976880;6.003417;1997.688008;600.341662;0.909772;22.928228;2.362508;0.909772;6.003417;0.857416;
14.332308;0.903087;0.903088;0.902993;0.902994;0.001034;2.362765;1.000001;1.406146;19.977508;6.003626;1997.750847;600.362575;0.909767;22.929080;2.362579;0.909767;6.003626;0.857428;
14.395980;0.903094;0.903094;0.902998;0.902998;0.001034;2.362780;1.000000;1.406154;19.977649;6.003685;1997.764909;600.368517;0.909766;22.929265;2.362601;0.909766;6.003685;0.857431;
14.459651;0.903088;0.903088;0.903003;0.903002;0.001033;2.362745;1.000000;1.406146;19.977504;6.003658;1997.750360;600.365828;0.909768;22.929060;2.362595;0.909768;6.003658;0.857429;
14.523323;0.903072;0.903071;0.903006;0.903005;0.001033;2.362673;0.999999;1.406125;19.977138;6.003563;1997.713793;600.356280;0.909771;22.928554;2.362566;0.909771;6.003563;0.857422;
14.586994;0.903051;0.903050;0.903009;0.903008;0.001033;2.362584;0.999999;1.406099;19.976665;6.003433;1997.666491;600.343266;0.909776;22.927903;2.362526;0.909776;6.003433;0.857413;
14.650666;0.903025;0.903024;0.903010;0.903009;0.001033;2.362481;0.999998;1.406068;19.976097;6.003270;1997.609735;600.327032;0.909781;22.927124;2.362474;0.909781;6.003270;0.857403;
14.778008;0.902976;0.902975;0.903009;0.903008;0.001033;2.362290;0.999998;1.406007;19.975013;6.002947;1997.501260;600.294706;0.909790;22.925640;2.362370;0.909790;6.002947;0.857382;
14.905351;0.902955;0.902954;0.903004;0.903003;0.001033;2.362221;0.999999;1.405982;19.974559;6.002795;1997.455945;600.279491;0.909794;22.925026;2.362318;0.909794;6.002795;0.857373;
14.998784;0.902954;0.902954;0.903000;0.903000;0.001033;2.362227;1.000000;1.405982;19.974557;6.002781;1997.455704;600.278150;0.909794;22.925028;2.362312;0.909794;6.002781;0.857373;
15.092217;0.902964;0.902965;0.902998;0.902998;0.001033;2.362274;1.000000;1.405995;19.974792;6.002842;1997.479238;600.284167;0.909791;22.925354;2.362330;0.909791;6.002842;0.857377;
15.185650;0.902980;0.902981;0.902996;0.902997;0.001033;2.362340;1.000001;1.406015;19.975149;6.002942;1997.514851;600.294192;0.909788;22.925843;2.362361;0.909788;6.002942;0.857384;
15.279082;0.902997;0.902997;0.902996;0.902997;0.001033;2.362405;1.000001;1.406035;19.975513;6.003049;1997.551334;600.304931;0.909785;22.926343;2.362396;0.909785;6.003049;0.857391;
15.465948;0.903012;0.903013;0.902999;0.902999;0.001033;2.362459;1.000000;1.406054;19.975846;6.003155;1997.584577;600.315472;0.909782;22.926795;2.362431;0.909782;6.003155;0.857397;
15.615716;0.903013;0.903013;0.903000;0.903000;0.001033;2.362460;1.000000;1.406055;19.975867;6.003167;1997.586698;600.316677;0.909782;22.926822;2.362436;0.909782;6.003167;0.857398;
15.765484;0.903009;0.903009;0.903001;0.903001;0.001033;2.362441;1.000000;1.406049;19.975769;6.003141;1997.576947;600.314101;0.909783;22.926687;2.362428;0.909783;6.003141;0.857396;
15.915252;0.903004;0.903003;0.903001;0.903001;0.001033;2.362419;1.000000;1.406043;19.975647;6.003106;1997.564665;600.310555;0.909784;22.926519;2.362417;0.909784;6.003106;0.857394;
16.214788;0.902999;0.902999;0.903001;0.903001;0.001033;2.362401;1.000000;1.406037;19.975540;6.003072;1997.553953;600.307212;0.909785;22.926373;2.362405;0.909785;6.003072;0.857392;
16.514324;0.902999;0.902999;0.903000;0.903000;0.001033;2.362403;1.000000;1.406037;19.975548;6.003073;1997.554832;600.307335;0.909785;22.926386;2.362406;0.909785;6.003073;0.857392;
16.813860;0.903000;0.903001;0.903000;0.903000;0.001033;2.362409;1.000000;1.406039;19.975581;6.003083;1997.558130;600.308276;0.909785;22.926431;2.362409;0.909785;6.003083;0.857392;
17.412932;0.903001;0.903001;0.903000;0.903000;0.001033;2.362409;1.000000;1.406039;19.975582;6.003083;1997.558213;600.308327;0.909785;22.926432;2.362409;0.909785;6.003083;0.857392;
18.012004;0.903000;0.903000;0.903000;0.903000;0.001033;2.362409;1.000000;1.406039;19.975579;6.003082;1997.557901;600.308237;0.909785;22.926428;2.362409;0.909785;6.003082;0.857392;
19.210148;0.903000;0.903000;0.903000;0.903000;0.001033;2.362409;1.000000;1.406039;19.975579;6.003082;1997.557851;600.308219;0.909785;22.926427;2.362409;0.909785;6.003082;0.857392;
21.606437;0.903000;0.903000;0.903000;0.903000;0.001033;2.362409;1.000000;1.406039;19.975579;6.003082;1997.557861;600.308222;0.909785;22.926427;2.362409;0.909785;6.003082;0.857392;
26.399013;0.903000;0.903000;0.903000;0.903000;0.001033;2.362409;1.000000;1.406039;19.975579;6.003082;1997.557861;600.308222;0.909785;22.926427;2.362409;0.909785;6.003082;0.857392;
30.000000;0.903000;0.903000;0.903000;0.903000;0.001033;2.362409;1.000000;1.406039;19.975579;6.003082;1997.557861;600.308222;0.909785;22.926427;2.362409;0.909785;6.003082;0.857392;
