time;SM_generator_cePu;SM_generator_PePu;SM_generator_cmPu;SM_generator_PmPu;SM_generator_ufPu;SM_generator_efdPu;SM_generator_omegaPu;SM_generator_theta;SM_generator_PGenPu;SM_generator_QGenPu;SM_generator_PGen;SM_generator_QGen;SM_generator_UPu;SM_generator_IStatorPu;SM_generator_IRotorPu;SM_generator_UStatorPu;SM_generator_QStatorPu;SM_generator_thetaInternal;
0.000000;0.902957;0.902957;0.903000;0.903000;0.001119;2.557825;1.000000;1.185191;19.979052;9.679003;1997.905157;967.900293;1.000014;22.199818;2.558042;1.000014;9.679003;0.690728;
0.000001;0.902957;0.902957;0.903000;0.903000;0.001119;2.557825;1.000000;1.185191;19.979052;9.679003;1997.905158;967.900294;1.000014;22.199818;2.558042;1.000014;9.679003;0.690728;
0.000002;0.902957;0.902957;0.903000;0.903000;0.001119;2.557825;1.000000;1.185191;19.979052;9.679003;1997.905158;967.900294;1.000014;22.199818;2.558042;1.000014;9.679003;0.690728;
0.000004;0.902957;0.902957;0.903000;0.903000;0.001119;2.557825;1.000000;1.185191;19.979052;9.679003;1997.905159;967.900296;1.000014;22.199818;2.558042;1.000014;9.679003;0.690728;
0.000008;0.902957;0.902957;0.903000;0.903000;0.001119;2.557825;1.000000;1.185191;19.979052;9.679003;1997.905161;967.900298;1.000014;22.199818;2.558042;1.000014;9.679003;0.690728;
0.000016;0.902957;0.902957;0.903000;0.903000;0.001119;2.557825;1.000000;1.185191;19.979052;9.679003;1997.905164;967.900303;1.000014;22.199818;2.558042;1.000014;9.679003;0.690728;
0.000032;0.902957;0.902957;0.903000;0.903000;0.001119;2.557825;1.000000;1.185191;19.979052;9.679003;1997.905171;967.900313;1.000014;22.199818;2.558041;1.000014;9.679003;0.690728;
0.000064;0.902957;0.902957;0.903000;0.903000;0.001119;2.557825;1.000000;1.185191;19.979052;9.679003;1997.905185;967.900332;1.000014;22.199818;2.558041;1.000014;9.679003;0.690728;
0.000128;0.902957;0.902957;0.903000;0.903000;0.001119;2.557825;1.000000;1.185191;19.979052;9.679004;1997.905213;967.900371;1.000014;22.199818;2.558041;1.000014;9.679004;0.690728;
0.000256;0.902957;0.902957;0.903000;0.903000;0.001119;2.557825;1.000000;1.185191;19.979053;9.679004;1997.905269;967.900448;1.000014;22.199819;2.558041;1.000014;9.679004;0.690728;
0.000512;0.902957;0.902957;0.903000;0.903000;0.001119;2.557824;1.000000;1.185191;19.979054;9.679006;1997.905379;967.900601;1.000014;22.199820;2.558041;1.000014;9.679006;0.690728;
0.001024;0.902957;0.902957;0.903000;0.903000;0.001119;2.557824;1.000000;1.185191;19.979056;9.679009;1997.905597;967.900902;1.000014;22.199823;2.558040;1.000014;9.679009;0.690728;
0.002048;0.902958;0.902958;0.903000;0.903000;0.001119;2.557822;1.000000;1.185191;19.979060;9.679015;1997.906024;967.901487;1.000014;22.199827;2.558038;1.000014;9.679015;0.690728;
0.004096;0.902958;0.902958;0.903000;0.903000;0.001119;2.557819;1.000000;1.185191;19.979068;9.679026;1997.906842;967.902588;1.000014;22.199836;2.558035;1.000014;9.679026;0.690728;
0.008192;0.902959;0.902959;0.903000;0.903000;0.001119;2.557814;1.000000;1.185191;19.979083;9.679045;1997.908348;967.904544;1.000014;22.199853;2.558029;1.000014;9.679045;0.690728;
0.016384;0.902960;0.902960;0.903000;0.903000;0.001119;2.557807;1.000000;1.185191;19.979110;9.679077;1997.910971;967.907656;1.000015;22.199882;2.558020;1.000015;9.679077;0.690727;
0.032768;0.902962;0.902962;0.902999;0.902999;0.001119;2.557799;1.000000;1.185192;19.979153;9.679117;1997.915334;967.911723;1.000015;22.199930;2.558008;1.000015;9.679117;0.690727;
0.065536;0.902965;0.902965;0.902998;0.902999;0.001119;2.557801;1.000000;1.185194;19.979234;9.679157;1997.923385;967.915700;1.000015;22.200022;2.557999;1.000015;9.679157;0.690728;
0.098304;0.902969;0.902970;0.902997;0.902998;0.001119;2.557815;1.000000;1.185199;19.979324;9.679172;1997.932360;967.917192;1.000014;22.200125;2.558000;1.000014;9.679172;0.690729;
0.163840;0.902980;0.902980;0.902996;0.902997;0.001119;2.557856;1.000001;1.185211;19.979563;9.679209;1997.956260;967.920856;1.000012;22.200401;2.558013;1.000012;9.679209;0.690734;
0.229376;0.902993;0.902994;0.902996;0.902997;0.001119;2.557904;1.000001;1.185226;19.979862;9.679261;1997.986211;967.926115;1.000010;22.200747;2.558034;1.000010;9.679261;0.690740;
0.360448;0.903011;0.903011;0.902997;0.902998;0.001119;2.557963;1.000000;1.185246;19.980238;9.679327;1998.023819;967.932739;1.000007;22.201181;2.558063;1.000007;9.679327;0.690748;
0.491520;0.903016;0.903016;0.902999;0.902999;0.001119;2.557988;1.000000;1.185254;19.980344;9.679328;1998.034434;967.932830;1.000006;22.201304;2.558072;1.000006;9.679328;0.690752;
0.622592;0.903012;0.903012;0.903001;0.903001;0.001119;2.557990;1.000000;1.185252;19.980264;9.679282;1998.026419;967.928171;1.000006;22.201213;2.558066;1.000006;9.679282;0.690753;
0.753664;0.903006;0.903006;0.903001;0.903001;0.001119;2.557983;1.000000;1.185248;19.980120;9.679219;1998.011963;967.921873;1.000006;22.201048;2.558056;1.000006;9.679219;0.690752;
0.884736;0.902999;0.902999;0.903001;0.903001;0.001119;2.557974;1.000000;1.185242;19.979962;9.679153;1997.996159;967.915342;1.000006;22.200868;2.558043;1.000006;9.679153;0.690751;
1.070000;0.902993;0.902993;0.903001;0.903001;0.001119;2.557973;1.000000;1.185238;19.979842;9.679093;1997.984245;967.909277;1.000007;22.200732;2.558032;1.000007;9.679093;0.690750;
1.070000;0.723424;0.723424;0.903001;0.903001;0.000943;2.155843;1.000000;1.185238;16.017207;8.551252;1601.720669;855.125168;1.020113;17.798959;2.416382;1.020113;8.551252;0.649797;
1.070001;0.723425;0.723425;0.903001;0.903001;0.000943;2.155842;1.000000;1.185238;16.017219;8.551260;1601.721908;855.126030;1.020113;17.798973;2.416378;1.020113;8.551260;0.649797;
1.070002;0.723425;0.723425;0.903001;0.903001;0.000943;2.155841;1.000000;1.185238;16.017231;8.551269;1601.723150;855.126894;1.020113;17.798987;2.416374;1.020113;8.551269;0.649796;
1.070004;0.723426;0.723426;0.903000;0.903000;0.000943;2.155840;1.000000;1.185238;16.017256;8.551286;1601.725632;855.128623;1.020113;17.799015;2.416366;1.020113;8.551286;0.649795;
1.070008;0.723429;0.723429;0.903000;0.903000;0.000943;2.155837;1.000000;1.185238;16.017306;8.551321;1601.730597;855.132080;1.020113;17.799071;2.416351;1.020113;8.551321;0.649793;
1.070016;0.723433;0.723433;0.902998;0.902999;0.000943;2.155831;1.000000;1.185238;16.017405;8.551390;1601.740525;855.138993;1.020114;17.799184;2.416320;1.020114;8.551390;0.649790;
1.070032;0.723442;0.723442;0.902996;0.902997;0.000943;2.155819;1.000001;1.185238;16.017604;8.551528;1601.760377;855.152813;1.020114;17.799409;2.416258;1.020114;8.551528;0.649783;
1.070064;0.723459;0.723460;0.902991;0.902993;0.000943;2.155795;1.000002;1.185238;16.018001;8.551804;1601.800062;855.180429;1.020115;17.799859;2.416133;1.020115;8.551804;0.649769;
1.070128;0.723494;0.723496;0.902982;0.902984;0.000943;2.155747;1.000003;1.185238;16.018794;8.552356;1601.879362;855.235564;1.020118;17.800757;2.415886;1.020118;8.552356;0.649741;
1.070256;0.723563;0.723568;0.902962;0.902968;0.000943;2.155653;1.000006;1.185238;16.020377;8.553455;1602.037677;855.345454;1.020122;17.802552;2.415392;1.020122;8.553455;0.649685;
1.070512;0.723701;0.723711;0.902923;0.902935;0.000943;2.155470;1.000013;1.185239;16.023532;8.555637;1602.353176;855.563720;1.020132;17.806128;2.414411;1.020132;8.555637;0.649575;
1.071024;0.723976;0.723994;0.902846;0.902870;0.000943;2.155125;1.000026;1.185242;16.029797;8.559943;1602.979738;855.994295;1.020149;17.813232;2.412478;1.020149;8.559943;0.649356;
1.072048;0.724516;0.724554;0.902692;0.902739;0.000942;2.154513;1.000052;1.185255;16.042158;8.568324;1604.215760;856.832387;1.020180;17.827255;2.408721;1.020180;8.568324;0.648928;
1.074096;0.725570;0.725645;0.902385;0.902479;0.000942;2.153589;1.000104;1.185305;16.066243;8.584222;1606.624307;858.422167;1.020226;17.854613;2.401625;1.020226;8.584222;0.648113;
1.076144;0.726587;0.726700;0.902081;0.902222;0.000942;2.153043;1.000156;1.185388;16.089543;8.599038;1608.954256;859.903790;1.020253;17.881121;2.395062;1.020253;8.599038;0.647348;
1.078192;0.727573;0.727724;0.901779;0.901966;0.000942;2.152846;1.000207;1.185505;16.112137;8.612868;1611.213714;861.286765;1.020263;17.906870;2.388997;1.020263;8.612868;0.646632;
1.080240;0.728531;0.728719;0.901480;0.901712;0.000942;2.152971;1.000258;1.185654;16.134105;8.625803;1613.410532;862.580304;1.020257;17.931946;2.383400;1.020257;8.625803;0.645963;
1.082288;0.729464;0.729689;0.901182;0.901460;0.000942;2.153392;1.000308;1.185836;16.155521;8.637931;1615.552107;863.793072;1.020236;17.956432;2.378238;1.020236;8.637931;0.645337;
1.084336;0.730375;0.730637;0.900887;0.901210;0.000942;2.154086;1.000358;1.186051;16.176453;8.649331;1617.645342;864.933129;1.020201;17.980405;2.373485;1.020201;8.649331;0.644753;
1.086384;0.731268;0.731566;0.900594;0.900961;0.000943;2.155030;1.000408;1.186297;16.196967;8.660079;1619.696651;866.007944;1.020154;18.003937;2.369112;1.020154;8.660079;0.644209;
1.088432;0.732144;0.732479;0.900303;0.900714;0.000943;2.156205;1.000457;1.186575;16.217120;8.670244;1621.711988;867.024424;1.020095;18.027095;2.365097;1.020095;8.670244;0.643703;
1.090480;0.733007;0.733378;0.900013;0.900469;0.000944;2.157592;1.000506;1.186885;16.236969;8.679890;1623.696871;867.988951;1.020026;18.049940;2.361415;1.020026;8.679890;0.643233;
1.092528;0.733859;0.734266;0.899726;0.900226;0.000944;2.159175;1.000555;1.187227;16.256564;8.689074;1625.656418;868.907418;1.019946;18.072529;2.358046;1.019946;8.689074;0.642798;
1.094576;0.734701;0.735144;0.899441;0.899984;0.000945;2.160939;1.000603;1.187599;16.275954;8.697853;1627.595366;869.785261;1.019858;18.094916;2.354970;1.019858;8.697853;0.642396;
1.096624;0.735536;0.736015;0.899158;0.899744;0.000946;2.162869;1.000651;1.188003;16.295181;8.706275;1629.518106;870.627499;1.019762;18.117150;2.352169;1.019762;8.706275;0.642025;
1.098672;0.736366;0.736881;0.898877;0.899505;0.000947;2.164952;1.000699;1.188437;16.314287;8.714388;1631.428697;871.438756;1.019658;18.139277;2.349626;1.019658;8.714388;0.641685;
1.100720;0.737192;0.737742;0.898597;0.899268;0.000948;2.167178;1.000746;1.188902;16.333309;8.722233;1633.330896;872.223295;1.019546;18.161340;2.347325;1.019546;8.722233;0.641373;
1.102768;0.738016;0.738602;0.898320;0.899033;0.000949;2.169535;1.000794;1.189397;16.352282;8.729850;1635.228177;872.985044;1.019428;18.183376;2.345251;1.019428;8.729850;0.641090;
1.104816;0.738840;0.739461;0.898045;0.898799;0.000950;2.172014;1.000840;1.189923;16.371237;8.737276;1637.123747;873.727617;1.019304;18.205424;2.343391;1.019304;8.737276;0.640833;
1.106864;0.739664;0.740320;0.897771;0.898567;0.000951;2.174606;1.000887;1.190478;16.390206;8.744543;1639.020566;874.454342;1.019175;18.227516;2.341733;1.019175;8.744543;0.640601;
1.108912;0.740490;0.741181;0.897499;0.898337;0.000952;2.177303;1.000933;1.191064;16.409214;8.751683;1640.921365;875.168280;1.019040;18.249683;2.340264;1.019040;8.751683;0.640394;
1.110960;0.741320;0.742045;0.897230;0.898108;0.000954;2.180099;1.000979;1.191678;16.428287;8.758722;1642.828660;875.872243;1.018900;18.271955;2.338974;1.018900;8.758722;0.640211;
1.115056;0.742993;0.743788;0.896696;0.897655;0.000956;2.185950;1.001069;1.192996;16.466746;8.772633;1646.674556;877.263337;1.018608;18.316946;2.336879;1.018608;8.772633;0.639910;
1.118742;0.744519;0.745375;0.896222;0.897253;0.000959;2.191494;1.001150;1.194280;16.501790;8.785045;1650.179005;878.504526;1.018330;18.358036;2.335511;1.018330;8.785045;0.639712;
1.122429;0.746070;0.746987;0.895755;0.896856;0.000961;2.197271;1.001229;1.195657;16.537352;8.797476;1653.735179;879.747615;1.018042;18.399818;2.334585;1.018042;8.797476;0.639577;
1.126115;0.747648;0.748625;0.895294;0.896464;0.000964;2.203261;1.001307;1.197125;16.573511;8.810016;1657.351129;881.001571;1.017742;18.442387;2.334062;1.017742;8.810016;0.639502;
1.129801;0.749256;0.750294;0.894840;0.896078;0.000966;2.209445;1.001384;1.198683;16.610341;8.822746;1661.034101;882.274623;1.017433;18.485829;2.333907;1.017433;8.822746;0.639484;
1.133488;0.750899;0.751996;0.894392;0.895698;0.000969;2.215808;1.001461;1.200330;16.647902;8.835738;1664.790200;883.573789;1.017115;18.530218;2.334088;1.017115;8.835738;0.639518;
1.137174;0.752577;0.753733;0.893950;0.895323;0.000972;2.222338;1.001536;1.202065;16.686245;8.849050;1668.624481;884.904988;1.016788;18.575616;2.334577;1.016788;8.849050;0.639603;
1.140861;0.754294;0.755508;0.893515;0.894953;0.000975;2.229024;1.001609;1.203885;16.725411;8.862732;1672.541066;886.273204;1.016454;18.622074;2.335350;1.016454;8.862732;0.639736;
1.144547;0.756050;0.757321;0.893087;0.894590;0.000978;2.235860;1.001682;1.205791;16.765432;8.876826;1676.543238;887.682606;1.016112;18.669636;2.336385;1.016112;8.876826;0.639913;
1.148233;0.757846;0.759175;0.892666;0.894232;0.000981;2.242837;1.001754;1.207780;16.806335;8.891366;1680.633531;889.136641;1.015763;18.718335;2.337663;1.015763;8.891366;0.640133;
1.151920;0.759684;0.761069;0.892252;0.893880;0.000984;2.249952;1.001824;1.209852;16.848138;8.906381;1684.813810;890.638135;1.015408;18.768199;2.339168;1.015408;8.906381;0.640393;
1.155606;0.761563;0.763005;0.891845;0.893534;0.000987;2.257202;1.001893;1.212004;16.890853;8.921894;1689.085346;892.189379;1.015045;18.819248;2.340884;1.015045;8.921894;0.640692;
1.159293;0.763485;0.764983;0.891445;0.893194;0.000991;2.264582;1.001961;1.214235;16.934489;8.937922;1693.448880;893.792197;1.014676;18.871497;2.342798;1.014676;8.937922;0.641027;
1.162979;0.765450;0.767002;0.891053;0.892860;0.000994;2.272092;1.002028;1.216545;16.979047;8.954480;1697.904682;895.448011;1.014301;18.924955;2.344898;1.014301;8.954480;0.641397;
1.166665;0.767457;0.769063;0.890668;0.892532;0.000997;2.279731;1.002094;1.218931;17.024526;8.971579;1702.452602;897.157896;1.013919;18.979627;2.347174;1.013919;8.971579;0.641801;
1.170352;0.769506;0.771166;0.890290;0.892211;0.001001;2.287497;1.002158;1.221392;17.070921;8.989226;1707.092114;898.922626;1.013530;19.035514;2.349616;1.013530;8.989226;0.642237;
1.174038;0.771597;0.773310;0.889920;0.891896;0.001004;2.295390;1.002221;1.223927;17.118224;9.007427;1711.822357;900.742718;1.013136;19.092612;2.352215;1.013136;9.007427;0.642703;
1.177725;0.773729;0.775495;0.889558;0.891588;0.001008;2.303410;1.002282;1.226535;17.166422;9.026185;1716.642171;902.618460;1.012735;19.150914;2.354965;1.012735;9.026185;0.643198;
1.185097;0.778114;0.779983;0.888857;0.890992;0.001015;2.319831;1.002402;1.231957;17.265432;9.065365;1726.543217;906.536461;1.011914;19.271078;2.360881;1.011914;9.065365;0.644269;
1.191733;0.782194;0.784153;0.888253;0.890478;0.001021;2.335044;1.002504;1.237069;17.357432;9.102519;1735.743190;910.251912;1.011153;19.383216;2.366657;1.011153;9.102519;0.645322;
1.198368;0.786396;0.788442;0.887676;0.889987;0.001028;2.350673;1.002603;1.242390;17.452042;9.141443;1745.204200;914.144344;1.010372;19.499029;2.372830;1.010372;9.141443;0.646451;
1.205004;0.790712;0.792844;0.887126;0.889518;0.001035;2.366717;1.002696;1.247911;17.549124;9.182106;1754.912356;918.210581;1.009569;19.618396;2.379374;1.009569;9.182106;0.647651;
1.211639;0.795136;0.797351;0.886604;0.889073;0.001042;2.383176;1.002785;1.253622;17.648525;9.224466;1764.852475;922.446612;1.008746;19.741182;2.386267;1.008746;9.224466;0.648917;
1.218275;0.799661;0.801956;0.886109;0.888652;0.001050;2.400051;1.002870;1.259514;17.750083;9.268478;1775.008326;926.847757;1.007903;19.867236;2.393487;1.007903;9.268478;0.650243;
1.224911;0.804279;0.806651;0.885642;0.888254;0.001057;2.417337;1.002949;1.265577;17.853629;9.314088;1785.362854;931.408804;1.007038;19.996396;2.401015;1.007038;9.314088;0.651625;
1.231546;0.808983;0.811429;0.885204;0.887881;0.001065;2.435032;1.003024;1.271800;17.958984;9.361241;1795.898377;936.124105;1.006154;20.128494;2.408834;1.006154;9.361241;0.653057;
1.238182;0.813764;0.816282;0.884795;0.887532;0.001073;2.453129;1.003094;1.278174;18.065968;9.409877;1806.596751;940.987662;1.005249;20.263350;2.416928;1.005249;9.409877;0.654536;
1.244817;0.818614;0.821200;0.884414;0.887208;0.001081;2.471621;1.003159;1.284688;18.174395;9.459932;1817.439518;945.993182;1.004324;20.400780;2.425281;1.004324;9.459932;0.656058;
1.251453;0.823524;0.826175;0.884063;0.886908;0.001089;2.490504;1.003218;1.291332;18.284066;9.511323;1828.406620;951.132317;1.003380;20.540580;2.433876;1.003380;9.511323;0.657616;
1.258088;0.828487;0.831199;0.883741;0.886634;0.001098;2.509757;1.003273;1.298095;18.394810;9.564010;1839.480983;956.401031;1.002417;20.682571;2.442700;1.002417;9.564010;0.659209;
1.264724;0.833494;0.836263;0.883449;0.886385;0.001106;2.529372;1.003323;1.304967;18.506436;9.617916;1850.643632;961.791569;1.001437;20.826555;2.451738;1.001437;9.617916;0.660831;
1.271359;0.838536;0.841360;0.883186;0.886160;0.001115;2.549336;1.003368;1.311938;18.618759;9.672966;1861.875925;967.296564;1.000438;20.972333;2.460976;1.000438;9.672966;0.662480;
1.277995;0.843606;0.846481;0.882952;0.885961;0.001124;2.569632;1.003408;1.318997;18.731596;9.729089;1873.159563;972.908945;0.999424;21.119705;2.470399;0.999424;9.729089;0.664150;
1.284630;0.848695;0.851617;0.882748;0.885787;0.001133;2.590244;1.003443;1.326134;18.844764;9.786214;1884.476441;978.621381;0.998393;21.268470;2.479994;0.998393;9.786214;0.665839;
1.291266;0.853797;0.856761;0.882574;0.885639;0.001142;2.611140;1.003472;1.333339;18.958109;9.844298;1895.810897;984.429794;0.997348;21.418448;2.489747;0.997348;9.844298;0.667542;
1.297901;0.858901;0.861905;0.882429;0.885515;0.001151;2.632324;1.003497;1.340600;19.071424;9.903206;1907.142357;990.320618;0.996289;21.569408;2.499643;0.996289;9.903206;0.669257;
1.304537;0.864002;0.867041;0.882312;0.885415;0.001161;2.653765;1.003517;1.347909;19.184548;9.962887;1918.454831;996.288671;0.995217;21.721156;2.509669;0.995217;9.962887;0.670980;
1.311172;0.869091;0.872161;0.882225;0.885341;0.001170;2.675438;1.003532;1.355253;19.297318;10.023262;1929.731762;1002.326239;0.994133;21.873492;2.519810;0.994133;10.023262;0.672707;
1.317808;0.874162;0.877258;0.882166;0.885291;0.001180;2.697319;1.003542;1.362624;19.409571;10.084254;1940.957077;1008.425425;0.993039;22.026217;2.530052;0.993039;10.084254;0.674435;
1.324443;0.879207;0.882325;0.882136;0.885265;0.001189;2.719384;1.003547;1.370010;19.521153;10.145783;1952.115287;1014.578338;0.991936;22.179134;2.540381;0.991936;10.145783;0.676162;
1.331079;0.884219;0.887356;0.882133;0.885263;0.001199;2.741607;1.003548;1.377403;19.631915;10.207770;1963.191480;1020.777033;0.990825;22.332048;2.550783;0.990825;10.207770;0.677883;
1.337714;0.889193;0.892344;0.882158;0.885284;0.001209;2.763959;1.003543;1.384791;19.741713;10.270135;1974.171346;1027.013532;0.989707;22.484767;2.561244;0.989707;10.270135;0.679596;
1.344350;0.894122;0.897282;0.882211;0.885329;0.001219;2.786414;1.003534;1.392165;19.850412;10.332798;1985.041198;1033.279834;0.988584;22.637100;2.571750;0.988584;10.332798;0.681298;
1.350985;0.899000;0.902165;0.882290;0.885397;0.001229;2.808942;1.003521;1.399517;19.957880;10.395679;1995.787990;1039.567929;0.987458;22.788863;2.582288;0.987458;10.395679;0.682986;
1.357621;0.903821;0.906987;0.882396;0.885487;0.001239;2.831513;1.003503;1.406835;20.063993;10.458698;2006.399332;1045.869807;0.986330;22.939871;2.592843;0.986330;10.458698;0.684658;
1.364256;0.908580;0.911742;0.882528;0.885599;0.001248;2.854097;1.003480;1.414111;20.168635;10.521775;2016.863498;1052.177472;0.985200;23.089946;2.603402;0.985200;10.521775;0.686310;
1.370892;0.913273;0.916426;0.882685;0.885734;0.001258;2.876663;1.003453;1.421335;20.271694;10.584830;2027.169433;1058.482954;0.984072;23.238910;2.613952;0.984072;10.584830;0.687941;
1.377527;0.917893;0.921035;0.882867;0.885889;0.001268;2.899179;1.003422;1.428500;20.373068;10.647783;2037.306755;1064.778319;0.982946;23.386592;2.624479;0.982946;10.647783;0.689549;
1.384163;0.922438;0.925563;0.883074;0.886065;0.001278;2.921613;1.003387;1.435595;20.472658;10.710557;2047.265759;1071.055686;0.981824;23.532823;2.634969;0.981824;10.710557;0.691130;
1.390799;0.926903;0.930006;0.883304;0.886262;0.001288;2.943933;1.003348;1.442613;20.570374;10.773072;2057.037407;1077.307233;0.980708;23.677441;2.645411;0.980708;10.773072;0.692683;
1.397434;0.931283;0.934361;0.883558;0.886478;0.001297;2.966106;1.003304;1.449544;20.666133;10.835252;2066.613329;1083.525209;0.979600;23.820284;2.655790;0.979600;10.835252;0.694206;
1.404070;0.935576;0.938623;0.883834;0.886713;0.001307;2.988098;1.003257;1.456382;20.759858;10.897019;2075.985808;1089.701949;0.978500;23.961199;2.666095;0.978500;10.897019;0.695696;
1.410705;0.939778;0.942791;0.884133;0.886968;0.001317;3.009877;1.003207;1.463117;20.851478;10.958299;2085.147768;1095.829882;0.977411;24.100034;2.676314;0.977411;10.958299;0.697153;
1.417341;0.943885;0.946860;0.884453;0.887240;0.001326;3.031408;1.003152;1.469743;20.940928;11.019015;2094.092763;1101.901538;0.976335;24.236642;2.686433;0.976335;11.019015;0.698574;
1.423976;0.947896;0.950829;0.884793;0.887531;0.001335;3.052660;1.003094;1.476251;21.028150;11.079096;2102.814959;1107.909564;0.975272;24.370884;2.696441;0.975272;11.079096;0.699958;
1.430612;0.951808;0.954694;0.885154;0.887838;0.001344;3.073598;1.003032;1.482635;21.113091;11.138467;2111.309110;1113.846727;0.974225;24.502621;2.706327;0.974225;11.138467;0.701303;
1.437247;0.955618;0.958454;0.885534;0.888162;0.001353;3.094189;1.002968;1.488887;21.195705;11.197059;2119.570546;1119.705928;0.973196;24.631721;2.716078;0.973196;11.197059;0.702609;
1.443883;0.959325;0.962107;0.885933;0.888502;0.001362;3.114401;1.002900;1.495001;21.275951;11.254802;2127.595138;1125.480207;0.972185;24.758057;2.725685;0.972185;11.254802;0.703873;
1.450518;0.962927;0.965651;0.886350;0.888857;0.001371;3.134202;1.002829;1.500970;21.353793;11.311627;2135.379285;1131.162748;0.971195;24.881506;2.735136;0.971195;11.311627;0.705095;
1.457154;0.966422;0.969084;0.886784;0.889227;0.001379;3.153558;1.002755;1.506788;21.429199;11.367469;2142.919878;1136.746892;0.970227;25.001951;2.744421;0.970227;11.367469;0.706274;
1.463789;0.969809;0.972406;0.887236;0.889611;0.001388;3.172439;1.002678;1.512449;21.502143;11.422261;2150.214281;1142.226141;0.969283;25.119277;2.753530;0.969283;11.422261;0.707408;
1.470425;0.973086;0.975614;0.887703;0.890009;0.001396;3.190813;1.002598;1.517947;21.572603;11.475942;2157.260295;1147.594162;0.968365;25.233377;2.762452;0.968365;11.475942;0.708498;
1.477060;0.976253;0.978710;0.888185;0.890420;0.001404;3.208650;1.002516;1.523276;21.640561;11.528448;2164.056133;1152.844792;0.967473;25.344145;2.771179;0.967473;11.528448;0.709541;
1.483696;0.979310;0.981691;0.888683;0.890844;0.001411;3.225920;1.002431;1.528431;21.706004;11.579720;2170.600390;1157.972049;0.966609;25.451484;2.779701;0.966609;11.579720;0.710539;
1.490331;0.982254;0.984557;0.889194;0.891279;0.001418;3.242595;1.002344;1.533408;21.768920;11.629701;2176.892009;1162.970129;0.965775;25.555297;2.788010;0.965775;11.629701;0.711489;
1.496967;0.985087;0.987308;0.889719;0.891725;0.001425;3.258646;1.002255;1.538201;21.829303;11.678334;2182.930255;1167.833415;0.964973;25.655496;2.796096;0.964973;11.678334;0.712393;
1.503602;0.987807;0.989944;0.890256;0.892182;0.001432;3.274047;1.002164;1.542805;21.887147;11.725565;2188.714681;1172.556478;0.964203;25.751993;2.803952;0.964203;11.725565;0.713248;
1.510238;0.990414;0.992464;0.890805;0.892649;0.001439;3.288770;1.002070;1.547217;21.942451;11.771341;2194.245096;1177.134083;0.963467;25.844708;2.811569;0.963467;11.771341;0.714056;
1.516873;0.992908;0.994869;0.891365;0.893126;0.001445;3.302791;1.001975;1.551432;21.995215;11.815612;2199.521539;1181.561188;0.962766;25.933563;2.818941;0.962766;11.815612;0.714815;
1.523509;0.995290;0.997159;0.891936;0.893611;0.001450;3.316085;1.001878;1.555447;22.045442;11.858330;2204.544246;1185.832950;0.962101;26.018487;2.826060;0.962101;11.858330;0.715526;
1.530144;0.997558;0.999333;0.892517;0.894105;0.001456;3.328631;1.001779;1.559258;22.093136;11.899447;2209.313620;1189.944728;0.961474;26.099410;2.832919;0.961474;11.899447;0.716189;
1.543415;1.001754;1.003334;0.893705;0.895114;0.001466;3.351370;1.001577;1.566250;22.180899;11.976671;2218.089901;1197.667061;0.960337;26.248914;2.845824;0.960337;11.976671;0.717369;
1.555359;1.005145;1.006543;0.894800;0.896045;0.001474;3.369072;1.001391;1.571815;22.251292;12.040276;2225.129178;1204.027644;0.959452;26.369195;2.856490;0.959452;12.040276;0.718266;
1.567303;1.008173;1.009384;0.895917;0.896994;0.001480;3.384051;1.001201;1.576676;22.313598;12.098078;2231.359787;1209.807805;0.958703;26.475656;2.866223;0.958703;12.098078;0.719008;
1.579247;1.010839;1.011858;0.897052;0.897957;0.001486;3.396222;1.001009;1.580819;22.367867;12.149880;2236.786671;1214.988017;0.958094;26.568045;2.874996;0.958094;12.149880;0.719596;
1.591191;1.013143;1.013967;0.898201;0.898932;0.001490;3.405521;1.000814;1.584235;22.414125;12.195479;2241.412546;1219.547851;0.957629;26.646127;2.882784;0.957629;12.195479;0.720032;
1.603135;1.015088;1.015714;0.899360;0.899915;0.001492;3.411875;1.000617;1.586918;22.452451;12.234782;2245.245094;1223.478156;0.957311;26.709763;2.889567;0.957311;12.234782;0.720319;
1.615079;1.016674;1.017100;0.900525;0.900903;0.001494;3.415251;1.000420;1.588861;22.482868;12.267646;2248.286829;1226.764599;0.957143;26.758812;2.895326;0.957143;12.267646;0.720458;
1.627023;1.017901;1.018126;0.901693;0.901893;0.001494;3.415630;1.000221;1.590063;22.505395;12.293958;2250.539526;1229.395792;0.957124;26.793173;2.900048;0.957124;12.293958;0.720451;
1.638967;1.018769;1.018793;0.902861;0.902882;0.001493;3.413004;1.000024;1.590522;22.520046;12.313642;2252.004579;1231.364193;0.957255;26.812790;2.903720;0.957255;12.313642;0.720302;
1.650911;1.019276;1.019099;0.904024;0.903867;0.001490;3.407382;0.999827;1.590242;22.526820;12.326645;2252.682041;1232.664477;0.957536;26.817642;2.906336;0.957536;12.326645;0.720014;
1.662855;1.019422;1.019046;0.905179;0.904845;0.001487;3.398790;0.999631;1.589226;22.525706;12.332936;2252.570632;1233.293576;0.957966;26.807749;2.907889;0.957966;12.332936;0.719588;
1.674799;1.019205;1.018631;0.906323;0.905813;0.001482;3.387271;0.999437;1.587481;22.516680;12.332511;2251.667993;1233.251051;0.958542;26.783168;2.908379;0.958542;12.332511;0.719028;
1.686743;1.018622;1.017854;0.907452;0.906768;0.001475;3.372883;0.999247;1.585014;22.499708;12.325391;2249.970820;1232.539105;0.959261;26.744000;2.907808;0.959261;12.325391;0.718336;
1.698687;1.017670;1.016713;0.908562;0.907706;0.001468;3.355701;0.999059;1.581838;22.474751;12.311626;2247.475056;1231.162584;0.960120;26.690384;2.906180;0.960120;12.311626;0.717515;
1.710631;1.016348;1.015205;0.909650;0.908626;0.001459;3.335814;0.998875;1.577966;22.441762;12.291290;2244.176180;1229.129031;0.961114;26.622503;2.903506;0.961114;12.291290;0.716568;
1.722575;1.014651;1.013327;0.910712;0.909524;0.001449;3.313332;0.998695;1.573411;22.400675;12.264460;2240.067512;1226.446040;0.962239;26.540558;2.899795;0.962239;12.264460;0.715497;
1.734518;1.012578;1.011080;0.911745;0.910397;0.001438;3.288357;0.998521;1.568193;22.351474;12.231312;2235.147386;1223.131157;0.963487;26.444847;2.895065;0.963487;12.231312;0.714305;
1.746462;1.010126;1.008461;0.912746;0.911241;0.001426;3.261033;0.998352;1.562330;22.294112;12.191984;2229.411236;1219.198363;0.964854;26.335682;2.889334;0.964854;12.191984;0.712996;
1.758406;1.007294;1.005470;0.913710;0.912055;0.001414;3.231503;0.998189;1.555846;22.228567;12.146663;2222.856718;1214.666315;0.966330;26.213430;2.882627;0.966330;12.146663;0.711571;
1.770350;1.004080;1.002105;0.914634;0.912835;0.001400;3.199926;0.998033;1.548764;22.154833;12.095565;2215.483287;1209.556537;0.967909;26.078508;2.874969;0.967909;12.095565;0.710034;
1.782294;1.000486;0.998369;0.915515;0.913579;0.001385;3.166469;0.997884;1.541111;22.072927;12.038933;2207.292701;1203.893275;0.969582;25.931382;2.866393;0.969582;12.038933;0.708387;
1.794238;0.996512;0.994264;0.916350;0.914282;0.001370;3.131310;0.997744;1.532915;21.982896;11.977035;2198.289607;1197.703476;0.971340;25.772570;2.856931;0.971340;11.977035;0.706635;
1.806182;0.992163;0.989793;0.917134;0.914944;0.001354;3.094635;0.997611;1.524208;21.884821;11.910167;2188.482104;1191.016709;0.973173;25.602639;2.846624;0.973173;11.910167;0.704780;
1.816932;0.987930;0.985460;0.917795;0.915500;0.001339;3.060481;0.997500;1.515959;21.789756;11.845992;2178.975570;1184.599155;0.974881;25.440674;2.836655;0.974881;11.845992;0.703026;
1.827681;0.983402;0.980842;0.918410;0.916019;0.001323;3.025403;0.997396;1.507348;21.688384;11.778290;2168.838382;1177.828981;0.976635;25.270686;2.826068;0.976635;11.778290;0.701195;
1.838431;0.978585;0.975944;0.918977;0.916496;0.001308;2.989543;0.997301;1.498401;21.580865;11.707341;2158.086487;1170.734084;0.978428;25.093205;2.814898;0.978428;11.707341;0.699291;
1.849180;0.973488;0.970776;0.919494;0.916932;0.001292;2.953053;0.997214;1.489145;21.467383;11.633418;2146.738291;1163.341761;0.980253;24.908784;2.803183;0.980253;11.633418;0.697315;
1.859930;0.968121;0.965348;0.919959;0.917324;0.001276;2.916083;0.997135;1.479611;21.348162;11.556811;2134.816241;1155.681074;0.982101;24.718011;2.790962;0.982101;11.556811;0.695274;
1.870679;0.962496;0.959672;0.920370;0.917670;0.001259;2.878786;0.997066;1.469827;21.223467;11.477822;2122.346715;1147.782168;0.983966;24.521504;2.778279;0.983966;11.477822;0.693170;
1.880354;0.957223;0.954363;0.920693;0.917942;0.001244;2.845057;0.997012;1.460833;21.106792;11.404940;2110.679249;1140.493952;0.985652;24.340253;2.766502;0.985652;11.404940;0.691226;
1.890028;0.951763;0.948875;0.920969;0.918174;0.001230;2.811291;0.996965;1.451687;20.986175;11.330609;2098.617510;1133.060888;0.987341;24.155368;2.754420;0.987341;11.330609;0.689239;
1.899703;0.946129;0.943222;0.921197;0.918366;0.001215;2.777596;0.996927;1.442411;20.861895;11.255067;2086.189485;1125.506653;0.989025;23.967362;2.742067;0.989025;11.255067;0.687211;
1.909378;0.940335;0.937417;0.921377;0.918518;0.001200;2.744077;0.996897;1.433031;20.734258;11.178551;2073.425766;1117.855129;0.990701;23.776760;2.729478;0.990701;11.178551;0.685148;
1.919052;0.934396;0.931476;0.921508;0.918628;0.001186;2.710836;0.996875;1.423571;20.603596;11.101304;2060.359627;1110.130418;0.992363;23.584102;2.716690;0.992363;11.101304;0.683053;
1.928727;0.928329;0.925415;0.921588;0.918695;0.001171;2.677973;0.996861;1.414058;20.470269;11.023567;2047.026929;1102.356670;0.994007;23.389939;2.703740;0.994007;11.023567;0.680931;
1.938401;0.922150;0.919251;0.921618;0.918720;0.001157;2.645582;0.996856;1.404516;20.334660;10.945580;2033.466037;1094.557992;0.995626;23.194832;2.690666;0.995626;10.945580;0.678786;
1.948076;0.915879;0.913003;0.921596;0.918702;0.001143;2.613756;0.996860;1.394973;20.197177;10.867583;2019.717677;1086.758341;0.997217;22.999350;2.677507;0.997217;10.867583;0.676623;
1.957751;0.909535;0.906690;0.921524;0.918641;0.001130;2.582581;0.996872;1.385453;20.058248;10.789814;2005.824769;1078.981422;0.998776;22.804069;2.664301;0.998776;10.789814;0.674448;
1.967425;0.903140;0.900334;0.921399;0.918536;0.001116;2.552141;0.996893;1.375984;19.918322;10.712506;1991.832224;1071.250579;1.000298;22.609567;2.651087;1.000298;10.712506;0.672266;
1.977100;0.896714;0.893954;0.921224;0.918389;0.001103;2.522512;0.996922;1.366592;19.777867;10.635887;1977.786714;1063.588700;1.001780;22.416425;2.637904;1.001780;10.635887;0.670082;
1.986774;0.890279;0.887573;0.920997;0.918198;0.001091;2.493768;0.996960;1.357302;19.637364;10.560181;1963.736416;1056.018121;1.003217;22.225222;2.624791;1.003217;10.560181;0.667903;
1.996449;0.883859;0.881213;0.920720;0.917965;0.001079;2.465974;0.997007;1.348142;19.497307;10.485605;1949.730732;1048.560541;1.004606;22.036533;2.611786;1.004606;10.485605;0.665734;
2.006124;0.877476;0.874898;0.920393;0.917689;0.001067;2.439194;0.997062;1.339136;19.358200;10.412369;1935.819992;1041.236943;1.005945;21.850927;2.598926;1.005945;10.412369;0.663581;
2.015798;0.871153;0.868649;0.920016;0.917372;0.001056;2.413482;0.997126;1.330310;19.220551;10.340675;1922.055140;1034.067522;1.007231;21.668965;2.586250;1.007231;10.340675;0.661450;
2.025473;0.864915;0.862491;0.919592;0.917015;0.001045;2.388890;0.997197;1.321689;19.084874;10.270716;1908.487405;1027.071623;1.008461;21.491196;2.573794;1.008461;10.270716;0.659349;
2.035147;0.858785;0.856446;0.919121;0.916617;0.001035;2.365462;0.997277;1.313297;18.951680;10.202677;1895.167968;1020.267689;1.009632;21.318156;2.561593;1.009632;10.202677;0.657283;
2.044822;0.852786;0.850538;0.918603;0.916182;0.001025;2.343237;0.997364;1.305158;18.821476;10.136732;1882.147623;1013.673213;1.010743;21.150364;2.549682;1.010743;10.136732;0.655258;
2.054496;0.846941;0.844789;0.918042;0.915709;0.001016;2.322249;0.997458;1.297295;18.694764;10.073047;1869.476436;1007.304710;1.011793;20.988322;2.538095;1.011793;10.073047;0.653282;
2.064171;0.841273;0.839221;0.917439;0.915201;0.001007;2.302528;0.997560;1.289730;18.572034;10.011777;1857.203413;1001.177681;1.012779;20.832510;2.526864;1.012779;10.011777;0.651360;
2.073846;0.835804;0.833855;0.916795;0.914658;0.000999;2.284096;0.997668;1.282484;18.453762;9.953066;1845.376168;995.306606;1.013700;20.683386;2.516019;1.013700;9.953066;0.649499;
2.083520;0.830555;0.828714;0.916113;0.914083;0.000992;2.266972;0.997783;1.275578;18.340406;9.897049;1834.040608;989.704923;1.014557;20.541384;2.505590;1.014557;9.897049;0.647705;
2.093195;0.825545;0.823815;0.915395;0.913477;0.000985;2.251171;0.997905;1.269030;18.232406;9.843850;1823.240632;984.385036;1.015347;20.406911;2.495604;1.015347;9.843850;0.645985;
2.102869;0.820795;0.819179;0.914644;0.912843;0.000978;2.236703;0.998031;1.262858;18.130178;9.793583;1813.017845;979.358309;1.016070;20.280348;2.486088;1.016070;9.793583;0.644344;
2.112544;0.816322;0.814823;0.913861;0.912182;0.000973;2.223574;0.998164;1.257080;18.034113;9.746351;1803.411294;974.635082;1.016726;20.162043;2.477065;1.016726;9.746351;0.642787;
2.122219;0.812143;0.810762;0.913049;0.911497;0.000967;2.211786;0.998301;1.251711;17.944572;9.702247;1794.457226;970.224686;1.017316;20.052318;2.468559;1.017316;9.702247;0.641321;
2.131893;0.808273;0.807013;0.912211;0.910790;0.000963;2.201339;0.998442;1.246765;17.861889;9.661355;1786.188871;966.135452;1.017838;19.951461;2.460589;1.017838;9.661355;0.639951;
2.141568;0.804726;0.803589;0.911350;0.910063;0.000959;2.192228;0.998587;1.242254;17.786363;9.623747;1778.636251;962.374745;1.018294;19.859728;2.453175;1.018294;9.623747;0.638681;
2.151242;0.801514;0.800501;0.910469;0.909319;0.000956;2.184447;0.998736;1.238190;17.718260;9.589490;1771.826016;958.948975;1.018683;19.777341;2.446334;1.018683;9.589490;0.637515;
2.160917;0.798649;0.797761;0.909571;0.908560;0.000953;2.177986;0.998888;1.234582;17.657813;9.558636;1765.781308;955.863629;1.019006;19.704491;2.440081;1.019006;9.558636;0.636459;
2.170592;0.796139;0.795377;0.908658;0.907788;0.000950;2.172835;0.999042;1.231439;17.605217;9.531233;1760.521650;953.123291;1.019263;19.641332;2.434429;1.019263;9.531233;0.635516;
2.180266;0.793991;0.793355;0.907735;0.907007;0.000949;2.168980;0.999199;1.228768;17.560629;9.507318;1756.062936;950.731754;1.019456;19.587989;2.429389;1.019456;9.507318;0.634689;
2.189941;0.792212;0.791702;0.906803;0.906219;0.000948;2.166407;0.999356;1.226573;17.524171;9.486916;1752.417133;948.691624;1.019585;19.544546;2.424970;1.019585;9.486916;0.633981;
2.199615;0.790806;0.790422;0.905866;0.905426;0.000947;2.165100;0.999515;1.224858;17.495926;9.470051;1749.592640;947.005121;1.019650;19.511059;2.421181;1.019650;9.470051;0.633394;
2.209290;0.789774;0.789516;0.904926;0.904631;0.000947;2.165040;0.999674;1.223626;17.475940;9.456734;1747.593996;945.673447;1.019653;19.487547;2.418026;1.019653;9.456734;0.632931;
2.218964;0.789117;0.788985;0.903988;0.903837;0.000948;2.166211;0.999833;1.222876;17.464220;9.446970;1746.422001;944.697007;1.019595;19.473999;2.415509;1.019595;9.446970;0.632592;
2.228639;0.788835;0.788827;0.903055;0.903046;0.000949;2.168592;0.999991;1.222607;17.460738;9.440754;1746.073770;944.075428;1.019476;19.470368;2.413633;1.019476;9.440754;0.632379;
2.238314;0.788923;0.789040;0.902128;0.902261;0.000950;2.172163;1.000148;1.222818;17.465428;9.438076;1746.542808;943.807566;1.019297;19.476577;2.412398;1.019297;9.438076;0.632292;
2.247988;0.789379;0.789619;0.901211;0.901484;0.000952;2.176903;1.000303;1.223502;17.478191;9.438915;1747.819112;943.891522;1.019060;19.492518;2.411801;1.019060;9.438915;0.632330;
2.257663;0.790197;0.790557;0.900307;0.900718;0.000955;2.182791;1.000456;1.224655;17.498893;9.443246;1749.889289;944.324650;1.018766;19.518051;2.411840;1.018766;9.443246;0.632494;
2.267337;0.791368;0.791848;0.899419;0.899965;0.000958;2.189804;1.000607;1.226270;17.527367;9.451036;1752.736693;945.103562;1.018415;19.553010;2.412509;1.018415;9.451036;0.632781;
2.277012;0.792884;0.793483;0.898549;0.899227;0.000961;2.197919;1.000755;1.228337;17.563416;9.462241;1756.341585;946.224132;1.018009;19.597197;2.413802;1.018009;9.462241;0.633190;
2.286687;0.794736;0.795450;0.897700;0.898507;0.000965;2.207112;1.000899;1.230847;17.606813;9.476815;1760.681299;947.681505;1.017550;19.650391;2.415710;1.017550;9.476815;0.633720;
2.296361;0.796912;0.797739;0.896874;0.897806;0.000970;2.217358;1.001039;1.233789;17.657304;9.494701;1765.730432;949.470092;1.017037;19.712342;2.418223;1.017037;9.494701;0.634367;
2.306036;0.799399;0.800338;0.896074;0.897127;0.000975;2.228632;1.001175;1.237150;17.714610;9.515836;1771.461036;951.583580;1.016474;19.782776;2.421329;1.016474;9.515836;0.635127;
2.315710;0.802184;0.803231;0.895303;0.896472;0.000980;2.240907;1.001306;1.240916;17.778428;9.540149;1777.842831;954.014928;1.015860;19.861398;2.425016;1.015860;9.540149;0.635998;
2.325385;0.805253;0.806406;0.894561;0.895842;0.000986;2.254154;1.001432;1.245072;17.848434;9.567564;1784.843416;956.756378;1.015197;19.947890;2.429269;1.015197;9.567564;0.636976;
2.335060;0.808590;0.809845;0.893852;0.895239;0.000992;2.268346;1.001552;1.249603;17.924285;9.597995;1792.428495;959.799452;1.014488;20.041912;2.434071;1.014488;9.597995;0.638055;
2.344734;0.812180;0.813534;0.893176;0.894665;0.000999;2.283450;1.001667;1.254491;18.005621;9.631350;1800.562105;963.134964;1.013733;20.143109;2.439406;1.013733;9.631350;0.639232;
2.354409;0.816005;0.817455;0.892536;0.894121;0.001006;2.299435;1.001776;1.259719;18.092068;9.667530;1809.206848;966.753024;1.012933;20.251106;2.445254;1.012933;9.667530;0.640500;
2.364083;0.820049;0.821590;0.891933;0.893609;0.001013;2.316267;1.001878;1.265267;18.183241;9.706431;1818.324123;970.643054;1.012092;20.365514;2.451595;1.012092;9.706431;0.641855;
2.373758;0.824294;0.825922;0.891369;0.893129;0.001021;2.333911;1.001974;1.271117;18.278744;9.747938;1827.874358;974.793796;1.011210;20.485929;2.458409;1.011210;9.747938;0.643291;
2.383432;0.828722;0.830432;0.890844;0.892683;0.001029;2.352328;1.002064;1.277249;18.378172;9.791933;1837.817248;979.193334;1.010289;20.611934;2.465672;1.010289;9.791933;0.644801;
2.393107;0.833314;0.835102;0.890361;0.892271;0.001037;2.371481;1.002146;1.283640;18.481120;9.838291;1848.111978;983.829111;1.009331;20.743105;2.473361;1.009331;9.838291;0.646380;
2.402782;0.838052;0.839914;0.889918;0.891895;0.001046;2.391327;1.002221;1.290271;18.587175;9.886880;1858.717450;988.687955;1.008339;20.879005;2.481451;1.008339;9.886880;0.648021;
2.412456;0.842919;0.844848;0.889519;0.891555;0.001055;2.411823;1.002289;1.297120;18.695925;9.937561;1869.592500;993.756104;1.007314;21.019191;2.489917;1.007314;9.937561;0.649717;
2.422131;0.847894;0.849887;0.889162;0.891251;0.001064;2.432924;1.002350;1.304164;18.806961;9.990192;1880.696107;999.019243;1.006259;21.163214;2.498732;1.006259;9.990192;0.651462;
2.431805;0.852961;0.855011;0.888849;0.890985;0.001074;2.454580;1.002403;1.311381;18.919876;10.044625;1891.987598;1004.462530;1.005176;21.310622;2.507870;1.005176;10.044625;0.653250;
2.441480;0.858102;0.860203;0.888580;0.890756;0.001083;2.476742;1.002449;1.318749;19.034268;10.100706;1903.426836;1010.070642;1.004068;21.460959;2.517302;1.004068;10.100706;0.655073;
2.451155;0.863297;0.865445;0.888354;0.890564;0.001093;2.499358;1.002487;1.326245;19.149744;10.158278;1914.974399;1015.827815;1.002937;21.613768;2.527000;1.002937;10.158278;0.656925;
2.460829;0.868531;0.870718;0.888173;0.890409;0.001103;2.522372;1.002518;1.333846;19.265917;10.217179;1926.591750;1021.717884;1.001787;21.768593;2.536934;1.001787;10.217179;0.658799;
2.470504;0.873787;0.876008;0.888035;0.890292;0.001114;2.545729;1.002542;1.341530;19.382414;10.277243;1938.241387;1027.724338;1.000619;21.924979;2.547075;1.000619;10.277243;0.660689;
2.480178;0.879047;0.881295;0.887941;0.890212;0.001124;2.569369;1.002558;1.349273;19.498870;10.338304;1949.886985;1033.830363;0.999437;22.082475;2.557394;0.999437;10.338304;0.662588;
2.489853;0.884297;0.886566;0.887891;0.890169;0.001134;2.593233;1.002566;1.357054;19.614935;10.400189;1961.493518;1040.018898;0.998244;22.240633;2.567859;0.998244;10.400189;0.664489;
2.499528;0.889521;0.891805;0.887882;0.890162;0.001145;2.617257;1.002568;1.364850;19.730274;10.462727;1973.027371;1046.272688;0.997042;22.399014;2.578442;0.997042;10.462727;0.666387;
2.509202;0.894704;0.896996;0.887917;0.890191;0.001155;2.641378;1.002562;1.372640;19.844564;10.525743;1984.456427;1052.574336;0.995836;22.557181;2.589112;0.995836;10.525743;0.668275;
2.518877;0.899833;0.902127;0.887992;0.890255;0.001166;2.665530;1.002549;1.380402;19.957502;10.589064;1995.750151;1058.906361;0.994629;22.714709;2.599838;0.994629;10.589064;0.670148;
2.528551;0.904894;0.907183;0.888108;0.890354;0.001176;2.689646;1.002529;1.388114;20.068796;10.652513;2006.879646;1065.251252;0.993423;22.871181;2.610591;0.993423;10.652513;0.672000;
2.538226;0.909876;0.912153;0.888264;0.890487;0.001187;2.713660;1.002503;1.395755;20.178177;10.715915;2017.817698;1071.591525;0.992222;23.026187;2.621341;0.992222;10.715915;0.673825;
2.547900;0.914767;0.917026;0.888458;0.890652;0.001197;2.737502;1.002470;1.403307;20.285388;10.779098;2028.538807;1077.909776;0.991030;23.179333;2.632057;0.991030;10.779098;0.675619;
2.557575;0.919555;0.921789;0.888690;0.890849;0.001208;2.761104;1.002430;1.410748;20.390192;10.841887;2039.019199;1084.188738;0.989850;23.330232;2.642712;0.989850;10.841887;0.677376;
2.567250;0.924230;0.926434;0.888958;0.891078;0.001218;2.784397;1.002385;1.418060;20.492368;10.904113;2049.236827;1090.411328;0.988685;23.478511;2.653277;0.988685;10.904113;0.679093;
2.576924;0.928784;0.930951;0.889261;0.891336;0.001228;2.807310;1.002333;1.425225;20.591714;10.965607;2059.171355;1096.560704;0.987540;23.623811;2.663723;0.987540;10.965607;0.680764;
2.586599;0.933207;0.935331;0.889598;0.891623;0.001238;2.829777;1.002276;1.432224;20.688041;11.026203;2068.804131;1102.620313;0.986416;23.765783;2.674023;0.986416;11.026203;0.682385;
2.596273;0.937492;0.939566;0.889968;0.891937;0.001247;2.851727;1.002213;1.439040;20.781181;11.085739;2078.118145;1108.573934;0.985319;23.904096;2.684151;0.985319;11.085739;0.683954;
2.605948;0.941631;0.943650;0.890369;0.892278;0.001257;2.873095;1.002144;1.445657;20.870980;11.144057;2087.097983;1114.405728;0.984250;24.038431;2.694080;0.984250;11.144057;0.685466;
2.615623;0.945618;0.947577;0.890800;0.892645;0.001266;2.893813;1.002071;1.452059;20.957298;11.201003;2095.729760;1120.100277;0.983215;24.168482;2.703785;0.983215;11.201003;0.686918;
2.625297;0.949447;0.951340;0.891258;0.893035;0.001275;2.913817;1.001993;1.458232;21.040011;11.256426;2104.001056;1125.642626;0.982214;24.293962;2.713243;0.982214;11.256426;0.688308;
2.634972;0.953113;0.954934;0.891744;0.893448;0.001283;2.933044;1.001911;1.464161;21.119008;11.310183;2111.900840;1131.018318;0.981253;24.414596;2.722430;0.981253;11.310183;0.689633;
2.644646;0.956610;0.958355;0.892254;0.893882;0.001291;2.951434;1.001824;1.469833;21.194194;11.362134;2119.419381;1136.213431;0.980333;24.530124;2.731323;0.980333;11.362134;0.690891;
2.654321;0.959936;0.961599;0.892788;0.894336;0.001299;2.968927;1.001733;1.475235;21.265482;11.412146;2126.548171;1141.214611;0.979459;24.640304;2.739902;0.979459;11.412146;0.692079;
2.663996;0.963085;0.964663;0.893345;0.894808;0.001306;2.985469;1.001638;1.480355;21.332798;11.460091;2133.279827;1146.009099;0.978632;24.744907;2.748145;0.978632;11.460091;0.693196;
2.673670;0.966055;0.967543;0.893921;0.895298;0.001313;3.001005;1.001540;1.485183;21.396080;11.505848;2139.608003;1150.584759;0.977855;24.843720;2.756035;0.977855;11.505848;0.694241;
2.683345;0.968844;0.970238;0.894516;0.895804;0.001319;3.015485;1.001439;1.489709;21.455273;11.549301;2145.527298;1154.930107;0.977131;24.936546;2.763552;0.977131;11.549301;0.695212;
2.693019;0.971447;0.972745;0.895129;0.896324;0.001325;3.028864;1.001335;1.493923;21.510332;11.590343;2151.033164;1159.034330;0.976462;25.023204;2.770679;0.976462;11.590343;0.696108;
2.702694;0.973865;0.975061;0.895757;0.896857;0.001330;3.041099;1.001229;1.497817;21.561218;11.628873;2156.121816;1162.887308;0.975850;25.103527;2.777401;0.975850;11.628873;0.696928;
2.712368;0.976094;0.977187;0.896398;0.897402;0.001335;3.052149;1.001120;1.501384;21.607901;11.664796;2160.790149;1166.479636;0.975298;25.177363;2.783703;0.975298;11.664796;0.697672;
2.722043;0.978133;0.979120;0.897053;0.897957;0.001339;3.061980;1.001009;1.504617;21.650357;11.698026;2165.035653;1169.802642;0.974806;25.244579;2.789571;0.974806;11.698026;0.698339;
2.731718;0.979982;0.980860;0.897717;0.898521;0.001343;3.070560;1.000896;1.507509;21.688563;11.728484;2168.856337;1172.848398;0.974377;25.305052;2.794993;0.974377;11.728484;0.698929;
2.741392;0.981638;0.982405;0.898391;0.899093;0.001346;3.077862;1.000782;1.510057;21.722507;11.756097;2172.250665;1175.609743;0.974012;25.358678;2.799958;0.974012;11.756097;0.699442;
2.751067;0.983101;0.983756;0.899072;0.899671;0.001349;3.083864;1.000666;1.512256;21.752175;11.780803;2175.217485;1178.080290;0.973712;25.405368;2.804455;0.973712;11.780803;0.699878;
2.760741;0.984371;0.984912;0.899758;0.900253;0.001351;3.088548;1.000550;1.514102;21.777560;11.802544;2177.755982;1180.254443;0.973478;25.445047;2.808475;0.973478;11.802544;0.700237;
2.780091;0.986326;0.986637;0.901140;0.901424;0.001353;3.093899;1.000315;1.516728;21.815443;11.836945;2181.544339;1183.694484;0.973210;25.503111;2.815051;0.973210;11.836945;0.700728;
2.799440;0.987501;0.987580;0.902525;0.902598;0.001353;3.093911;1.000081;1.517929;21.836181;11.859002;2183.618090;1185.900161;0.973210;25.532666;2.819646;0.973210;11.859002;0.700917;
2.818789;0.987896;0.987745;0.903901;0.903763;0.001351;3.088594;0.999847;1.517712;21.839838;11.868624;2183.983792;1186.862384;0.973475;25.533713;2.822237;0.973475;11.868624;0.700812;
2.838138;0.987512;0.987135;0.905255;0.904909;0.001346;3.078047;0.999618;1.516092;21.826476;11.865801;2182.647555;1186.580094;0.974003;25.506450;2.822816;0.974003;11.865801;0.700420;
2.857487;0.986350;0.985753;0.906575;0.906026;0.001340;3.062439;0.999395;1.513100;21.796187;11.850652;2179.618678;1185.065236;0.974783;25.451310;2.821393;0.974783;11.850652;0.699748;
2.874902;0.984643;0.983855;0.907725;0.906999;0.001332;3.044248;0.999200;1.509264;21.754553;11.826688;2175.455257;1182.668758;0.975693;25.378362;2.818423;0.975693;11.826688;0.698912;
2.892316;0.982313;0.981344;0.908829;0.907932;0.001322;3.022366;0.999014;1.504388;21.699449;11.793210;2169.944903;1179.321037;0.976787;25.284004;2.813888;0.976787;11.793210;0.697866;
2.907971;0.979693;0.978570;0.909776;0.908733;0.001312;2.999750;0.998854;1.499152;21.638559;11.755286;2163.855921;1175.528610;0.977918;25.181542;2.808512;0.977918;11.755286;0.696751;
2.922060;0.976916;0.975662;0.910586;0.909417;0.001302;2.977192;0.998717;1.493782;21.574721;11.715089;2157.472101;1171.508936;0.979046;25.075638;2.802657;0.979046;11.715089;0.695612;
2.936149;0.973749;0.972373;0.911352;0.910064;0.001292;2.952731;0.998587;1.487824;21.502515;11.669435;2150.251466;1166.943532;0.980269;24.957395;2.795877;0.980269;11.669435;0.694351;
2.948830;0.970573;0.969095;0.912000;0.910611;0.001281;2.929233;0.998478;1.481984;21.430532;11.623924;2143.053168;1162.392359;0.981443;24.840938;2.789019;0.981443;11.623924;0.693116;
2.961510;0.967097;0.965526;0.912605;0.911123;0.001270;2.904485;0.998376;1.475724;21.352129;11.574485;2135.212852;1157.448483;0.982681;24.715540;2.781478;0.982681;11.574485;0.691790;
2.974191;0.963331;0.961675;0.913166;0.911596;0.001259;2.878637;0.998281;1.469071;21.267531;11.521389;2126.753061;1152.138924;0.983973;24.581777;2.773295;0.983973;11.521389;0.690379;
2.985603;0.959703;0.957978;0.913630;0.911988;0.001249;2.854553;0.998202;1.462773;21.186291;11.470702;2118.629070;1147.070242;0.985177;24.454718;2.765411;0.985177;11.470702;0.689039;
