time;SM_generator_cePu;SM_generator_PePu;SM_generator_cmPu;SM_generator_PmPu;SM_generator_ufPu;SM_generator_efdPu;SM_generator_omegaPu;SM_generator_theta;SM_generator_PGenPu;SM_generator_QGenPu;SM_generator_PGen;SM_generator_QGen;SM_generator_UPu;SM_generator_IStatorPu;SM_generator_IRotorPu;SM_generator_UStatorPu;SM_generator_QStatorPu;SM_generator_thetaInternal;
2.997016;0.955858;0.954071;0.914054;0.912346;0.001238;2.829818;0.998131;1.456206;21.100447;11.417497;2110.044675;1141.749730;0.986414;24.321848;2.757069;0.986414;11.417497;0.687637;
3.008428;0.951808;0.949967;0.914436;0.912668;0.001227;2.804546;0.998066;1.449395;21.010243;11.362012;2101.024341;1136.201206;0.987678;24.183674;2.748303;0.987678;11.362012;0.686178;
3.019840;0.947564;0.945678;0.914775;0.912954;0.001216;2.778855;0.998009;1.442367;20.915947;11.304486;2091.594655;1130.448580;0.988962;24.040722;2.739149;0.988962;11.304486;0.684665;
3.031253;0.943140;0.941216;0.915069;0.913202;0.001204;2.752862;0.997960;1.435147;20.817849;11.245167;2081.784945;1124.516661;0.990262;23.893541;2.729642;0.990262;11.245167;0.683104;
3.042665;0.938551;0.936597;0.915316;0.913410;0.001193;2.726684;0.997918;1.427765;20.716272;11.184309;2071.627227;1118.430863;0.991571;23.742701;2.719821;0.991571;11.184309;0.681498;
3.054078;0.933812;0.931836;0.915517;0.913580;0.001181;2.700437;0.997884;1.420246;20.611562;11.122171;2061.156212;1112.217107;0.992883;23.588788;2.709726;0.992883;11.122171;0.679853;
3.065490;0.928939;0.926950;0.915669;0.913708;0.001170;2.674235;0.997858;1.412622;20.504093;11.059017;2050.409253;1105.901687;0.994193;23.432407;2.699397;0.994193;11.059017;0.678175;
3.075761;0.924457;0.922462;0.915764;0.913788;0.001159;2.650752;0.997842;1.405691;20.405354;11.001582;2040.535375;1100.158161;0.995368;23.290066;2.689932;0.995368;11.001582;0.676640;
3.086032;0.919893;0.917900;0.915820;0.913835;0.001149;2.627496;0.997833;1.398719;20.304976;10.943673;2030.497552;1094.367326;0.996530;23.146650;2.680343;0.996530;10.943673;0.675086;
3.096304;0.915266;0.913280;0.915835;0.913848;0.001139;2.604521;0.997830;1.391728;20.203312;10.885542;2020.331222;1088.554188;0.997679;23.002654;2.670659;0.997679;10.885542;0.673518;
3.106575;0.910589;0.908618;0.915810;0.913827;0.001129;2.581902;0.997835;1.384740;20.100702;10.827382;2010.070174;1082.738227;0.998810;22.858548;2.660913;0.998810;10.827382;0.671940;
3.116846;0.905880;0.903929;0.915744;0.913771;0.001120;2.559711;0.997846;1.377776;19.997493;10.769385;1999.749317;1076.938489;0.999920;22.714805;2.651137;0.999920;10.769385;0.670357;
3.127117;0.901155;0.899230;0.915638;0.913682;0.001110;2.538014;0.997864;1.370860;19.894045;10.711739;1989.404543;1071.173876;1.001004;22.571894;2.641362;1.001004;10.711739;0.668773;
3.137388;0.896430;0.894537;0.915492;0.913559;0.001101;2.516877;0.997888;1.364011;19.790726;10.654628;1979.072576;1065.462818;1.002061;22.430284;2.631619;1.002061;10.654628;0.667193;
3.147659;0.891722;0.889867;0.915307;0.913403;0.001092;2.496358;0.997920;1.357253;19.687909;10.598234;1968.790862;1059.823389;1.003087;22.290440;2.621941;1.003087;10.598234;0.665623;
3.157931;0.887050;0.885238;0.915083;0.913214;0.001083;2.476516;0.997957;1.350606;19.585973;10.542732;1958.597328;1054.273187;1.004079;22.152822;2.612358;1.004079;10.542732;0.664067;
3.168202;0.882431;0.880667;0.914820;0.912992;0.001075;2.457402;0.998002;1.344092;19.485302;10.488293;1948.530162;1048.829270;1.005035;22.017882;2.602902;1.005035;10.488293;0.662530;
3.178473;0.877881;0.876171;0.914520;0.912739;0.001067;2.439066;0.998052;1.337730;19.386276;10.435081;1938.627582;1043.508103;1.005952;21.886064;2.593601;1.005952;10.435081;0.661018;
3.188744;0.873420;0.871768;0.914184;0.912455;0.001059;2.421553;0.998109;1.331542;19.289276;10.383255;1928.927606;1038.325500;1.006828;21.757798;2.584486;1.006828;10.383255;0.659534;
3.199015;0.869063;0.867474;0.913813;0.912142;0.001052;2.404902;0.998172;1.325546;19.194678;10.332966;1919.467813;1033.296585;1.007660;21.633503;2.575585;1.007660;10.332966;0.658086;
3.209286;0.864828;0.863306;0.913407;0.911800;0.001045;2.389151;0.998240;1.319762;19.102851;10.284357;1910.285108;1028.435748;1.008448;21.513582;2.566926;1.008448;10.284357;0.656677;
3.219558;0.860732;0.859281;0.912969;0.911430;0.001039;2.374331;0.998314;1.314207;19.014155;10.237566;1901.415486;1023.756613;1.009189;21.398421;2.558535;1.009189;10.237566;0.655313;
3.229829;0.856790;0.855414;0.912501;0.911035;0.001033;2.360472;0.998393;1.308899;18.928938;10.192720;1892.893801;1019.272008;1.009882;21.288387;2.550439;1.009882;10.192720;0.653997;
3.240100;0.853019;0.851720;0.912003;0.910614;0.001027;2.347598;0.998477;1.303854;18.847535;10.149939;1884.753540;1014.993943;1.010525;21.183829;2.542660;1.010525;10.149939;0.652737;
3.250371;0.849432;0.848214;0.911478;0.910171;0.001022;2.335729;0.998566;1.299087;18.770266;10.109336;1877.026614;1010.933593;1.011119;21.085073;2.535223;1.011119;10.109336;0.651534;
3.260642;0.846044;0.844909;0.910927;0.909705;0.001017;2.324884;0.998659;1.294613;18.697432;10.071013;1869.743150;1007.101282;1.011661;20.992423;2.528149;1.011661;10.071013;0.650395;
3.270913;0.842867;0.841819;0.910353;0.909220;0.001013;2.315077;0.998756;1.290446;18.629313;10.035065;1862.931303;1003.506475;1.012151;20.906157;2.521458;1.012151;10.035065;0.649323;
3.281185;0.839915;0.838954;0.909757;0.908717;0.001009;2.306317;0.998857;1.286598;18.566171;10.001578;1856.617084;1000.157777;1.012589;20.826532;2.515170;1.012589;10.001578;0.648323;
3.291456;0.837197;0.836327;0.909142;0.908197;0.001005;2.298612;0.998961;1.283079;18.508242;9.970629;1850.824201;997.062924;1.012975;20.753775;2.509301;1.012975;9.970629;0.647398;
3.301727;0.834723;0.833945;0.908510;0.907663;0.001003;2.291967;0.999067;1.279900;18.455739;9.942288;1845.573919;994.228790;1.013307;20.688090;2.503867;1.013307;9.942288;0.646551;
3.311998;0.832503;0.831818;0.907864;0.907117;0.001000;2.286383;0.999177;1.277069;18.408849;9.916614;1840.884944;991.661389;1.013586;20.629651;2.498883;1.013586;9.916614;0.645786;
3.322269;0.830544;0.829953;0.907205;0.906559;0.000998;2.281861;0.999288;1.274595;18.367733;9.893659;1836.773322;989.365882;1.013812;20.578606;2.494361;1.013812;9.893659;0.645106;
3.332540;0.828852;0.828356;0.906536;0.905994;0.000997;2.278395;0.999401;1.272482;18.332524;9.873466;1833.252358;987.346580;1.013985;20.535075;2.490312;1.013985;9.873466;0.644513;
3.342812;0.827432;0.827032;0.905860;0.905422;0.000996;2.275994;0.999516;1.270736;18.303316;9.856044;1830.331643;985.604402;1.014105;20.499140;2.486746;1.014105;9.856044;0.644009;
3.353083;0.826289;0.825984;0.905179;0.904845;0.000995;2.274620;0.999631;1.269361;18.280211;9.841480;1828.021140;984.147979;1.014174;20.470885;2.483670;1.014174;9.841480;0.643596;
3.363354;0.825424;0.825215;0.904495;0.904266;0.000995;2.274279;0.999747;1.268357;18.263243;9.829761;1826.324255;982.976103;1.014191;20.450331;2.481089;1.014191;9.829761;0.643276;
3.373625;0.824837;0.824723;0.903811;0.903687;0.000995;2.274962;0.999863;1.267728;18.252426;9.820888;1825.242560;982.088835;1.014157;20.437481;2.479008;1.014157;9.820888;0.643049;
3.394167;0.824498;0.824574;0.902455;0.902539;0.000997;2.279324;1.000092;1.267580;18.249110;9.811662;1824.911049;981.166201;1.013939;20.434687;2.476353;1.013939;9.811662;0.642878;
3.412656;0.825130;0.825373;0.901258;0.901524;0.001000;2.286584;1.000295;1.268702;18.266732;9.813014;1826.673242;981.301387;1.013576;20.457952;2.475678;1.013576;9.813014;0.643044;
3.431144;0.826624;0.827031;0.900096;0.900539;0.001005;2.296888;1.000492;1.270982;18.303267;9.823362;1830.326672;982.336239;1.013061;20.504961;2.476608;1.013061;9.823362;0.643510;
3.447783;0.828677;0.829227;0.899090;0.899686;0.001010;2.308668;1.000663;1.273993;18.351669;9.840205;1835.166899;984.020550;1.012472;20.566881;2.478793;1.012472;9.840205;0.644178;
3.462758;0.831072;0.831745;0.898225;0.898952;0.001015;2.321217;1.000810;1.277450;18.407173;9.861297;1840.717301;986.129661;1.011844;20.637829;2.481824;1.011844;9.861297;0.644974;
3.477734;0.833953;0.834744;0.897403;0.898255;0.001022;2.335523;1.000949;1.281579;18.473295;9.887809;1847.329481;988.780899;1.011129;20.722455;2.485831;1.011129;9.887809;0.645947;
3.491212;0.836936;0.837830;0.896705;0.897662;0.001028;2.349831;1.001068;1.285841;18.541303;9.916139;1854.130306;991.613941;1.010414;20.809702;2.490241;1.010414;9.916139;0.646965;
3.504689;0.840262;0.841253;0.896051;0.897107;0.001035;2.365423;1.001179;1.290589;18.616739;9.948510;1861.673945;994.851038;1.009634;20.906778;2.495380;1.009634;9.948510;0.648110;
3.516819;0.843526;0.844599;0.895502;0.896641;0.001041;2.380496;1.001272;1.295253;18.690488;9.980945;1869.048836;998.094489;1.008880;21.002021;2.500600;1.008880;9.980945;0.649243;
3.528949;0.847023;0.848174;0.894992;0.896208;0.001048;2.396495;1.001358;1.300258;18.769274;10.016333;1876.927448;1001.633310;1.008080;21.104163;2.506354;1.008080;10.016333;0.650464;
3.541079;0.850732;0.851955;0.894525;0.895811;0.001056;2.413356;1.001438;1.305580;18.852604;10.054509;1885.260386;1005.450932;1.007237;21.212661;2.512611;1.007237;10.054509;0.651767;
3.553210;0.854630;0.855920;0.894101;0.895451;0.001063;2.431017;1.001510;1.311189;18.939970;10.095293;1893.996960;1009.529328;1.006354;21.326947;2.519339;1.006354;10.095293;0.653143;
3.564127;0.858282;0.859628;0.893757;0.895159;0.001071;2.447535;1.001568;1.316463;19.021655;10.134103;1902.165529;1013.410321;1.005528;21.434307;2.525771;1.005528;10.134103;0.654439;
3.575044;0.862051;0.863448;0.893450;0.894898;0.001078;2.464602;1.001620;1.321926;19.105814;10.174716;1910.581371;1017.471625;1.004675;21.545451;2.532532;1.004675;10.174716;0.655783;
3.585961;0.865921;0.867363;0.893181;0.894670;0.001086;2.482159;1.001666;1.327556;19.192070;10.216995;1919.207038;1021.699524;1.003797;21.659937;2.539595;1.003797;10.216995;0.657167;
3.596878;0.869874;0.871357;0.892951;0.894473;0.001094;2.500151;1.001705;1.333333;19.280047;10.260785;1928.004725;1026.078477;1.002898;21.777318;2.546932;1.002898;10.260785;0.658587;
3.607795;0.873894;0.875413;0.892758;0.894310;0.001102;2.518520;1.001738;1.339232;19.369370;10.305924;1936.936999;1030.592440;1.001979;21.897141;2.554516;1.001979;10.305924;0.660035;
3.618712;0.877964;0.879513;0.892605;0.894179;0.001110;2.537209;1.001764;1.345233;19.459670;10.352250;1945.967001;1035.224990;1.001045;22.018953;2.562316;1.001045;10.352250;0.661507;
3.629629;0.882068;0.883641;0.892490;0.894082;0.001118;2.556155;1.001784;1.351311;19.550586;10.399594;1955.058592;1039.959356;1.000097;22.142300;2.570303;1.000097;10.399594;0.662994;
3.640546;0.886190;0.887782;0.892413;0.894017;0.001126;2.575297;1.001797;1.357446;19.641765;10.447785;1964.176513;1044.778470;0.999140;22.266731;2.578448;0.999140;10.447785;0.664492;
3.651463;0.890314;0.891920;0.892375;0.893984;0.001135;2.594572;1.001803;1.363614;19.732865;10.496650;1973.286527;1049.665036;0.998177;22.391796;2.586721;0.998177;10.496650;0.665995;
3.662380;0.894426;0.896039;0.892375;0.893984;0.001143;2.613915;1.001803;1.369793;19.823556;10.546016;1982.355551;1054.601591;0.997209;22.517052;2.595091;0.997209;10.546016;0.667495;
3.673297;0.898511;0.900126;0.892412;0.894016;0.001152;2.633260;1.001797;1.375961;19.913518;10.595706;1991.351763;1059.570564;0.996242;22.642062;2.603528;0.996242;10.595706;0.668989;
3.684214;0.902556;0.904166;0.892486;0.894079;0.001160;2.652540;1.001784;1.382097;20.002447;10.645543;2000.244699;1064.554349;0.995278;22.766394;2.612002;0.995278;10.645543;0.670469;
3.695131;0.906546;0.908146;0.892596;0.894172;0.001169;2.671689;1.001766;1.388179;20.090053;10.695354;2009.005331;1069.535365;0.994321;22.889629;2.620483;0.994321;10.695354;0.671931;
3.706048;0.910470;0.912055;0.892741;0.894296;0.001177;2.690638;1.001741;1.394187;20.176061;10.744961;2017.606127;1074.496119;0.993373;23.011354;2.628940;0.993373;10.744961;0.673370;
3.716965;0.914315;0.915879;0.892921;0.894448;0.001185;2.709321;1.001710;1.400101;20.260211;10.794193;2026.021096;1079.419276;0.992439;23.131172;2.637345;0.992439;10.794193;0.674781;
3.727882;0.918071;0.919608;0.893133;0.894628;0.001193;2.727670;1.001674;1.405901;20.342258;10.842877;2034.225814;1084.287715;0.991522;23.248693;2.645668;0.991522;10.842877;0.676158;
3.738799;0.921726;0.923231;0.893377;0.894836;0.001201;2.745619;1.001633;1.411568;20.421974;10.890846;2042.197444;1089.084594;0.990624;23.363546;2.653882;0.990624;10.890846;0.677498;
3.749716;0.925272;0.926739;0.893652;0.895069;0.001209;2.763102;1.001586;1.417083;20.499147;10.937934;2049.914725;1093.793411;0.989750;23.475368;2.661958;0.989750;10.937934;0.678796;
3.760633;0.928698;0.930123;0.893956;0.895328;0.001216;2.780055;1.001534;1.422431;20.573580;10.983981;2057.357970;1098.398057;0.988902;23.583817;2.669871;0.988902;10.983981;0.680049;
3.771550;0.931997;0.933375;0.894288;0.895610;0.001223;2.796415;1.001478;1.427593;20.645090;11.028829;2064.509033;1102.882874;0.988084;23.688562;2.677592;0.988084;11.028829;0.681252;
3.782467;0.935161;0.936486;0.894647;0.895915;0.001230;2.812121;1.001417;1.432553;20.713513;11.072327;2071.351276;1107.232711;0.987299;23.789291;2.685099;0.987299;11.072327;0.682403;
3.793384;0.938182;0.939450;0.895031;0.896241;0.001237;2.827113;1.001352;1.437298;20.778695;11.114330;2077.869523;1111.432967;0.986549;23.885708;2.692366;0.986549;11.114330;0.683499;
3.804301;0.941054;0.942261;0.895438;0.896586;0.001243;2.841337;1.001283;1.441813;20.840500;11.154696;2084.050011;1115.469644;0.985838;23.977534;2.699370;0.985838;11.154696;0.684537;
3.815218;0.943771;0.944912;0.895867;0.896951;0.001249;2.854737;1.001210;1.446084;20.898803;11.193294;2089.880330;1119.329390;0.985168;24.064507;2.706090;0.985168;11.193294;0.685514;
3.826135;0.946327;0.947400;0.896316;0.897332;0.001254;2.867263;1.001134;1.450100;20.953494;11.229995;2095.349357;1122.999541;0.984542;24.146385;2.712504;0.984542;11.229995;0.686428;
3.837053;0.948719;0.949719;0.896784;0.897729;0.001259;2.878869;1.001054;1.453849;21.004472;11.264682;2100.447199;1126.468160;0.983962;24.222942;2.718593;0.983962;11.264682;0.687278;
3.847970;0.950941;0.951865;0.897269;0.898141;0.001264;2.889510;1.000972;1.457321;21.051651;11.297241;2105.165118;1129.724073;0.983430;24.293973;2.724339;0.983430;11.297241;0.688061;
3.858887;0.952990;0.953835;0.897769;0.898565;0.001268;2.899146;1.000887;1.460507;21.094955;11.327569;2109.495469;1132.756903;0.982948;24.359291;2.729724;0.982948;11.327569;0.688776;
3.869804;0.954862;0.955626;0.898282;0.899000;0.001272;2.907742;1.000800;1.463398;21.134316;11.355571;2113.431633;1135.557099;0.982518;24.418726;2.734733;0.982518;11.355571;0.689423;
3.880721;0.956555;0.957235;0.898807;0.899446;0.001275;2.915267;1.000711;1.465987;21.169680;11.381160;2116.967956;1138.115965;0.982142;24.472130;2.739352;0.982142;11.381160;0.690000;
3.891638;0.958065;0.958659;0.899342;0.899900;0.001278;2.921692;1.000620;1.468268;21.200997;11.404257;2120.099689;1140.425686;0.981821;24.519372;2.743567;0.981821;11.404257;0.690506;
3.902555;0.959392;0.959898;0.899885;0.900360;0.001280;2.926996;1.000528;1.470236;21.228229;11.424793;2122.822936;1142.479349;0.981555;24.560342;2.747367;0.981555;11.424793;0.690941;
3.913472;0.960532;0.960950;0.900435;0.900826;0.001282;2.931160;1.000435;1.471886;21.251346;11.442710;2125.134607;1144.270963;0.981347;24.594948;2.750741;0.981347;11.442710;0.691305;
3.924389;0.961486;0.961813;0.900989;0.901296;0.001283;2.934171;1.000341;1.473215;21.270324;11.457955;2127.032377;1145.795477;0.981197;24.623119;2.753682;0.981197;11.457955;0.691597;
3.946223;0.962825;0.962972;0.902102;0.902239;0.001285;2.936713;1.000152;1.474905;21.295791;11.480258;2129.579105;1148.025798;0.981070;24.659945;2.758227;0.981070;11.480258;0.691968;
3.968057;0.963409;0.963374;0.903212;0.903180;0.001284;2.934632;0.999964;1.475304;21.304662;11.491545;2130.466228;1149.154511;0.981174;24.670748;2.760974;0.981174;11.491545;0.692059;
3.989891;0.963239;0.963026;0.904306;0.904106;0.001281;2.928006;0.999779;1.474426;21.297031;11.491783;2129.703090;1149.178310;0.981505;24.655692;2.761909;0.981505;11.491783;0.691873;
4.011725;0.962321;0.961935;0.905370;0.905007;0.001276;2.916985;0.999599;1.472299;21.273082;11.481080;2127.308207;1148.108030;0.982056;24.615221;2.761039;0.982056;11.481080;0.691420;
4.031376;0.960864;0.960328;0.906292;0.905787;0.001270;2.903475;0.999443;1.469348;21.237795;11.462299;2123.779501;1146.229895;0.982731;24.557626;2.758737;0.982731;11.462299;0.690790;
4.049061;0.959050;0.958387;0.907086;0.906459;0.001264;2.888586;0.999308;1.465886;21.195145;11.438212;2119.514524;1143.821230;0.983476;24.489241;2.755463;0.983476;11.438212;0.690051;
4.064978;0.957020;0.956249;0.907765;0.907033;0.001257;2.873123;0.999194;1.462147;21.148168;11.410951;2114.816835;1141.095058;0.984249;24.414848;2.751573;0.984249;11.410951;0.689251;
4.080896;0.954626;0.953753;0.908406;0.907575;0.001249;2.855867;0.999085;1.457852;21.093322;11.378658;2109.332166;1137.865838;0.985112;24.328900;2.746826;0.985112;11.378658;0.688331;
4.095221;0.952168;0.951210;0.908946;0.908031;0.001242;2.838932;0.998994;1.453536;21.037454;11.345517;2103.745383;1134.551708;0.985959;24.242178;2.741852;0.985959;11.345517;0.687405;
4.109546;0.949437;0.948401;0.909449;0.908457;0.001234;2.820806;0.998909;1.448823;20.975697;11.308761;2097.569651;1130.876064;0.986865;24.147155;2.736249;0.986865;11.308761;0.686392;
4.123872;0.946443;0.945336;0.909911;0.908847;0.001225;2.801625;0.998831;1.443743;20.908339;11.268647;2090.833908;1126.864661;0.987824;24.044421;2.730053;0.987824;11.268647;0.685296;
4.136764;0.943536;0.942372;0.910291;0.909168;0.001218;2.783574;0.998766;1.438883;20.843177;11.229890;2084.317670;1122.989033;0.988726;23.945859;2.724001;0.988726;11.229890;0.684244;
4.149657;0.940440;0.939226;0.910634;0.909458;0.001209;2.764892;0.998708;1.433775;20.773992;11.188844;2077.399162;1118.884416;0.989661;23.842042;2.717534;0.989661;11.188844;0.683134;
4.162550;0.937168;0.935910;0.910939;0.909716;0.001201;2.745687;0.998657;1.428446;20.701073;11.145739;2070.107346;1114.573897;0.990621;23.733492;2.710685;0.990621;11.145739;0.681972;
4.175443;0.933734;0.932438;0.911205;0.909940;0.001192;2.726071;0.998612;1.422922;20.624732;11.100809;2062.473218;1110.080877;0.991602;23.620749;2.703490;0.991602;11.100809;0.680762;
4.188336;0.930153;0.928827;0.911429;0.910130;0.001184;2.706155;0.998574;1.417230;20.545302;11.054297;2054.530228;1105.429654;0.992597;23.504380;2.695986;0.992597;11.054297;0.679510;
4.201228;0.926441;0.925092;0.911612;0.910284;0.001175;2.686049;0.998543;1.411399;20.463142;11.006452;2046.314186;1100.645152;0.993603;23.384965;2.688211;0.993603;11.006452;0.678220;
4.214121;0.922616;0.921251;0.911752;0.910402;0.001166;2.665865;0.998520;1.405458;20.378632;10.957528;2037.863185;1095.752793;0.994612;23.263106;2.680206;0.994612;10.957528;0.676899;
4.225725;0.919092;0.917718;0.911841;0.910477;0.001158;2.647698;0.998505;1.400040;20.300899;10.912820;2030.089877;1091.281977;0.995520;23.151841;2.672837;0.995520;10.912820;0.675688;
4.237328;0.915504;0.914126;0.911894;0.910522;0.001150;2.629646;0.998496;1.394578;20.221871;10.867597;2022.187128;1086.759668;0.996423;23.039523;2.665344;0.996423;10.867597;0.674461;
4.248932;0.911866;0.910492;0.911911;0.910537;0.001142;2.611771;0.998493;1.389094;20.141890;10.822086;2014.189037;1082.208566;0.997317;22.926632;2.657760;0.997317;10.822086;0.673222;
4.260535;0.908196;0.906830;0.911893;0.910521;0.001135;2.594146;0.998496;1.383611;20.061287;10.776477;2006.128732;1077.647726;0.998198;22.813634;2.650114;0.998198;10.776477;0.671976;
4.272139;0.904507;0.903155;0.911839;0.910476;0.001127;2.576841;0.998505;1.378150;19.980401;10.730959;1998.040088;1073.095873;0.999063;22.700993;2.642440;0.999063;10.730959;0.670728;
4.283742;0.900817;0.899484;0.911749;0.910400;0.001120;2.559925;0.998520;1.372733;19.899577;10.685715;1989.957706;1068.571542;0.999909;22.589172;2.634767;0.999909;10.685715;0.669483;
4.295346;0.897140;0.895831;0.911625;0.910295;0.001113;2.543462;0.998541;1.367382;19.819167;10.640929;1981.916696;1064.092936;1.000732;22.478628;2.627128;1.000732;10.640929;0.668246;
4.306949;0.893493;0.892214;0.911466;0.910160;0.001106;2.527513;0.998568;1.362118;19.739526;10.596779;1973.952563;1059.677883;1.001529;22.369817;2.619553;1.001529;10.596779;0.667020;
4.318553;0.889893;0.888648;0.911273;0.909997;0.001099;2.512136;0.998601;1.356962;19.661008;10.553437;1966.100786;1055.343717;1.002298;22.263182;2.612073;1.002298;10.553437;0.665813;
4.330156;0.886356;0.885150;0.911047;0.909807;0.001092;2.497383;0.998639;1.351936;19.583967;10.511072;1958.396713;1051.107167;1.003036;22.159160;2.604718;1.003036;10.511072;0.664628;
4.341760;0.882898;0.881734;0.910789;0.909589;0.001086;2.483305;0.998682;1.347058;19.508754;10.469844;1950.875360;1046.984380;1.003740;22.058171;2.597517;1.003740;10.469844;0.663470;
4.353363;0.879534;0.878418;0.910501;0.909345;0.001080;2.469947;0.998731;1.342348;19.435712;10.429908;1943.571155;1042.990827;1.004408;21.960624;2.590499;1.004408;10.429908;0.662344;
4.364967;0.876281;0.875216;0.910183;0.909077;0.001075;2.457351;0.998785;1.337824;19.365177;10.391412;1936.517692;1039.141250;1.005038;21.866912;2.583690;1.005038;10.391412;0.661256;
4.376571;0.873153;0.872143;0.909837;0.908785;0.001070;2.445555;0.998843;1.333505;19.297475;10.354496;1929.747501;1035.449606;1.005627;21.777407;2.577118;1.005627;10.354496;0.660209;
4.388174;0.870164;0.869212;0.909465;0.908470;0.001065;2.434591;0.998906;1.329407;19.232918;10.319290;1923.291817;1031.929028;1.006176;21.692462;2.570808;1.006176;10.319290;0.659208;
4.399778;0.867329;0.866438;0.909068;0.908135;0.001061;2.424489;0.998973;1.325545;19.171804;10.285918;1917.180361;1028.591788;1.006681;21.612410;2.564783;1.006681;10.285918;0.658258;
4.411381;0.864660;0.863833;0.908648;0.907780;0.001056;2.415275;0.999044;1.321935;19.114411;10.254493;1911.441128;1025.449260;1.007141;21.537558;2.559066;1.007141;10.254493;0.657363;
4.422985;0.862169;0.861409;0.908207;0.907407;0.001053;2.406971;0.999119;1.318590;19.061002;10.225119;1906.100192;1022.511897;1.007557;21.468188;2.553678;1.007557;10.225119;0.656527;
4.434588;0.859868;0.859177;0.907748;0.907018;0.001050;2.399593;0.999196;1.315522;19.011815;10.197892;1901.181522;1019.789209;1.007926;21.404558;2.548639;1.007926;10.197892;0.655753;
4.446192;0.857766;0.857146;0.907271;0.906615;0.001047;2.393155;0.999277;1.312743;18.967068;10.172897;1896.706821;1017.289745;1.008247;21.346897;2.543966;1.008247;10.172897;0.655044;
4.457795;0.855874;0.855326;0.906780;0.906199;0.001044;2.387670;0.999360;1.310261;18.926954;10.150211;1892.695379;1015.021082;1.008522;21.295407;2.539675;1.008522;10.150211;0.654405;
4.469399;0.854197;0.853724;0.906276;0.905773;0.001042;2.383142;0.999445;1.308087;18.891639;10.129898;1889.163950;1012.989814;1.008748;21.250260;2.535782;1.008748;10.129898;0.653837;
4.481002;0.852744;0.852345;0.905761;0.905338;0.001041;2.379576;0.999532;1.306225;18.861266;10.112015;1886.126644;1011.201550;1.008926;21.211598;2.532298;1.008926;10.112015;0.653344;
4.492606;0.851519;0.851196;0.905240;0.904896;0.001040;2.376984;0.999621;1.304684;18.835940;10.096586;1883.594028;1009.658616;1.009056;21.179528;2.529235;1.009056;10.096586;0.652926;
4.504209;0.850528;0.850281;0.904712;0.904450;0.001039;2.375337;0.999710;1.303466;18.815768;10.083699;1881.576783;1008.369896;1.009138;21.154149;2.526601;1.009138;10.083699;0.652587;
4.515813;0.849772;0.849602;0.904181;0.904000;0.001039;2.374642;0.999800;1.302574;18.800794;10.073355;1880.079436;1007.335481;1.009173;21.135501;2.524403;1.009173;10.073355;0.652327;
4.527416;0.849253;0.849159;0.903649;0.903550;0.001039;2.374894;0.999890;1.302009;18.791045;10.065561;1879.104508;1006.556107;1.009160;21.123602;2.522646;1.009160;10.065561;0.652148;
4.550623;0.848924;0.848983;0.902595;0.902657;0.001040;2.378169;1.000069;1.301857;18.787137;10.057631;1878.713661;1005.763094;1.008997;21.119905;2.520470;1.008997;10.057631;0.652031;
4.571510;0.849427;0.849619;0.901666;0.901870;0.001043;2.384199;1.000226;1.302821;18.801146;10.059160;1880.114649;1005.916050;1.008695;21.139179;2.520029;1.008695;10.059160;0.652200;
4.592396;0.850662;0.850983;0.900768;0.901109;0.001047;2.393029;1.000378;1.304797;18.831214;10.068748;1883.121398;1006.874802;1.008254;21.179217;2.521008;1.008254;10.068748;0.652624;
4.611194;0.852373;0.852807;0.899997;0.900455;0.001051;2.403264;1.000509;1.307409;18.871402;10.084087;1887.140188;1008.408711;1.007742;21.232317;2.523079;1.007742;10.084087;0.653216;
4.628112;0.854374;0.854905;0.899339;0.899897;0.001056;2.414234;1.000621;1.310404;18.917610;10.103141;1891.761049;1010.314072;1.007193;21.293260;2.525875;1.007193;10.103141;0.653913;
4.645030;0.856782;0.857403;0.898721;0.899373;0.001061;2.426767;1.000725;1.313973;18.972668;10.126943;1897.266774;1012.694257;1.006567;21.365904;2.529518;1.006567;10.126943;0.654755;
4.660256;0.859272;0.859971;0.898203;0.898934;0.001067;2.439301;1.000813;1.317646;19.029232;10.152235;1902.923241;1015.223489;1.005940;21.440663;2.533490;1.005940;10.152235;0.655631;
4.675482;0.862042;0.862813;0.897726;0.898529;0.001073;2.452937;1.000894;1.321722;19.091844;10.180976;1909.184414;1018.097593;1.005258;21.523615;2.538081;1.005258;10.180976;0.656609;
4.689185;0.864753;0.865584;0.897333;0.898195;0.001079;2.466081;1.000961;1.325709;19.152892;10.209617;1915.289248;1020.961691;1.004601;21.604731;2.542711;1.004601;10.209617;0.657570;
4.702889;0.867649;0.868535;0.896976;0.897893;0.001085;2.479979;1.001022;1.329970;19.217902;10.240692;1921.790243;1024.069231;1.003906;21.691392;2.547782;1.003906;10.240692;0.658599;
4.716593;0.870709;0.871645;0.896658;0.897623;0.001091;2.494556;1.001076;1.334477;19.286403;10.274016;1928.640272;1027.401601;1.003177;21.783036;2.553260;1.003177;10.274016;0.659691;
4.728926;0.873586;0.874563;0.896405;0.897408;0.001097;2.508194;1.001118;1.338722;19.350665;10.305787;1935.066515;1030.578749;1.002495;21.869328;2.558511;1.002495;10.305787;0.660720;
4.741259;0.876562;0.877575;0.896185;0.897221;0.001103;2.522268;1.001156;1.343123;19.417010;10.339061;1941.700983;1033.906079;1.001792;21.958756;2.564037;1.001792;10.339061;0.661787;
4.753592;0.879622;0.880666;0.895999;0.897063;0.001110;2.536716;1.001188;1.347657;19.485081;10.373685;1948.508092;1037.368475;1.001069;22.050878;2.569812;1.001069;10.373685;0.662887;
4.765925;0.882748;0.883819;0.895846;0.896933;0.001116;2.551476;1.001213;1.352303;19.554521;10.409496;1955.452107;1040.949623;1.000331;22.145245;2.575806;1.000331;10.409496;0.664013;
4.778258;0.885926;0.887019;0.895727;0.896832;0.001123;2.566486;1.001234;1.357038;19.624976;10.446328;1962.497600;1044.632765;0.999581;22.241404;2.581990;0.999581;10.446328;0.665160;
4.790592;0.889140;0.890249;0.895643;0.896760;0.001129;2.581682;1.001248;1.361841;19.696096;10.484008;1969.609643;1048.400812;0.998821;22.338903;2.588335;0.998821;10.484008;0.666321;
4.802925;0.892373;0.893494;0.895592;0.896718;0.001136;2.596998;1.001257;1.366687;19.767540;10.522364;1976.753976;1052.236392;0.998055;22.437290;2.594811;0.998055;10.522364;0.667492;
4.815258;0.895611;0.896739;0.895576;0.896704;0.001143;2.612369;1.001259;1.371556;19.838972;10.561219;1983.897168;1056.121931;0.997287;22.536115;2.601388;0.997287;10.561219;0.668666;
4.827591;0.898839;0.899969;0.895593;0.896718;0.001149;2.627728;1.001256;1.376424;19.910068;10.600397;1991.006773;1060.039732;0.996519;22.634932;2.608035;0.996519;10.600397;0.669837;
4.839924;0.902043;0.903169;0.895642;0.896760;0.001156;2.643006;1.001248;1.381271;19.980515;10.639721;1998.051460;1063.972051;0.995755;22.733304;2.614721;0.995755;10.639721;0.671000;
4.852257;0.905209;0.906327;0.895725;0.896830;0.001163;2.658138;1.001234;1.386074;20.050011;10.679012;2005.001127;1067.901180;0.994998;22.830801;2.621417;0.994998;10.679012;0.672150;
4.864591;0.908325;0.909428;0.895839;0.896927;0.001169;2.673055;1.001215;1.390813;20.118270;10.718095;2011.827003;1071.809526;0.994252;22.927002;2.628092;0.994252;10.718095;0.673282;
4.876924;0.911376;0.912461;0.895983;0.897049;0.001176;2.687691;1.001190;1.395467;20.185017;10.756797;2018.501724;1075.679688;0.993521;23.021498;2.634716;0.993521;10.756797;0.674390;
4.889257;0.914353;0.915414;0.896157;0.897197;0.001182;2.701980;1.001161;1.400016;20.249994;10.794945;2024.999394;1079.494537;0.992806;23.113895;2.641261;0.992806;10.794945;0.675470;
4.901590;0.917242;0.918275;0.896359;0.897369;0.001188;2.715859;1.001126;1.404442;20.312956;10.832373;2031.295635;1083.237288;0.992112;23.203811;2.647699;0.992112;10.832373;0.676518;
4.913923;0.920035;0.921035;0.896589;0.897564;0.001194;2.729263;1.001087;1.408726;20.373676;10.868916;2037.367616;1086.891581;0.991442;23.290881;2.654001;0.991442;10.868916;0.677529;
4.926257;0.922720;0.923683;0.896845;0.897781;0.001199;2.742132;1.001044;1.412850;20.431941;10.904415;2043.194065;1090.441543;0.990799;23.374755;2.660140;0.990799;10.904415;0.678499;
4.938590;0.925290;0.926211;0.897125;0.898019;0.001205;2.754407;1.000996;1.416799;20.487553;10.938719;2048.755280;1093.871863;0.990185;23.455104;2.666092;0.990185;10.938719;0.679425;
4.950923;0.927734;0.928611;0.897428;0.898276;0.001210;2.766032;1.000945;1.420556;20.540331;10.971679;2054.033114;1097.167857;0.989604;23.531615;2.671830;0.989604;10.971679;0.680303;
4.963256;0.930046;0.930874;0.897752;0.898551;0.001215;2.776954;1.000890;1.424107;20.590110;11.003155;2059.010964;1100.315525;0.989057;23.603995;2.677332;0.989057;11.003155;0.681131;
4.975589;0.932219;0.932994;0.898097;0.898844;0.001219;2.787123;1.000831;1.427438;20.636737;11.033016;2063.673741;1103.301615;0.988549;23.671974;2.682576;0.988549;11.033016;0.681906;
4.987922;0.934245;0.934964;0.898459;0.899151;0.001223;2.796493;1.000770;1.430537;20.680078;11.061137;2068.007838;1106.113677;0.988081;23.735298;2.687539;0.988081;11.061137;0.682624;
5.000256;0.936119;0.936780;0.898838;0.899473;0.001227;2.805021;1.000706;1.433392;20.720011;11.087401;2072.001097;1108.740109;0.987654;23.793741;2.692203;0.987654;11.087401;0.683285;
5.012589;0.937837;0.938436;0.899232;0.899806;0.001230;2.812669;1.000639;1.435994;20.756428;11.111702;2075.642769;1111.170210;0.987272;23.847093;2.696550;0.987272;11.111702;0.683886;
5.024922;0.939392;0.939928;0.899639;0.900151;0.001233;2.819403;1.000570;1.438333;20.789235;11.133942;2078.923471;1113.394220;0.986935;23.895171;2.700563;0.986935;11.133942;0.684425;
5.037255;0.940782;0.941252;0.900056;0.900505;0.001236;2.825195;1.000499;1.440402;20.818351;11.154034;2081.835146;1115.403357;0.986645;23.937813;2.704226;0.986645;11.154034;0.684901;
5.049588;0.942003;0.942405;0.900483;0.900867;0.001238;2.830019;1.000427;1.442194;20.843710;11.171899;2084.371027;1117.189854;0.986404;23.974881;2.707527;0.986404;11.171899;0.685314;
5.061921;0.943051;0.943384;0.900917;0.901235;0.001240;2.833855;1.000353;1.443703;20.865256;11.187470;2086.525597;1118.746986;0.986212;24.006259;2.710454;0.986212;11.187470;0.685662;
5.074255;0.943926;0.944189;0.901357;0.901608;0.001241;2.836691;1.000278;1.444925;20.882946;11.200691;2088.294559;1120.069101;0.986071;24.031857;2.712996;0.986071;11.200691;0.685945;
5.086588;0.944624;0.944816;0.901800;0.901984;0.001242;2.838523;1.000203;1.445857;20.896740;11.211501;2089.673990;1121.150054;0.985979;24.051600;2.715145;0.985979;11.211501;0.686163;
5.111254;0.945488;0.945538;0.902688;0.902736;0.001242;2.839135;1.000053;1.446849;20.912628;11.225841;2091.262766;1122.584106;0.985948;24.073423;2.718236;0.985948;11.225841;0.686403;
5.135921;0.945643;0.945552;0.903568;0.903481;0.001240;2.835757;0.999904;1.446683;20.912959;11.230361;2091.295897;1123.036066;0.986117;24.071765;2.719706;0.986117;11.230361;0.686385;
5.160587;0.945096;0.944868;0.904425;0.904207;0.001237;2.828503;0.999759;1.445382;20.897932;11.225131;2089.793235;1122.513127;0.986480;24.046986;2.719555;0.986480;11.225131;0.686115;
5.185253;0.943861;0.943502;0.905247;0.904902;0.001232;2.817566;0.999620;1.442982;20.867901;11.210372;2086.790137;1121.037221;0.987027;23.999784;2.717807;0.987027;11.210372;0.685603;
5.207246;0.942195;0.941726;0.905939;0.905488;0.001227;2.804904;0.999502;1.439960;20.828867;11.189480;2082.886651;1118.948022;0.987660;23.939572;2.714939;0.987660;11.189480;0.684951;
5.227039;0.940257;0.939696;0.906522;0.905982;0.001221;2.791363;0.999404;1.436569;20.784255;11.164742;2078.425463;1116.474217;0.988337;23.871564;2.711345;0.988337;11.164742;0.684216;
5.244852;0.938175;0.937538;0.907009;0.906393;0.001215;2.777600;0.999321;1.433010;20.736797;11.137962;2073.679673;1113.796211;0.989025;23.799869;2.707331;0.989025;11.137962;0.683440;
5.260885;0.936040;0.935341;0.907413;0.906735;0.001209;2.764071;0.999253;1.429427;20.688488;11.110447;2068.848768;1111.044727;0.989702;23.727445;2.703122;0.989702;11.110447;0.682657;
5.276917;0.933674;0.932919;0.907781;0.907047;0.001203;2.749593;0.999191;1.425515;20.635227;11.079957;2063.522729;1107.995694;0.990425;23.648163;2.698387;0.990425;11.079957;0.681798;
5.291347;0.931360;0.930560;0.908080;0.907300;0.001197;2.735857;0.999140;1.421738;20.583340;11.050179;2058.334042;1105.017893;0.991112;23.571438;2.693706;0.991112;11.050179;0.680966;
5.305776;0.928885;0.928044;0.908347;0.907525;0.001190;2.721559;0.999095;1.417744;20.528018;11.018403;2052.801844;1101.840315;0.991827;23.490150;2.688662;0.991827;11.018403;0.680084;
5.320205;0.926262;0.925387;0.908580;0.907722;0.001184;2.706800;0.999056;1.413560;20.469578;10.984851;2046.957779;1098.485080;0.992565;23.404821;2.683289;0.992565;10.984851;0.679155;
5.334634;0.923507;0.922604;0.908777;0.907888;0.001177;2.691683;0.999022;1.409210;20.408354;10.949748;2040.835418;1094.974788;0.993321;23.315993;2.677621;0.993321;10.949748;0.678186;
5.349063;0.920636;0.919711;0.908938;0.908024;0.001171;2.676314;0.998995;1.404724;20.344705;10.913329;2034.470520;1091.332910;0.994089;23.224229;2.671695;0.994089;10.913329;0.677182;
5.363492;0.917667;0.916725;0.909061;0.908129;0.001164;2.660795;0.998974;1.400129;20.279009;10.875835;2027.900864;1087.583524;0.994865;23.130108;2.665550;0.994865;10.875835;0.676149;
5.377922;0.914616;0.913665;0.909147;0.908201;0.001157;2.645230;0.998960;1.395453;20.211661;10.837512;2021.166090;1083.751168;0.995644;23.034226;2.659226;0.995644;10.837512;0.675093;
5.390908;0.911817;0.910862;0.909191;0.908239;0.001151;2.631248;0.998952;1.391200;20.149974;10.802538;2014.997442;1080.253831;0.996343;22.946913;2.653412;0.996343;10.802538;0.674128;
5.403894;0.908981;0.908027;0.909204;0.908250;0.001145;2.617394;0.998950;1.386927;20.087576;10.767245;2008.757644;1076.724523;0.997035;22.859088;2.647515;0.997035;10.767245;0.673153;
5.416880;0.906123;0.905175;0.909186;0.908235;0.001139;2.603728;0.998953;1.382655;20.024803;10.731843;2002.480288;1073.184291;0.997719;22.771215;2.641565;0.997719;10.731843;0.672175;
5.429867;0.903259;0.902320;0.909137;0.908193;0.001133;2.590317;0.998961;1.378406;19.961980;10.696513;1996.197977;1069.651293;0.998389;22.683744;2.635593;0.998389;10.696513;0.671197;
5.442853;0.900402;0.899479;0.909058;0.908126;0.001127;2.577227;0.998975;1.374202;19.899436;10.661433;1989.943582;1066.143310;0.999044;22.597119;2.629629;0.999044;10.661433;0.670224;
5.455839;0.897569;0.896666;0.908948;0.908033;0.001122;2.564522;0.998993;1.370063;19.837502;10.626778;1983.750162;1062.677835;0.999679;22.511778;2.623703;0.999679;10.626778;0.669261;
5.468825;0.894775;0.893896;0.908809;0.907915;0.001116;2.552259;0.999017;1.366009;19.776507;10.592719;1977.650728;1059.271935;1.000292;22.428151;2.617846;1.000292;10.592719;0.668313;
5.481812;0.892035;0.891183;0.908641;0.907773;0.001111;2.540495;0.999045;1.362062;19.716780;10.559422;1971.678023;1055.942172;1.000880;22.346658;2.612085;1.000880;10.559422;0.667385;
5.494798;0.889362;0.888543;0.908445;0.907608;0.001106;2.529281;0.999078;1.358239;19.658643;10.527045;1965.864289;1052.704523;1.001441;22.267706;2.606450;1.001441;10.527045;0.666481;
5.507784;0.886773;0.885989;0.908223;0.907420;0.001102;2.518665;0.999116;1.354561;19.602410;10.495743;1960.241034;1049.574305;1.001972;22.191688;2.600969;1.001972;10.495743;0.665606;
5.520770;0.884281;0.883536;0.907976;0.907211;0.001097;2.508692;0.999158;1.351044;19.548388;10.465661;1954.838797;1046.566102;1.002471;22.118976;2.595667;1.002471;10.465661;0.664765;
5.533757;0.881899;0.881197;0.907705;0.906982;0.001093;2.499400;0.999204;1.347706;19.496869;10.436937;1949.686916;1043.693706;1.002935;22.049927;2.590571;1.002935;10.436937;0.663961;
5.546743;0.879641;0.878984;0.907411;0.906734;0.001090;2.490827;0.999253;1.344563;19.448133;10.409701;1944.813302;1040.970052;1.003364;21.984872;2.585705;1.003364;10.409701;0.663200;
5.559729;0.877518;0.876910;0.907097;0.906468;0.001086;2.483002;0.999306;1.341628;19.402442;10.384072;1940.244227;1038.407175;1.003755;21.924121;2.581091;1.003755;10.384072;0.662484;
5.572715;0.875543;0.874985;0.906764;0.906187;0.001083;2.475954;0.999363;1.338917;19.360041;10.360162;1936.004118;1036.016160;1.004107;21.867960;2.576750;1.004107;10.360162;0.661818;
5.585702;0.873725;0.873220;0.906414;0.905890;0.001080;2.469706;0.999422;1.336441;19.321154;10.338071;1932.115370;1033.807102;1.004420;21.816645;2.572704;1.004420;10.338071;0.661205;
5.598688;0.872073;0.871623;0.906049;0.905582;0.001078;2.464276;0.999484;1.334212;19.285982;10.317891;1928.598176;1031.789079;1.004691;21.770407;2.568969;1.004691;10.317891;0.660648;
5.611674;0.870597;0.870203;0.905671;0.905262;0.001076;2.459680;0.999548;1.332238;19.254704;10.299701;1925.470378;1029.970122;1.004921;21.729445;2.565562;1.004921;10.299701;0.660150;
5.624660;0.869303;0.868967;0.905283;0.904933;0.001074;2.455927;0.999614;1.330529;19.227473;10.283572;1922.747334;1028.357191;1.005109;21.693931;2.562498;1.005109;10.283572;0.659714;
5.637647;0.868198;0.867921;0.904885;0.904596;0.001073;2.453026;0.999681;1.329092;19.204418;10.269562;1920.441815;1026.956166;1.005254;21.664004;2.559788;1.005254;10.269562;0.659342;
5.650633;0.867286;0.867069;0.904481;0.904254;0.001072;2.450979;0.999749;1.327930;19.185639;10.257718;1918.563920;1025.771832;1.005356;21.639772;2.557444;1.005356;10.257718;0.659035;
5.663619;0.866571;0.866414;0.904072;0.903908;0.001072;2.449786;0.999818;1.327050;19.171210;10.248079;1917.121019;1024.807875;1.005416;21.621311;2.555474;1.005416;10.248079;0.658796;
5.676605;0.866055;0.865958;0.903661;0.903560;0.001071;2.449445;0.999888;1.326452;19.161175;10.240664;1916.117509;1024.066378;1.005433;21.608665;2.553886;1.005433;10.240664;0.658624;
5.689592;0.865740;0.865703;0.903251;0.903212;0.001072;2.449940;0.999958;1.326137;19.155557;10.235503;1915.555654;1023.550272;1.005408;21.601850;2.552682;1.005408;10.235503;0.658521;
5.715564;0.865706;0.865788;0.902441;0.902526;0.001073;2.453387;1.000095;1.326349;19.157414;10.231884;1915.741413;1023.188398;1.005236;21.605487;2.551438;1.005236;10.231884;0.658521;
5.738940;0.866343;0.866529;0.901733;0.901927;0.001076;2.459208;1.000215;1.327480;19.173726;10.236185;1917.372554;1023.618515;1.004945;21.628078;2.551634;1.004945;10.236185;0.658753;
5.762315;0.867586;0.867872;0.901057;0.901354;0.001079;2.467472;1.000329;1.329469;19.203311;10.247451;1920.331052;1024.745094;1.004532;21.668237;2.553051;1.004532;10.247451;0.659196;
5.783353;0.869197;0.869568;0.900486;0.900869;0.001083;2.476878;1.000426;1.331957;19.240658;10.263327;1924.065835;1026.332665;1.004061;21.718647;2.555338;1.004061;10.263327;0.659768;
5.802286;0.871018;0.871460;0.900006;0.900463;0.001088;2.486828;1.000507;1.334725;19.282350;10.282039;1928.234956;1028.203903;1.003564;21.774844;2.558180;1.003564;10.282039;0.660415;
5.819327;0.872935;0.873437;0.899608;0.900125;0.001092;2.496895;1.000575;1.337616;19.325892;10.302263;1932.589203;1030.226327;1.003060;21.833563;2.561340;1.003060;10.302263;0.661097;
5.836368;0.875092;0.875649;0.899244;0.899816;0.001097;2.507921;1.000637;1.340852;19.374594;10.325473;1937.459406;1032.547280;1.002509;21.899330;2.565034;1.002509;10.325473;0.661865;
5.851704;0.877217;0.877820;0.898948;0.899566;0.001102;2.518591;1.000687;1.344035;19.422405;10.348737;1942.240507;1034.873650;1.001976;21.964020;2.568786;1.001976;10.348737;0.662623;
5.867041;0.879498;0.880141;0.898684;0.899342;0.001107;2.529890;1.000732;1.347446;19.473534;10.374054;1947.353413;1037.405434;1.001411;22.033360;2.572909;1.001411;10.374054;0.663437;
5.882377;0.881914;0.882594;0.898454;0.899147;0.001112;2.541741;1.000771;1.351059;19.527543;10.401236;1952.754331;1040.123570;1.000818;22.106802;2.577372;1.000818;10.401236;0.664302;
5.897714;0.884446;0.885157;0.898258;0.898981;0.001117;2.554064;1.000804;1.354845;19.583983;10.430076;1958.398309;1043.007645;1.000202;22.183780;2.582138;1.000202;10.430076;0.665209;
5.911517;0.886808;0.887542;0.898113;0.898857;0.001122;2.565487;1.000829;1.358380;19.636507;10.457301;1963.650730;1045.730109;0.999631;22.255634;2.586659;0.999631;10.457301;0.666056;
5.925319;0.889231;0.889985;0.897996;0.898758;0.001127;2.577167;1.000848;1.362011;19.690296;10.485529;1969.029629;1048.552921;0.999047;22.329447;2.591370;0.999047;10.485529;0.666926;
5.939122;0.891701;0.892471;0.897909;0.898684;0.001132;2.589037;1.000863;1.365717;19.745018;10.514604;1974.501846;1051.460402;0.998453;22.404782;2.596241;0.998453;10.514604;0.667814;
5.952925;0.894203;0.894984;0.897852;0.898636;0.001138;2.601031;1.000873;1.369475;19.800342;10.544356;1980.034180;1054.435638;0.997854;22.481197;2.601245;0.997854;10.544356;0.668714;
5.966728;0.896722;0.897509;0.897824;0.898612;0.001143;2.613083;1.000878;1.373266;19.855939;10.574614;1985.593948;1057.461437;0.997251;22.558252;2.606351;0.997251;10.574614;0.669620;
5.980531;0.899244;0.900033;0.897826;0.898614;0.001148;2.625128;1.000877;1.377065;19.911492;10.605205;1991.149173;1060.520475;0.996649;22.635508;2.611529;0.996649;10.605205;0.670528;
5.994334;0.901754;0.902540;0.897857;0.898640;0.001154;2.637099;1.000872;1.380853;19.966687;10.635954;1996.668734;1063.595362;0.996050;22.712532;2.616751;0.996050;10.635954;0.671432;
6.008137;0.904239;0.905018;0.897916;0.898690;0.001159;2.648930;1.000862;1.384608;20.021225;10.666687;2002.122523;1066.668742;0.995459;22.788899;2.621986;0.995459;10.666687;0.672327;
6.021939;0.906685;0.907453;0.898003;0.898764;0.001164;2.660556;1.000847;1.388308;20.074816;10.697234;2007.481579;1069.723386;0.994877;22.864192;2.627205;0.994877;10.697234;0.673207;
6.035742;0.909080;0.909833;0.898117;0.898861;0.001169;2.671912;1.000828;1.391936;20.127182;10.727423;2012.718211;1072.742285;0.994310;22.938006;2.632378;0.994310;10.727423;0.674068;
6.049545;0.911412;0.912145;0.898257;0.898979;0.001174;2.682936;1.000804;1.395470;20.178061;10.757088;2017.806092;1075.708750;0.993758;23.009951;2.637478;0.993758;10.757088;0.674906;
6.063348;0.913668;0.914378;0.898422;0.899119;0.001178;2.693566;1.000776;1.398892;20.227203;10.786065;2022.720348;1078.606497;0.993227;23.079650;2.642477;0.993227;10.786065;0.675715;
6.077151;0.915840;0.916521;0.898610;0.899279;0.001183;2.703744;1.000744;1.402184;20.274376;10.814197;2027.437624;1081.419738;0.992718;23.146745;2.647347;0.992718;10.814197;0.676493;
6.090954;0.917916;0.918566;0.898821;0.899458;0.001187;2.713411;1.000709;1.405330;20.319361;10.841333;2031.936133;1084.133266;0.992235;23.210895;2.652062;0.992235;10.841333;0.677234;
6.104757;0.919886;0.920502;0.899053;0.899654;0.001191;2.722516;1.000669;1.408313;20.361957;10.867325;2036.195699;1086.732535;0.991779;23.271779;2.656599;0.991779;10.867325;0.677936;
6.118559;0.921743;0.922321;0.899304;0.899867;0.001195;2.731008;1.000627;1.411119;20.401978;10.892037;2040.197776;1089.203742;0.991355;23.329098;2.660933;0.991355;10.892037;0.678595;
6.132362;0.923479;0.924015;0.899573;0.900095;0.001198;2.738840;1.000581;1.413734;20.439255;10.915339;2043.925465;1091.533893;0.990963;23.382575;2.665042;0.990963;10.915339;0.679209;
6.146165;0.925085;0.925578;0.899858;0.900337;0.001201;2.745969;1.000533;1.416145;20.473635;10.937109;2047.363522;1093.710876;0.990607;23.431955;2.668905;0.990607;10.937109;0.679774;
6.159968;0.926557;0.927003;0.900158;0.900591;0.001204;2.752356;1.000482;1.418342;20.504983;10.957235;2050.498349;1095.723523;0.990287;23.477010;2.672502;0.990287;10.957235;0.680289;
6.173771;0.927887;0.928285;0.900470;0.900856;0.001206;2.757968;1.000429;1.420313;20.533180;10.975617;2053.317994;1097.561663;0.990007;23.517535;2.675818;0.990007;10.975617;0.680751;
6.187574;0.929071;0.929418;0.900794;0.901131;0.001208;2.762776;1.000374;1.422052;20.558121;10.992162;2055.812129;1099.216179;0.989766;23.553351;2.678834;0.989766;10.992162;0.681158;
6.201377;0.930105;0.930400;0.901126;0.901412;0.001210;2.766756;1.000318;1.423549;20.579720;11.006790;2057.972043;1100.679048;0.989567;23.584306;2.681538;0.989567;11.006790;0.681510;
6.215179;0.930984;0.931226;0.901466;0.901700;0.001212;2.769895;1.000260;1.424800;20.597894;11.019412;2059.789365;1101.941237;0.989410;23.610261;2.683916;0.989410;11.019412;0.681805;
6.228982;0.931707;0.931895;0.901811;0.901993;0.001213;2.772165;1.000202;1.425799;20.612610;11.030013;2061.260984;1103.001344;0.989297;23.631140;2.685958;0.989297;11.030013;0.682042;
6.242785;0.932272;0.932405;0.902159;0.902288;0.001213;2.773564;1.000142;1.426544;20.623822;11.038533;2062.382221;1103.853296;0.989227;23.646868;2.687657;0.989227;11.038533;0.682222;
6.270391;0.932920;0.932942;0.902857;0.902879;0.001213;2.773760;1.000024;1.427266;20.635651;11.049182;2063.565150;1104.918154;0.989217;23.662726;2.689994;0.989217;11.049182;0.682406;
6.297997;0.932928;0.932842;0.903546;0.903462;0.001212;2.770547;0.999908;1.426972;20.633450;11.051287;2063.344976;1105.128738;0.989378;23.657926;2.690910;0.989378;11.051287;0.682360;
6.325602;0.932306;0.932115;0.904212;0.904026;0.001209;2.764051;0.999795;1.425688;20.617480;11.044958;2061.748019;1104.495777;0.989703;23.632920;2.690409;0.989703;11.044958;0.682091;
6.353208;0.931074;0.930784;0.904841;0.904559;0.001205;2.754482;0.999688;1.423458;20.588218;11.030466;2058.821756;1103.046553;0.990181;23.588538;2.688525;0.990181;11.030466;0.681609;
6.376805;0.929557;0.929189;0.905341;0.904982;0.001200;2.744051;0.999604;1.420844;20.553139;11.011926;2055.313884;1101.192589;0.990703;23.536072;2.685860;0.990703;11.011926;0.681036;
6.398042;0.927847;0.927414;0.905754;0.905332;0.001195;2.733075;0.999534;1.417976;20.514105;10.990693;2051.410463;1099.069337;0.991251;23.478215;2.682675;0.991251;10.990693;0.680404;
6.417155;0.926046;0.925561;0.906093;0.905618;0.001191;2.722056;0.999476;1.415012;20.473343;10.968182;2047.334338;1096.818177;0.991802;23.418226;2.679213;0.991802;10.968182;0.679747;
6.434358;0.924229;0.923702;0.906367;0.905850;0.001186;2.711332;0.999430;1.412065;20.432450;10.945399;2043.245000;1094.539931;0.992339;23.358407;2.675649;0.992339;10.945399;0.679091;
6.451560;0.922242;0.921679;0.906609;0.906055;0.001181;2.699964;0.999389;1.408880;20.387943;10.920469;2038.794266;1092.046944;0.992907;23.293666;2.671699;0.992907;10.920469;0.678379;
6.467041;0.920323;0.919731;0.906799;0.906216;0.001176;2.689270;0.999357;1.405836;20.345091;10.896388;2034.509066;1089.638806;0.993442;23.231659;2.667843;0.993442;10.896388;0.677697;
6.482523;0.918293;0.917677;0.906962;0.906353;0.001171;2.678231;0.999329;1.402647;20.299906;10.870947;2029.990622;1087.094674;0.993994;23.166603;2.663733;0.993994;10.870947;0.676979;
6.498005;0.916167;0.915532;0.907095;0.906466;0.001167;2.666932;0.999307;1.399337;20.252706;10.844345;2025.270557;1084.434457;0.994559;23.098979;2.659402;0.994559;10.844345;0.676231;
6.513487;0.913960;0.913310;0.907198;0.906553;0.001162;2.655462;0.999289;1.395929;20.203818;10.816783;2020.381850;1081.678343;0.995132;23.029284;2.654880;0.995132;10.816783;0.675458;
6.528969;0.911687;0.911028;0.907271;0.906615;0.001156;2.643906;0.999277;1.392449;20.153589;10.788471;2015.358925;1078.847057;0.995710;22.958026;2.650203;0.995710;10.788471;0.674665;
6.544451;0.909364;0.908701;0.907313;0.906651;0.001151;2.632351;0.999270;1.388922;20.102374;10.759616;2010.237428;1075.961636;0.996288;22.885724;2.645404;0.996288;10.759616;0.673859;
6.559933;0.907009;0.906345;0.907324;0.906660;0.001146;2.620880;0.999268;1.385372;20.050540;10.730433;2005.053997;1073.043283;0.996861;22.812898;2.640519;0.996861;10.730433;0.673044;
6.575415;0.904638;0.903979;0.907305;0.906644;0.001141;2.609578;0.999271;1.381827;19.998460;10.701132;1999.846005;1070.113201;0.997426;22.740075;2.635582;0.997426;10.701132;0.672226;
6.590897;0.902269;0.901619;0.907255;0.906602;0.001137;2.598521;0.999280;1.378309;19.946513;10.671924;1994.651267;1067.192439;0.997979;22.667776;2.630631;0.997979;10.671924;0.671411;
6.606378;0.899919;0.899283;0.907175;0.906534;0.001132;2.587788;0.999293;1.374845;19.895077;10.643017;1989.507742;1064.301727;0.998516;22.596516;2.625700;0.998516;10.643017;0.670604;
