time;SM_generator_cePu;SM_generator_PePu;SM_generator_cmPu;SM_generator_PmPu;SM_generator_ufPu;SM_generator_efdPu;SM_generator_omegaPu;SM_generator_theta;SM_generator_PGenPu;SM_generator_QGenPu;SM_generator_PGen;SM_generator_QGen;SM_generator_UPu;SM_generator_IStatorPu;SM_generator_IRotorPu;SM_generator_UStatorPu;SM_generator_QStatorPu;SM_generator_thetaInternal;
6.621860;0.897605;0.896987;0.907066;0.906442;0.001127;2.577450;0.999312;1.371459;19.844532;10.614613;1984.453206;1061.461333;0.999033;22.526801;2.620824;0.999033;10.614613;0.669812;
6.637342;0.895344;0.894748;0.906929;0.906326;0.001123;2.567574;0.999335;1.368174;19.795249;10.586909;1979.524925;1058.690913;0.999526;22.459122;2.616038;0.999526;10.586909;0.669039;
6.652824;0.893153;0.892584;0.906764;0.906186;0.001119;2.558225;0.999363;1.365012;19.747593;10.560094;1974.759314;1056.009372;0.999994;22.393952;2.611374;0.999994;10.560094;0.668292;
6.668306;0.891049;0.890509;0.906574;0.906026;0.001115;2.549459;0.999395;1.361997;19.701916;10.534347;1970.191606;1053.434745;1.000432;22.331744;2.606866;1.000432;10.534347;0.667575;
6.683788;0.889046;0.888540;0.906360;0.905844;0.001112;2.541331;0.999431;1.359147;19.658555;10.509841;1965.855510;1050.984068;1.000839;22.272924;2.602544;1.000839;10.509841;0.666894;
6.699270;0.887160;0.886691;0.906123;0.905644;0.001108;2.533887;0.999471;1.356483;19.617829;10.486733;1961.782896;1048.673278;1.001211;22.217890;2.598437;1.001211;10.486733;0.666253;
6.714752;0.885404;0.884975;0.905866;0.905427;0.001105;2.527169;0.999515;1.354021;19.580035;10.465171;1958.003481;1046.517114;1.001547;22.167011;2.594572;1.001547;10.465171;0.665657;
6.730233;0.883792;0.883404;0.905591;0.905193;0.001103;2.521213;0.999561;1.351778;19.545445;10.445290;1954.544543;1044.529031;1.001844;22.120618;2.590976;1.001844;10.445290;0.665110;
6.745715;0.882334;0.881990;0.905299;0.904946;0.001101;2.516050;0.999611;1.349769;19.514307;10.427211;1951.430656;1042.721127;1.002103;22.079011;2.587670;1.002103;10.427211;0.664617;
6.761197;0.881040;0.880743;0.904993;0.904687;0.001099;2.511703;0.999663;1.348005;19.486835;10.411041;1948.683456;1041.104081;1.002320;22.042446;2.584676;1.002320;10.411041;0.664180;
6.776679;0.879920;0.879671;0.904675;0.904419;0.001097;2.508191;0.999716;1.346497;19.463214;10.396871;1946.321441;1039.687099;1.002496;22.011143;2.582012;1.002496;10.396871;0.663802;
6.792161;0.878981;0.878780;0.904348;0.904142;0.001096;2.505526;0.999772;1.345255;19.443598;10.384779;1944.359800;1038.477879;1.002629;21.985279;2.579694;1.002629;10.384779;0.663486;
6.807643;0.878227;0.878077;0.904015;0.903860;0.001095;2.503717;0.999828;1.344283;19.428103;10.374826;1942.810289;1037.482578;1.002719;21.964988;2.577736;1.002719;10.374826;0.663234;
6.823125;0.877665;0.877564;0.903677;0.903574;0.001095;2.502764;0.999885;1.343587;19.416811;10.367058;1941.681139;1036.705794;1.002767;21.950362;2.576146;1.002767;10.367058;0.663048;
6.838607;0.877295;0.877244;0.903338;0.903286;0.001095;2.502662;0.999943;1.343170;19.409770;10.361506;1940.977014;1036.150562;1.002772;21.941450;2.574933;1.002772;10.361506;0.662928;
6.854089;0.877118;0.877118;0.903000;0.903000;0.001095;2.503404;1.000000;1.343031;19.406990;10.358183;1940.698996;1035.818349;1.002735;21.938255;2.574102;1.002735;10.358183;0.662876;
6.885052;0.877337;0.877435;0.902339;0.902440;0.001097;2.507323;1.000112;1.343573;19.413959;10.358157;1941.395855;1035.815710;1.002539;21.948663;2.573584;1.002539;10.358157;0.662968;
6.912133;0.878135;0.878316;0.901787;0.901972;0.001099;2.513309;1.000206;1.344917;19.433354;10.365236;1943.335449;1036.523606;1.002240;21.975617;2.574365;1.002240;10.365236;0.663261;
6.939213;0.879468;0.879726;0.901271;0.901535;0.001103;2.521512;1.000293;1.347027;19.464403;10.378656;1946.440254;1037.865551;1.001830;22.018262;2.576256;1.001830;10.378656;0.663741;
6.962208;0.880990;0.881309;0.900869;0.901194;0.001107;2.530084;1.000361;1.349381;19.499252;10.394768;1949.925169;1039.476810;1.001401;22.065965;2.578694;1.001401;10.394768;0.664287;
6.982903;0.882639;0.883007;0.900541;0.900916;0.001111;2.538938;1.000417;1.351901;19.536654;10.412715;1953.665393;1041.271455;1.000958;22.117132;2.581499;1.000958;10.412715;0.664877;
7.001529;0.884326;0.884735;0.900276;0.900691;0.001114;2.547731;1.000462;1.354465;19.574695;10.431436;1957.469494;1043.143562;1.000519;22.169205;2.584483;1.000519;10.431436;0.665480;
7.020154;0.886183;0.886627;0.900042;0.900494;0.001119;2.557208;1.000501;1.357275;19.616365;10.452355;1961.636525;1045.235524;1.000045;22.226320;2.587864;1.000045;10.452355;0.666144;
7.036918;0.887981;0.888453;0.899861;0.900340;0.001123;2.566242;1.000532;1.359990;19.656574;10.472887;1965.657397;1047.288750;0.999593;22.281523;2.591215;0.999593;10.472887;0.666787;
7.053681;0.889880;0.890377;0.899708;0.900210;0.001127;2.575676;1.000558;1.362854;19.698922;10.494826;1969.892235;1049.482646;0.999121;22.339775;2.594824;0.999121;10.494826;0.667466;
7.070444;0.891863;0.892379;0.899584;0.900105;0.001131;2.585431;1.000579;1.365842;19.743010;10.517980;1974.300988;1051.797954;0.998634;22.400551;2.598658;0.998634;10.517980;0.668176;
7.087207;0.893911;0.894442;0.899491;0.900026;0.001135;2.595427;1.000595;1.368926;19.788431;10.542144;1978.843078;1054.214404;0.998134;22.463312;2.602684;0.998134;10.542144;0.668909;
7.103970;0.896005;0.896548;0.899427;0.899972;0.001140;2.605582;1.000606;1.372081;19.834778;10.567111;1983.477804;1056.711103;0.997626;22.527514;2.606865;0.997626;10.567111;0.669658;
7.120733;0.898128;0.898677;0.899394;0.899944;0.001144;2.615813;1.000611;1.375279;19.881647;10.592667;1988.164704;1059.266708;0.997115;22.592607;2.611165;0.997115;10.592667;0.670418;
7.137497;0.900261;0.900811;0.899391;0.899942;0.001149;2.626037;1.000612;1.378493;19.928639;10.618596;1992.863889;1061.859590;0.996603;22.658044;2.615547;0.996603;10.618596;0.671182;
7.154260;0.902386;0.902934;0.899418;0.899964;0.001153;2.636171;1.000607;1.381696;19.975364;10.644680;1997.536375;1064.468010;0.996097;22.723282;2.619974;0.996097;10.644680;0.671942;
7.171023;0.904487;0.905028;0.899475;0.900012;0.001157;2.646132;1.000598;1.384862;20.021444;10.670703;2002.144377;1067.070298;0.995599;22.787788;2.624409;0.995599;10.670703;0.672693;
7.187786;0.906547;0.907076;0.899559;0.900084;0.001162;2.655841;1.000583;1.387965;20.066516;10.696450;2006.651582;1069.645021;0.995113;22.851044;2.628815;0.995113;10.696450;0.673428;
7.204549;0.908549;0.909062;0.899671;0.900179;0.001166;2.665217;1.000564;1.390981;20.110234;10.721712;2011.023381;1072.171165;0.994644;22.912549;2.633157;0.994644;10.721712;0.674142;
7.221313;0.910480;0.910972;0.899809;0.900295;0.001170;2.674186;1.000541;1.393886;20.152271;10.746283;2015.227077;1074.628298;0.994196;22.971822;2.637399;0.994196;10.746283;0.674829;
7.238076;0.912324;0.912792;0.899971;0.900433;0.001173;2.682675;1.000514;1.396657;20.192321;10.769967;2019.232059;1076.996735;0.993771;23.028408;2.641508;0.993771;10.769967;0.675484;
7.254839;0.914068;0.914509;0.900156;0.900590;0.001177;2.690616;1.000482;1.399274;20.230099;10.792577;2023.009950;1079.257693;0.993374;23.081881;2.645451;0.993374;10.792577;0.676102;
7.271602;0.915701;0.916111;0.900362;0.900765;0.001180;2.697946;1.000447;1.401716;20.265347;10.813934;2026.534720;1081.393439;0.993008;23.131841;2.649197;0.993008;10.813934;0.676678;
7.288365;0.917212;0.917587;0.900587;0.900955;0.001183;2.704607;1.000409;1.403966;20.297828;10.833874;2029.782787;1083.387430;0.992675;23.177926;2.652719;0.992675;10.833874;0.677209;
7.305128;0.918590;0.918927;0.900829;0.901161;0.001186;2.710547;1.000368;1.406007;20.327331;10.852244;2032.733084;1085.224435;0.992378;23.219807;2.655989;0.992378;10.852244;0.677691;
7.321892;0.919826;0.920125;0.901087;0.901379;0.001188;2.715720;1.000324;1.407826;20.353671;10.868907;2035.367112;1086.890657;0.992119;23.257191;2.658984;0.992119;10.868907;0.678121;
7.338655;0.920914;0.921171;0.901357;0.901608;0.001190;2.720088;1.000279;1.409411;20.376690;10.883738;2037.668978;1088.373834;0.991901;23.289826;2.661681;0.991901;10.883738;0.678496;
7.355418;0.921846;0.922059;0.901637;0.901845;0.001191;2.723628;1.000231;1.410749;20.396237;10.896607;2039.623748;1089.660690;0.991724;23.317482;2.664061;0.991724;10.896607;0.678813;
7.372181;0.922618;0.922786;0.901925;0.902090;0.001193;2.726297;1.000182;1.411835;20.412238;10.907474;2041.223839;1090.747427;0.991590;23.340018;2.666109;0.991590;10.907474;0.679073;
7.388944;0.923226;0.923348;0.902219;0.902339;0.001193;2.728089;1.000132;1.412661;20.424605;10.916251;2042.460511;1091.625128;0.991501;23.357299;2.667811;0.991501;10.916251;0.679273;
7.405707;0.923667;0.923742;0.902516;0.902590;0.001194;2.728998;1.000082;1.413225;20.433280;10.922876;2043.328049;1092.287594;0.991455;23.369236;2.669157;0.991455;10.922876;0.679412;
7.422471;0.923938;0.923968;0.902814;0.902843;0.001194;2.729022;1.000032;1.413523;20.438239;10.927317;2043.823924;1092.731667;0.991454;23.375788;2.670140;0.991454;10.927317;0.679490;
7.455997;0.923978;0.923915;0.903400;0.903339;0.001193;2.726485;0.999932;1.413335;20.437092;10.929619;2043.709224;1092.961857;0.991581;23.372872;2.671001;0.991581;10.929619;0.679468;
7.489523;0.923358;0.923208;0.903962;0.903814;0.001190;2.720643;0.999837;1.412128;20.421548;10.923304;2042.154766;1092.330433;0.991873;23.349167;2.670408;0.991873;10.923304;0.679213;
7.519697;0.922261;0.922037;0.904432;0.904213;0.001187;2.712764;0.999758;1.410219;20.395792;10.910557;2039.579189;1091.055739;0.992267;23.310949;2.668668;0.992267;10.910557;0.678795;
7.546255;0.920896;0.920614;0.904810;0.904533;0.001183;2.703978;0.999694;1.407941;20.364479;10.894143;2036.447908;1089.414252;0.992706;23.265021;2.666240;0.992706;10.894143;0.678289;
7.569875;0.919392;0.919063;0.905111;0.904788;0.001179;2.694887;0.999643;1.405488;20.330372;10.875788;2033.037239;1087.578778;0.993161;23.215374;2.663424;0.993161;10.875788;0.677741;
7.591133;0.917826;0.917461;0.905350;0.904990;0.001175;2.685823;0.999602;1.402974;20.295114;10.856537;2029.511439;1085.653703;0.993614;23.164358;2.660404;0.993614;10.856537;0.677176;
7.610265;0.916262;0.915869;0.905537;0.905148;0.001171;2.677068;0.999570;1.400494;20.260085;10.837242;2026.008526;1083.724242;0.994052;23.113929;2.657333;0.994052;10.837242;0.676617;
7.629397;0.914570;0.914153;0.905695;0.905282;0.001167;2.667863;0.999544;1.397840;20.222341;10.816328;2022.234107;1081.632780;0.994512;23.059847;2.653964;0.994512;10.816328;0.676015;
7.646615;0.912953;0.912519;0.905811;0.905380;0.001163;2.659275;0.999524;1.395324;20.186373;10.796321;2018.637287;1079.632052;0.994941;23.008533;2.650709;0.994941;10.796321;0.675443;
7.663834;0.911261;0.910813;0.905902;0.905457;0.001159;2.650492;0.999509;1.392714;20.148848;10.775385;2014.884823;1077.538542;0.995381;22.955220;2.647276;0.995381;10.775385;0.674848;
7.681053;0.909509;0.909053;0.905966;0.905511;0.001155;2.641594;0.999498;1.390033;20.110102;10.753721;2011.010178;1075.372137;0.995825;22.900395;2.643697;0.995825;10.753721;0.674234;
7.698272;0.907714;0.907252;0.906004;0.905543;0.001152;2.632663;0.999491;1.387306;20.070476;10.731528;2007.047639;1073.152766;0.996272;22.844552;2.640003;0.996272;10.731528;0.673606;
7.715491;0.905890;0.905428;0.906016;0.905553;0.001148;2.623780;0.999489;1.384555;20.030323;10.709006;2003.032298;1070.900555;0.996716;22.788192;2.636229;0.996716;10.709006;0.672972;
7.732709;0.904055;0.903596;0.906001;0.905540;0.001144;2.615023;0.999492;1.381806;19.989998;10.686357;1998.999799;1068.635678;0.997154;22.731813;2.632409;0.997154;10.686357;0.672335;
7.749928;0.902224;0.901772;0.905959;0.905506;0.001140;2.606468;0.999499;1.379083;19.949860;10.663782;1994.986012;1066.378177;0.997582;22.675914;2.628577;0.997582;10.663782;0.671701;
7.767147;0.900415;0.899974;0.905893;0.905449;0.001136;2.598187;0.999510;1.376409;19.910267;10.641478;1991.026701;1064.147781;0.997996;22.620983;2.624766;0.997996;10.641478;0.671076;
7.784366;0.898642;0.898216;0.905801;0.905371;0.001133;2.590250;0.999526;1.373808;19.871572;10.619637;1987.157166;1061.963731;0.998393;22.567498;2.621009;0.998393;10.619637;0.670466;
7.801584;0.896923;0.896515;0.905685;0.905274;0.001130;2.582720;0.999545;1.371301;19.834119;10.598446;1983.411890;1059.844619;0.998769;22.515918;2.617340;0.998769;10.598446;0.669874;
7.818803;0.895271;0.894885;0.905547;0.905157;0.001127;2.575659;0.999569;1.368910;19.798242;10.578082;1979.824180;1057.808223;0.999122;22.466685;2.613789;0.999122;10.578082;0.669308;
7.836022;0.893703;0.893342;0.905388;0.905022;0.001124;2.569119;0.999596;1.366654;19.764258;10.558714;1976.425811;1055.871368;0.999449;22.420212;2.610387;0.999449;10.558714;0.668771;
7.853241;0.892232;0.891898;0.905209;0.904871;0.001121;2.563151;0.999626;1.364554;19.732467;10.540498;1973.246692;1054.049785;0.999748;22.376887;2.607162;0.999748;10.540498;0.668268;
7.870459;0.890870;0.890566;0.905013;0.904704;0.001119;2.557797;0.999659;1.362624;19.703145;10.523580;1970.314536;1052.357992;1.000015;22.337063;2.604140;1.000015;10.523580;0.667803;
7.887678;0.889629;0.889358;0.904800;0.904525;0.001117;2.553095;0.999695;1.360882;19.676546;10.508092;1967.654567;1050.809186;1.000250;22.301061;2.601346;1.000250;10.508092;0.667381;
7.904897;0.888521;0.888284;0.904574;0.904333;0.001115;2.549075;0.999733;1.359340;19.652892;10.494151;1965.289241;1049.415147;1.000451;22.269162;2.598802;1.000451;10.494151;0.667005;
7.922116;0.887553;0.887353;0.904336;0.904131;0.001114;2.545763;0.999774;1.358010;19.632380;10.481862;1963.238014;1048.186155;1.000617;22.241608;2.596528;1.000617;10.481862;0.666677;
7.939335;0.886735;0.886571;0.904089;0.903922;0.001112;2.543177;0.999816;1.356902;19.615171;10.471309;1961.517137;1047.130930;1.000746;22.218599;2.594541;1.000746;10.471309;0.666401;
7.956553;0.886071;0.885946;0.903834;0.903707;0.001112;2.541329;0.999859;1.356023;19.601395;10.462566;1960.139498;1046.256576;1.000839;22.200291;2.592855;1.000839;10.462566;0.666179;
7.973772;0.885567;0.885480;0.903575;0.903487;0.001111;2.540225;0.999903;1.355379;19.591145;10.455685;1959.114500;1045.568546;1.000894;22.186795;2.591482;1.000894;10.455685;0.666012;
7.990991;0.885225;0.885178;0.903314;0.903266;0.001111;2.539867;0.999947;1.354974;19.584478;10.450702;1958.447812;1045.070241;1.000912;22.178178;2.590430;1.000912;10.450702;0.665901;
8.008210;0.885047;0.885039;0.903052;0.903044;0.001111;2.540242;0.999991;1.354807;19.581419;10.447648;1958.141917;1044.764756;1.000893;22.174461;2.589705;1.000893;10.447648;0.665847;
8.042647;0.885175;0.885244;0.902542;0.902612;0.001112;2.543122;1.000078;1.355176;19.585927;10.447256;1958.592714;1044.725625;1.000749;22.181442;2.589239;1.000749;10.447256;0.665908;
8.073641;0.885827;0.885961;0.902105;0.902242;0.001115;2.548036;1.000152;1.356285;19.601716;10.453283;1960.171612;1045.328308;1.000503;22.203648;2.589923;1.000503;10.453283;0.666150;
8.104635;0.886954;0.887148;0.901703;0.901901;0.001118;2.554967;1.000220;1.358082;19.627857;10.465047;1962.785664;1046.504709;1.000157;22.239937;2.591609;1.000157;10.465047;0.666559;
8.130492;0.888228;0.888469;0.901401;0.901645;0.001121;2.562149;1.000271;1.360066;19.656931;10.478975;1965.693075;1047.897526;0.999798;22.280141;2.593739;0.999798;10.478975;0.667017;
8.153764;0.889608;0.889886;0.901159;0.901440;0.001124;2.569571;1.000312;1.362188;19.688122;10.494431;1968.812237;1049.443144;0.999427;22.323229;2.596176;0.999427;10.494431;0.667512;
8.174709;0.891016;0.891323;0.900970;0.901280;0.001127;2.576922;1.000344;1.364339;19.719758;10.510474;1971.975752;1051.047359;0.999059;22.366938;2.598751;0.999059;10.510474;0.668016;
8.195654;0.892558;0.892889;0.900810;0.901144;0.001131;2.584804;1.000371;1.366684;19.754249;10.528287;1975.424937;1052.828666;0.998665;22.414633;2.601648;0.998665;10.528287;0.668567;
8.214504;0.894042;0.894392;0.900692;0.901044;0.001134;2.592268;1.000391;1.368935;19.787332;10.545636;1978.733185;1054.563569;0.998292;22.460432;2.604496;0.998292;10.545636;0.669098;
8.233354;0.895599;0.895964;0.900600;0.900966;0.001137;2.600001;1.000407;1.371292;19.821932;10.564022;1982.193222;1056.402243;0.997905;22.508399;2.607539;0.997905;10.564022;0.669654;
8.252205;0.897211;0.897587;0.900534;0.900910;0.001141;2.607919;1.000418;1.373728;19.857656;10.583245;1985.765586;1058.324505;0.997509;22.558000;2.610741;0.997509;10.583245;0.670229;
8.271055;0.898861;0.899242;0.900495;0.900877;0.001144;2.615940;1.000425;1.376217;19.894105;10.603094;1989.410537;1060.309364;0.997108;22.608696;2.614068;0.997108;10.603094;0.670817;
8.289905;0.900529;0.900913;0.900482;0.900866;0.001148;2.623981;1.000427;1.378731;19.930886;10.623355;1993.088560;1062.335478;0.996706;22.659942;2.617482;0.996706;10.623355;0.671412;
8.308756;0.902199;0.902581;0.900496;0.900878;0.001151;2.631958;1.000424;1.381245;19.967607;10.643813;1996.760721;1064.381304;0.996307;22.711198;2.620948;0.996307;10.643813;0.672006;
8.327606;0.903852;0.904230;0.900535;0.900912;0.001155;2.639790;1.000418;1.383733;20.003891;10.664253;2000.389058;1066.425322;0.995916;22.761932;2.624428;0.995916;10.664253;0.672595;
8.346456;0.905474;0.905842;0.900600;0.900967;0.001158;2.647397;1.000407;1.386167;20.039369;10.684463;2003.936939;1068.446254;0.995535;22.811626;2.627886;0.995535;10.684463;0.673170;
8.365306;0.907046;0.907401;0.900689;0.901042;0.001161;2.654700;1.000392;1.388525;20.073694;10.704233;2007.369387;1070.423281;0.995170;22.859778;2.631287;0.995170;10.704233;0.673728;
8.384157;0.908555;0.908893;0.900801;0.901137;0.001164;2.661627;1.000373;1.390783;20.106534;10.723363;2010.653371;1072.336254;0.994824;22.905913;2.634596;0.994824;10.723363;0.674262;
8.403007;0.909986;0.910304;0.900934;0.901250;0.001167;2.668107;1.000350;1.392918;20.137581;10.741659;2013.758059;1074.165894;0.994500;22.949579;2.637778;0.994500;10.741659;0.674766;
8.421857;0.911325;0.911621;0.901087;0.901379;0.001170;2.674076;1.000324;1.394910;20.166550;10.758940;2016.655039;1075.893989;0.994201;22.990359;2.640804;0.994201;10.758940;0.675237;
8.440708;0.912561;0.912831;0.901258;0.901524;0.001172;2.679476;1.000295;1.396740;20.193185;10.775036;2019.318503;1077.503565;0.993931;23.027869;2.643643;0.993931;10.775036;0.675670;
8.459558;0.913684;0.913924;0.901444;0.901682;0.001174;2.684253;1.000264;1.398391;20.217254;10.789791;2021.725401;1078.979060;0.993692;23.061765;2.646268;0.993692;10.789791;0.676062;
8.478408;0.914682;0.914892;0.901644;0.901852;0.001176;2.688363;1.000230;1.399848;20.238556;10.803065;2023.855565;1080.306468;0.993487;23.091743;2.648655;0.993487;10.803065;0.676408;
8.497258;0.915549;0.915727;0.901856;0.902031;0.001177;2.691769;1.000194;1.401099;20.256918;10.814735;2025.691807;1081.473474;0.993317;23.117541;2.650781;0.993317;10.814735;0.676706;
8.516109;0.916278;0.916421;0.902077;0.902218;0.001179;2.694439;1.000156;1.402134;20.272200;10.824696;2027.219988;1082.469567;0.993183;23.138946;2.652627;0.993183;10.824696;0.676953;
8.534959;0.916863;0.916971;0.902305;0.902411;0.001179;2.696352;1.000118;1.402944;20.284291;10.832861;2028.429073;1083.286133;0.993088;23.155788;2.654178;0.993088;10.832861;0.677149;
8.553809;0.917299;0.917371;0.902538;0.902608;0.001180;2.697496;1.000078;1.403523;20.293112;10.839165;2029.311156;1083.916533;0.993030;23.167947;2.655421;0.993030;10.839165;0.677292;
8.572659;0.917586;0.917621;0.902772;0.902807;0.001180;2.697865;1.000039;1.403869;20.298615;10.843562;2029.861475;1084.356150;0.993012;23.175352;2.656346;0.993012;10.843562;0.677380;
8.591510;0.917721;0.917720;0.903006;0.903005;0.001180;2.697464;0.999999;1.403981;20.300784;10.846024;2030.078406;1084.602423;0.993032;23.177980;2.656947;0.993032;10.846024;0.677415;
8.629210;0.917543;0.917471;0.903461;0.903390;0.001179;2.694449;0.999922;1.403518;20.295319;10.845193;2029.531869;1084.519258;0.993183;23.169213;2.657177;0.993183;10.845193;0.677326;
8.662723;0.916898;0.916767;0.903841;0.903713;0.001176;2.689413;0.999858;1.402366;20.279839;10.838186;2027.983853;1083.818646;0.993434;23.146274;2.656315;0.993434;10.838186;0.677076;
8.692885;0.915948;0.915769;0.904155;0.903978;0.001174;2.683160;0.999804;1.400774;20.257876;10.827117;2025.787597;1082.711673;0.993747;23.114249;2.654718;0.993747;10.827117;0.676722;
8.720030;0.914817;0.914599;0.904408;0.904192;0.001171;2.676301;0.999762;1.398934;20.232132;10.813595;2023.213212;1081.359460;0.994090;23.077024;2.652661;0.994090;10.813595;0.676309;
8.744461;0.913597;0.913348;0.904607;0.904361;0.001168;2.669275;0.999728;1.396984;20.204609;10.798825;2020.460862;1079.882474;0.994441;23.037461;2.650349;0.994441;10.798825;0.675868;
8.766448;0.912353;0.912081;0.904760;0.904490;0.001165;2.662378;0.999702;1.395022;20.176732;10.783672;2017.673178;1078.367178;0.994786;22.997580;2.647935;0.994786;10.783672;0.675423;
8.788436;0.910992;0.910701;0.904886;0.904597;0.001161;2.655056;0.999681;1.392898;20.146351;10.767010;2014.635129;1076.701044;0.995152;22.954303;2.645245;0.995152;10.767010;0.674939;
8.808225;0.909681;0.909377;0.904976;0.904674;0.001158;2.648188;0.999665;1.390871;20.117217;10.750934;2011.721685;1075.093400;0.995496;22.912962;2.642620;0.995496;10.750934;0.674475;
8.828014;0.908307;0.907992;0.905043;0.904730;0.001155;2.641150;0.999654;1.388761;20.086751;10.734040;2008.675054;1073.403954;0.995848;22.869888;2.639838;0.995848;10.734040;0.673990;
8.847803;0.906884;0.906564;0.905085;0.904765;0.001152;2.634029;0.999647;1.386595;20.055314;10.716537;2005.531382;1071.653654;0.996204;22.825601;2.636932;0.996204;10.716537;0.673491;
8.867592;0.905431;0.905108;0.905103;0.904780;0.001149;2.626908;0.999644;1.384398;20.023276;10.698636;2002.327555;1069.863553;0.996560;22.780625;2.633937;0.996560;10.698636;0.672982;
8.887381;0.903963;0.903642;0.905096;0.904775;0.001146;2.619870;0.999645;1.382194;19.991010;10.680548;1999.101037;1068.054847;0.996912;22.735488;2.630889;0.996912;10.680548;0.672470;
8.907170;0.902499;0.902183;0.905065;0.904749;0.001143;2.612996;0.999650;1.380011;19.958895;10.662487;1995.889471;1066.248664;0.997255;22.690714;2.627823;0.997255;10.662487;0.671961;
8.926959;0.901055;0.900748;0.905011;0.904703;0.001140;2.606364;0.999660;1.377872;19.927302;10.644658;1992.730236;1064.465814;0.997587;22.646817;2.624776;0.997587;10.644658;0.671460;
8.946748;0.899648;0.899354;0.904934;0.904638;0.001137;2.600046;0.999673;1.375801;19.896600;10.627266;1989.659983;1062.726552;0.997903;22.604298;2.621781;0.997903;10.627266;0.670974;
8.966537;0.898295;0.898015;0.904835;0.904554;0.001135;2.594110;0.999689;1.373823;19.867142;10.610503;1986.714176;1061.050346;0.998200;22.563635;2.618874;0.998200;10.610503;0.670506;
8.986326;0.897010;0.896749;0.904717;0.904454;0.001132;2.588619;0.999709;1.371959;19.839266;10.594557;1983.926626;1059.455668;0.998474;22.525281;2.616086;0.998474;10.594557;0.670064;
9.006115;0.895809;0.895569;0.904580;0.904338;0.001130;2.583628;0.999733;1.370229;19.813291;10.579598;1981.329062;1057.959789;0.998724;22.489655;2.613449;0.998724;10.579598;0.669652;
9.025904;0.894705;0.894489;0.904426;0.904207;0.001128;2.579187;0.999759;1.368652;19.789507;10.565786;1978.950702;1056.578598;0.998946;22.457141;2.610990;0.998946;10.565786;0.669273;
9.045693;0.893711;0.893520;0.904257;0.904064;0.001126;2.575338;0.999787;1.367245;19.768179;10.553264;1976.817878;1055.326444;0.999138;22.428082;2.608737;0.999138;10.553264;0.668934;
9.065482;0.892836;0.892674;0.904076;0.903911;0.001125;2.572115;0.999818;1.366020;19.749537;10.542160;1974.953687;1054.215993;0.999299;22.402775;2.606713;0.999299;10.542160;0.668636;
9.085271;0.892092;0.891958;0.903884;0.903749;0.001124;2.569547;0.999850;1.364992;19.733777;10.532581;1973.377700;1053.258107;0.999428;22.381472;2.604939;0.999428;10.532581;0.668383;
9.105060;0.891484;0.891381;0.903684;0.903580;0.001123;2.567652;0.999884;1.364169;19.721057;10.524618;1972.105715;1052.461753;0.999523;22.364372;2.603431;0.999523;10.524618;0.668179;
9.124849;0.891019;0.890946;0.903479;0.903406;0.001123;2.566442;0.999919;1.363559;19.711496;10.518339;1971.149573;1051.833929;0.999583;22.351622;2.602205;0.999583;10.518339;0.668024;
9.144637;0.890700;0.890659;0.903271;0.903230;0.001122;2.565922;0.999954;1.363166;19.705169;10.513792;1970.516887;1051.379241;0.999609;22.343317;2.601270;0.999609;10.513792;0.667920;
9.164426;0.890530;0.890520;0.903062;0.903053;0.001122;2.566085;0.999990;1.362991;19.702114;10.511016;1970.211408;1051.101552;0.999601;22.339494;2.600634;0.999601;10.511016;0.667868;
9.204004;0.890629;0.890681;0.902656;0.902708;0.001123;2.568381;1.000058;1.363286;19.705644;10.510720;1970.564370;1051.072009;0.999486;22.345037;2.600264;0.999486;10.510720;0.667918;
9.239624;0.891202;0.891306;0.902312;0.902417;0.001125;2.572581;1.000117;1.364258;19.719402;10.516289;1971.940209;1051.628860;0.999276;22.364504;2.600937;0.999276;10.516289;0.668131;
9.271683;0.892083;0.892229;0.902029;0.902178;0.001128;2.577933;1.000165;1.365664;19.739731;10.525765;1973.973078;1052.576511;0.999009;22.392913;2.602322;0.999009;10.525765;0.668451;
9.300535;0.893143;0.893323;0.901805;0.901987;0.001130;2.583874;1.000203;1.367317;19.763815;10.537620;1976.381516;1053.762029;0.998711;22.426438;2.604155;0.998711;10.537620;0.668833;
9.326502;0.894287;0.894494;0.901631;0.901840;0.001133;2.590002;1.000232;1.369081;19.789588;10.550707;1978.958786;1055.070657;0.998405;22.462266;2.606235;0.998405;10.550707;0.669243;
9.349872;0.895448;0.895676;0.901499;0.901729;0.001136;2.596042;1.000254;1.370860;19.815601;10.564199;1981.560139;1056.419857;0.998103;22.498420;2.608416;0.998103;10.564199;0.669659;
9.373243;0.896712;0.896956;0.901394;0.901639;0.001138;2.602473;1.000272;1.372785;19.843776;10.579058;1984.377617;1057.905834;0.997782;22.537594;2.610849;0.997782;10.579058;0.670110;
9.394276;0.897919;0.898174;0.901323;0.901579;0.001141;2.608508;1.000284;1.374617;19.870594;10.593408;1987.059414;1059.340825;0.997480;22.574906;2.613219;0.997480;10.593408;0.670540;
9.415309;0.899174;0.899437;0.901274;0.901538;0.001144;2.614697;1.000293;1.376516;19.898388;10.608464;1989.838837;1060.846427;0.997170;22.613610;2.615726;0.997170;10.608464;0.670987;
9.436343;0.900459;0.900726;0.901248;0.901516;0.001146;2.620955;1.000297;1.378457;19.926777;10.624023;1992.677736;1062.402349;0.996857;22.653181;2.618334;0.996857;10.624023;0.671444;
9.457376;0.901758;0.902026;0.901246;0.901514;0.001149;2.627202;1.000297;1.380414;19.955381;10.639878;1995.538114;1063.987794;0.996545;22.693094;2.621009;0.996545;10.639878;0.671905;
9.478409;0.903053;0.903318;0.901266;0.901531;0.001152;2.633357;1.000294;1.382361;19.983826;10.655819;1998.382587;1065.581855;0.996237;22.732828;2.623714;0.996237;10.655819;0.672365;
9.499443;0.904327;0.904587;0.901309;0.901567;0.001154;2.639343;1.000287;1.384273;20.011748;10.671638;2001.174817;1067.163779;0.995938;22.771872;2.626415;0.995938;10.671638;0.672816;
9.520476;0.905566;0.905816;0.901372;0.901621;0.001157;2.645083;1.000276;1.386125;20.038799;10.687132;2003.879926;1068.713219;0.995651;22.809732;2.629077;0.995651;10.687132;0.673253;
9.541509;0.906753;0.906990;0.901456;0.901692;0.001159;2.650506;1.000262;1.387895;20.064649;10.702105;2006.464890;1070.210492;0.995380;22.845938;2.631665;0.995380;10.702105;0.673672;
9.562543;0.907874;0.908096;0.901559;0.901779;0.001162;2.655543;1.000244;1.389562;20.088989;10.716368;2008.898880;1071.636822;0.995128;22.880047;2.634147;0.995128;10.716368;0.674066;
9.583576;0.908917;0.909120;0.901679;0.901881;0.001164;2.660135;1.000224;1.391104;20.111536;10.729746;2011.153574;1072.974574;0.994898;22.911651;2.636492;0.994898;10.729746;0.674431;
9.604609;0.909869;0.910052;0.901814;0.901995;0.001165;2.664224;1.000201;1.392503;20.132034;10.742075;2013.203422;1074.207469;0.994694;22.940377;2.638673;0.994694;10.742075;0.674763;
9.625643;0.910720;0.910880;0.901962;0.902121;0.001167;2.667764;1.000176;1.393745;20.150259;10.753208;2015.025868;1075.320776;0.994517;22.965896;2.640662;0.994517;10.753208;0.675058;
9.646676;0.911460;0.911596;0.902122;0.902256;0.001168;2.670712;1.000149;1.394814;20.166015;10.763015;2016.601532;1076.301495;0.994370;22.987925;2.642438;0.994370;10.763015;0.675313;
9.667709;0.912082;0.912192;0.902291;0.902400;0.001169;2.673041;1.000120;1.395699;20.179132;10.771370;2017.913208;1077.136990;0.994253;23.006213;2.643978;0.994253;10.771370;0.675526;
9.688743;0.912580;0.912663;0.902467;0.902548;0.001170;2.674720;1.000090;1.396392;20.189502;10.778210;2018.950244;1077.820952;0.994169;23.020597;2.645267;0.994169;10.778210;0.675694;
9.709776;0.912950;0.913005;0.902647;0.902701;0.001170;2.675736;1.000060;1.396887;20.197033;10.783456;2019.703270;1078.345570;0.994118;23.030941;2.646291;0.994118;10.783456;0.675815;
9.730809;0.913189;0.913215;0.902830;0.902856;0.001171;2.676087;1.000029;1.397179;20.201666;10.787056;2020.166586;1078.705615;0.994101;23.037165;2.647042;0.994101;10.787056;0.675890;
9.751843;0.913295;0.913293;0.903012;0.903010;0.001170;2.675775;0.999998;1.397267;20.203383;10.788986;2020.338270;1078.898616;0.994116;23.039241;2.647512;0.994116;10.788986;0.675918;
9.793909;0.913117;0.913061;0.903364;0.903309;0.001169;2.673256;0.999938;1.396851;20.198265;10.787882;2019.826504;1078.788153;0.994242;23.031259;2.647612;0.994242;10.787882;0.675836;
9.831741;0.912529;0.912427;0.903658;0.903558;0.001167;2.668963;0.999889;1.395832;20.184322;10.781430;2018.432242;1078.143011;0.994457;23.010864;2.646768;0.994457;10.781430;0.675612;
9.865789;0.911678;0.911539;0.903895;0.903758;0.001165;2.663638;0.999848;1.394436;20.164797;10.771513;2016.479667;1077.151294;0.994723;22.982694;2.645297;0.994723;10.771513;0.675299;
9.896432;0.910678;0.910511;0.904080;0.903914;0.001163;2.657836;0.999817;1.392837;20.142171;10.759588;2014.217053;1075.958813;0.995013;22.950289;2.643446;0.995013;10.759588;0.674937;
9.924011;0.909612;0.909425;0.904218;0.904032;0.001160;2.651945;0.999794;1.391161;20.118263;10.746736;2011.826349;1074.673570;0.995308;22.916226;2.641401;0.995308;10.746736;0.674556;
9.948832;0.908541;0.908338;0.904318;0.904116;0.001157;2.646223;0.999777;1.389495;20.094346;10.733717;2009.434563;1073.371715;0.995594;22.882290;2.639295;0.995594;10.733717;0.674174;
9.971171;0.907502;0.907289;0.904387;0.904175;0.001155;2.640827;0.999765;1.387893;20.071251;10.721039;2007.125082;1072.103909;0.995864;22.849637;2.637221;0.995864;10.721039;0.673806;
9.993510;0.906409;0.906189;0.904435;0.904215;0.001153;2.635289;0.999757;1.386223;20.047048;10.707664;2004.704791;1070.766445;0.996141;22.815529;2.635011;0.996141;10.707664;0.673420;
10.015849;0.905279;0.905055;0.904461;0.904237;0.001150;2.629693;0.999753;1.384509;20.022103;10.693801;2002.210291;1069.380074;0.996420;22.780485;2.632701;0.996420;10.693801;0.673023;
10.038188;0.904130;0.903905;0.904466;0.904241;0.001148;2.624124;0.999752;1.382776;19.996789;10.679659;1999.678857;1067.965852;0.996699;22.745033;2.630324;0.996699;10.679659;0.672620;
10.060527;0.902977;0.902756;0.904449;0.904227;0.001145;2.618663;0.999755;1.381051;19.971480;10.665449;1997.148041;1066.544910;0.996972;22.709698;2.627918;0.996972;10.665449;0.672218;
10.082866;0.901838;0.901623;0.904411;0.904195;0.001143;2.613389;0.999761;1.379358;19.946551;10.651382;1994.655147;1065.138156;0.997236;22.674997;2.625517;0.997236;10.651382;0.671821;
10.105205;0.900731;0.900524;0.904352;0.904145;0.001141;2.608376;0.999771;1.377723;19.922367;10.637660;1992.236680;1063.765977;0.997486;22.641432;2.623158;0.997486;10.637660;0.671437;
10.127544;0.899670;0.899476;0.904275;0.904080;0.001139;2.603693;0.999784;1.376167;19.899278;10.624479;1989.927778;1062.447947;0.997720;22.609482;2.620872;0.997720;10.624479;0.671069;
10.149883;0.898671;0.898492;0.904180;0.904000;0.001137;2.599404;0.999800;1.374714;19.877617;10.612025;1987.761672;1061.202550;0.997935;22.579597;2.618694;0.997935;10.612025;0.670724;
10.172222;0.897749;0.897587;0.904069;0.903905;0.001135;2.595563;0.999819;1.373382;19.857692;10.600469;1985.769156;1060.046926;0.998127;22.552190;2.616654;0.998127;10.600469;0.670407;
10.194561;0.896916;0.896773;0.903944;0.903799;0.001134;2.592220;0.999840;1.372191;19.839781;10.589966;1983.978107;1058.996645;0.998294;22.527633;2.614780;0.998294;10.589966;0.670121;
10.216900;0.896185;0.896062;0.903806;0.903683;0.001133;2.589415;0.999863;1.371155;19.824130;10.580655;1982.413050;1058.065501;0.998434;22.506248;2.613096;0.998434;10.580655;0.669871;
10.239239;0.895563;0.895463;0.903659;0.903558;0.001132;2.587180;0.999888;1.370288;19.810948;10.572653;1981.094777;1057.265339;0.998546;22.488310;2.611626;0.998546;10.572653;0.669660;
10.261578;0.895061;0.894984;0.903504;0.903427;0.001131;2.585539;0.999915;1.369600;19.800400;10.566059;1980.040039;1056.605921;0.998628;22.474035;2.610387;0.998628;10.566059;0.669490;
10.283917;0.894683;0.894631;0.903343;0.903291;0.001130;2.584505;0.999942;1.369099;19.792613;10.560948;1979.261311;1056.094811;0.998680;22.463583;2.609395;0.998680;10.560948;0.669364;
10.306256;0.894433;0.894406;0.903180;0.903152;0.001130;2.584086;0.999970;1.368790;19.787665;10.557371;1978.766527;1055.737068;0.998701;22.457054;2.608660;0.998701;10.557371;0.669283;
10.328595;0.894314;0.894312;0.903016;0.903014;0.001130;2.584274;0.999997;1.368675;19.785592;10.555362;1978.559151;1055.536237;0.998691;22.454487;2.608191;0.998691;10.555362;0.669248;
10.373273;0.894460;0.894506;0.902700;0.902746;0.001131;2.586389;1.000051;1.369009;19.789856;10.555989;1978.985635;1055.598872;0.998586;22.460929;2.608046;0.998586;10.555989;0.669311;
10.413483;0.895010;0.895095;0.902438;0.902524;0.001133;2.590150;1.000095;1.369923;19.802828;10.561654;1980.282776;1056.165360;0.998398;22.479293;2.608798;0.998398;10.561654;0.669515;
10.449672;0.895813;0.895930;0.902229;0.902347;0.001135;2.594866;1.000131;1.371196;19.821211;10.570578;1982.121139;1057.057792;0.998162;22.505061;2.610143;0.998162;10.570578;0.669806;
10.481885;0.896744;0.896886;0.902071;0.902213;0.001137;2.599965;1.000157;1.372643;19.842238;10.581248;1984.223840;1058.124792;0.997907;22.534435;2.611824;0.997907;10.581248;0.670141;
10.510876;0.897729;0.897888;0.901955;0.902115;0.001140;2.605143;1.000177;1.374158;19.864301;10.592743;1986.430149;1059.274286;0.997648;22.565218;2.613676;0.997648;10.592743;0.670493;
10.536969;0.898711;0.898882;0.901874;0.902046;0.001142;2.610167;1.000191;1.375657;19.886190;10.604361;1988.618994;1060.436136;0.997397;22.595747;2.615576;0.997397;10.604361;0.670843;
10.560452;0.899654;0.899834;0.901822;0.902002;0.001144;2.614896;1.000200;1.377091;19.907135;10.615641;1990.713531;1061.564133;0.997160;22.624963;2.617440;0.997160;10.615641;0.671179;
10.583935;0.900636;0.900821;0.901789;0.901974;0.001146;2.619738;1.000205;1.378579;19.928870;10.627493;1992.886994;1062.749291;0.996918;22.655288;2.619415;0.996918;10.627493;0.671528;
10.607419;0.901641;0.901828;0.901776;0.901963;0.001148;2.624613;1.000207;1.380095;19.951025;10.639716;1995.102534;1063.971587;0.996675;22.686214;2.621468;0.996675;10.639716;0.671884;
10.630902;0.902651;0.902837;0.901784;0.901970;0.001150;2.629442;1.000206;1.381614;19.973236;10.652108;1997.323623;1065.210783;0.996433;22.717231;2.623565;0.996433;10.652108;0.672242;
10.654385;0.903650;0.903832;0.901810;0.901992;0.001152;2.634148;1.000202;1.383112;19.995145;10.664467;1999.514486;1066.446680;0.996198;22.747840;2.625670;0.996198;10.664467;0.672595;
10.677868;0.904623;0.904798;0.901856;0.902031;0.001154;2.638657;1.000194;1.384566;20.016406;10.676594;2001.640615;1067.659419;0.995972;22.777556;2.627750;0.995972;10.676594;0.672938;
10.701352;0.905554;0.905720;0.901919;0.902084;0.001156;2.642900;1.000183;1.385951;20.036693;10.688298;2003.669261;1068.829782;0.995760;22.805915;2.629772;0.995760;10.688298;0.673265;
10.724835;0.906429;0.906583;0.901998;0.902152;0.001158;2.646810;1.000170;1.387248;20.055699;10.699395;2005.569885;1069.939498;0.995565;22.832484;2.631703;0.995565;10.699395;0.673572;
10.748318;0.907236;0.907376;0.902093;0.902232;0.001159;2.650328;1.000154;1.388437;20.073146;10.709715;2007.314572;1070.971519;0.995389;22.856865;2.633516;0.995389;10.709715;0.673854;
10.771801;0.907963;0.908086;0.902200;0.902323;0.001161;2.653404;1.000136;1.389500;20.088784;10.719103;2008.878377;1071.910278;0.995235;22.878699;2.635181;0.995235;10.719103;0.674106;
10.795285;0.908600;0.908705;0.902319;0.902423;0.001162;2.655991;1.000115;1.390422;20.102396;10.727419;2010.239630;1072.741922;0.995106;22.897677;2.636674;0.995106;10.727419;0.674326;
10.818768;0.909138;0.909223;0.902447;0.902532;0.001163;2.658055;1.000094;1.391191;20.113802;10.734545;2011.380173;1073.454515;0.995002;22.913536;2.637975;0.995002;10.734545;0.674511;
10.842251;0.909569;0.909634;0.902582;0.902646;0.001163;2.659570;1.000071;1.391795;20.122848;10.740372;2012.284777;1074.037245;0.994927;22.926060;2.639063;0.994927;10.740372;0.674657;
10.865734;0.909891;0.909934;0.902721;0.902764;0.001164;2.660515;1.000047;1.392229;20.129443;10.744843;2012.944260;1074.484302;0.994879;22.935112;2.639926;0.994879;10.744843;0.674764;
10.889218;0.910098;0.910119;0.902863;0.902884;0.001164;2.660884;1.000023;1.392488;20.133519;10.747899;2013.351867;1074.789939;0.994861;22.940599;2.640553;0.994861;10.747899;0.674830;
10.912701;0.910189;0.910188;0.903005;0.903004;0.001164;2.660681;0.999999;1.392570;20.135048;10.749510;2013.504817;1074.951001;0.994871;22.942484;2.640938;0.994871;10.749510;0.674855;
10.959667;0.910032;0.909989;0.903278;0.903236;0.001163;2.658646;0.999953;1.392221;20.130664;10.748444;2013.066372;1074.844371;0.994973;22.935746;2.640978;0.994973;10.748444;0.674785;
11.001937;0.909520;0.909443;0.903503;0.903426;0.001161;2.655089;0.999915;1.391353;20.118652;10.742800;2011.865200;1074.280032;0.995151;22.918328;2.640212;0.995151;10.742800;0.674593;
11.039980;0.908787;0.908683;0.903679;0.903575;0.001159;2.650672;0.999885;1.390169;20.101931;10.734250;2010.193082;1073.425036;0.995372;22.894379;2.638918;0.995372;10.734250;0.674326;
11.073942;0.907943;0.907818;0.903810;0.903686;0.001157;2.645928;0.999863;1.388835;20.082897;10.724178;2008.289746;1072.417826;0.995609;22.867294;2.637332;0.995609;10.724178;0.674022;
11.104508;0.907054;0.906915;0.903903;0.903765;0.001155;2.641158;0.999847;1.387451;20.063025;10.713461;2006.302541;1071.346094;0.995847;22.839146;2.635605;0.995847;10.713461;0.673704;
11.132017;0.906171;0.906023;0.903965;0.903817;0.001153;2.636578;0.999837;1.386092;20.043398;10.702744;2004.339770;1070.274382;0.996076;22.811446;2.633853;0.996076;10.702744;0.673391;
11.156775;0.905327;0.905174;0.904002;0.903848;0.001151;2.632315;0.999830;1.384804;20.024700;10.692443;2002.470011;1069.244304;0.996289;22.785140;2.632149;0.996289;10.692443;0.673093;
11.181533;0.904453;0.904297;0.904020;0.903864;0.001150;2.628004;0.999827;1.383479;20.005399;10.681731;2000.539872;1068.173137;0.996505;22.758062;2.630361;0.996505;10.681731;0.672785;
11.206291;0.903565;0.903409;0.904020;0.903864;0.001148;2.623724;0.999827;1.382142;19.985849;10.670809;1998.584938;1067.080881;0.996719;22.730713;2.628522;0.996719;10.670809;0.672474;
11.231050;0.902678;0.902525;0.904001;0.903848;0.001146;2.619551;0.999831;1.380817;19.966407;10.659875;1996.640706;1065.987486;0.996928;22.703587;2.626665;0.996928;10.659875;0.672164;
11.255808;0.901810;0.901663;0.903965;0.903817;0.001144;2.615560;0.999837;1.379528;19.947421;10.649126;1994.742095;1064.912569;0.997127;22.677169;2.624824;0.997127;10.649126;0.671861;
11.280566;0.900975;0.900836;0.903912;0.903772;0.001142;2.611818;0.999846;1.378298;19.929228;10.638751;1992.922844;1063.875093;0.997314;22.651924;2.623032;0.997314;10.638751;0.671571;
11.305324;0.900189;0.900061;0.903843;0.903714;0.001141;2.608388;0.999857;1.377148;19.912149;10.628930;1991.214896;1062.893037;0.997486;22.628288;2.621321;0.997486;10.628930;0.671299;
11.330083;0.899465;0.899349;0.903761;0.903644;0.001140;2.605326;0.999871;1.376096;19.896478;10.619831;1989.647816;1061.983094;0.997639;22.606663;2.619719;0.997639;10.619831;0.671048;
11.354841;0.898814;0.898713;0.903666;0.903564;0.001138;2.602680;0.999887;1.375161;19.882482;10.611604;1988.248245;1061.160393;0.997771;22.587408;2.618255;0.997771;10.611604;0.670825;
11.379599;0.898249;0.898164;0.903560;0.903474;0.001137;2.600490;0.999905;1.374358;19.870394;10.604383;1987.039409;1060.438259;0.997881;22.570835;2.616951;0.997881;10.604383;0.670631;
11.404357;0.897778;0.897710;0.903446;0.903378;0.001137;2.598788;0.999925;1.373699;19.860407;10.598280;1986.040708;1059.827997;0.997966;22.557202;2.615829;0.997966;10.598280;0.670471;
11.429116;0.897408;0.897359;0.903325;0.903276;0.001136;2.597595;0.999945;1.373194;19.852674;10.593387;1985.267379;1059.338737;0.998025;22.546710;2.614906;0.998025;10.593387;0.670346;
11.453874;0.897146;0.897115;0.903201;0.903170;0.001136;2.596925;0.999966;1.372849;19.847303;10.589772;1984.730292;1058.977150;0.998059;22.539500;2.614197;0.998059;10.589772;0.670259;
11.478632;0.896993;0.896981;0.903075;0.903064;0.001136;2.596778;0.999987;1.372669;19.844355;10.587481;1984.435482;1058.748057;0.998066;22.535647;2.613709;0.998066;10.587481;0.670211;
11.503390;0.896950;0.896958;0.902950;0.902958;0.001136;2.597149;1.000009;1.372653;19.843843;10.586530;1984.384258;1058.653012;0.998048;22.535165;2.613449;0.998048;10.586530;0.670201;
11.552907;0.897186;0.897230;0.902712;0.902756;0.001137;2.599341;1.000049;1.373094;19.849824;10.588541;1984.982365;1058.854074;0.997938;22.543877;2.613600;0.997938;10.588541;0.670294;
11.594429;0.897694;0.897765;0.902533;0.902605;0.001138;2.602554;1.000079;1.373919;19.861606;10.594056;1986.160558;1059.405556;0.997777;22.560526;2.614390;0.997777;10.594056;0.670480;
11.631798;0.898366;0.898458;0.902395;0.902488;0.001140;2.606363;1.000103;1.374976;19.876863;10.601712;1987.686258;1060.171219;0.997587;22.581940;2.615575;0.997587;10.601712;0.670722;
11.665431;0.899119;0.899226;0.902294;0.902402;0.001142;2.610396;1.000120;1.376140;19.893766;10.610490;1989.376630;1061.049041;0.997385;22.605600;2.616978;0.997385;10.610490;0.670992;
11.695701;0.899892;0.900011;0.902224;0.902343;0.001144;2.614396;1.000131;1.377326;19.911031;10.619655;1991.103077;1061.965491;0.997185;22.629736;2.618470;0.997185;10.619655;0.671268;
11.722943;0.900648;0.900773;0.902180;0.902306;0.001145;2.618204;1.000139;1.378476;19.927807;10.628705;1992.780689;1062.870499;0.996995;22.653176;2.619963;0.996995;10.628705;0.671537;
11.750186;0.901440;0.901569;0.902155;0.902284;0.001147;2.622117;1.000143;1.379677;19.945340;10.638291;1994.533975;1063.829103;0.996799;22.677668;2.621561;0.996799;10.638291;0.671818;
11.777428;0.902252;0.902382;0.902148;0.902278;0.001149;2.626049;1.000144;1.380902;19.963234;10.648198;1996.323394;1064.819768;0.996603;22.702663;2.623227;0.996603;10.648198;0.672105;
11.804671;0.903065;0.903194;0.902159;0.902288;0.001150;2.629915;1.000142;1.382123;19.981096;10.658206;1998.109608;1065.820569;0.996409;22.727611;2.624924;0.996409;10.658206;0.672393;
11.831913;0.903862;0.903986;0.902189;0.902313;0.001152;2.633633;1.000138;1.383315;19.998543;10.668098;1999.854287;1066.809769;0.996223;22.751977;2.626615;0.996223;10.668098;0.672673;
11.859156;0.904626;0.904743;0.902235;0.902352;0.001154;2.637125;1.000130;1.384452;20.015209;10.677662;2001.520851;1067.766227;0.996049;22.775248;2.628264;0.996049;10.677662;0.672942;
11.886398;0.905342;0.905450;0.902297;0.902405;0.001155;2.640318;1.000119;1.385510;20.030752;10.686699;2003.075181;1068.669851;0.995889;22.796940;2.629836;0.995889;10.686699;0.673192;
11.913641;0.905994;0.906091;0.902373;0.902469;0.001156;2.643149;1.000106;1.386469;20.044863;10.695020;2004.486260;1069.502005;0.995748;22.816617;2.631298;0.995748;10.695020;0.673420;
11.940883;0.906572;0.906654;0.902462;0.902544;0.001157;2.645561;1.000091;1.387310;20.057267;10.702459;2005.726735;1070.245890;0.995627;22.833891;2.632620;0.995627;10.702459;0.673620;
11.968125;0.907062;0.907130;0.902560;0.902627;0.001158;2.647508;1.000075;1.388015;20.067734;10.708869;2006.773381;1070.886877;0.995530;22.848431;2.633777;0.995530;10.708869;0.673789;
11.995368;0.907457;0.907509;0.902666;0.902717;0.001159;2.648956;1.000057;1.388573;20.076075;10.714128;2007.607479;1071.412795;0.995457;22.859972;2.634747;0.995457;10.714128;0.673923;
12.022610;0.907750;0.907785;0.902778;0.902812;0.001159;2.649880;1.000038;1.388974;20.082151;10.718141;2008.215091;1071.814148;0.995411;22.868317;2.635511;0.995411;10.718141;0.674022;
12.049853;0.907937;0.907954;0.902892;0.902909;0.001159;2.650269;1.000018;1.389213;20.085872;10.720843;2008.587244;1072.084290;0.995392;22.873340;2.636057;0.995392;10.720843;0.674082;
12.077095;0.908015;0.908014;0.903007;0.903006;0.001159;2.650123;0.999999;1.389286;20.087200;10.722195;2008.720018;1072.219518;0.995399;22.874988;2.636377;0.995399;10.722195;0.674104;
12.131580;0.907854;0.907819;0.903225;0.903191;0.001158;2.648329;0.999962;1.388954;20.082916;10.720919;2008.291575;1072.091917;0.995489;22.868527;2.636337;0.995489;10.720919;0.674036;
12.178488;0.907396;0.907335;0.903393;0.903333;0.001157;2.645315;0.999933;1.388193;20.072266;10.715790;2007.226575;1071.579037;0.995639;22.853204;2.635610;0.995639;10.715790;0.673866;
12.220705;0.906760;0.906680;0.903520;0.903441;0.001155;2.641627;0.999912;1.387179;20.057842;10.708331;2005.784171;1070.833115;0.995824;22.832666;2.634458;0.995824;10.708331;0.673636;
12.257988;0.906050;0.905957;0.903608;0.903515;0.001154;2.637768;0.999897;1.386071;20.041932;10.699848;2004.193168;1069.984839;0.996017;22.810140;2.633102;0.996017;10.699848;0.673382;
12.291543;0.905319;0.905217;0.903666;0.903564;0.001152;2.633954;0.999887;1.384944;20.025642;10.691008;2002.564158;1069.100793;0.996207;22.787169;2.631661;0.996207;10.691008;0.673122;
12.321742;0.904606;0.904499;0.903698;0.903591;0.001151;2.630356;0.999882;1.383856;20.009853;10.682335;2000.985327;1068.233486;0.996387;22.764978;2.630227;0.996387;10.682335;0.672869;
12.351942;0.903864;0.903755;0.903711;0.903603;0.001149;2.626710;0.999880;1.382732;19.993462;10.673241;1999.346236;1067.324136;0.996570;22.742007;2.628706;0.996570;10.673241;0.672608;
12.379122;0.903185;0.903077;0.903707;0.903599;0.001148;2.623463;0.999880;1.381713;19.978545;10.664896;1997.854495;1066.489612;0.996732;22.721156;2.627297;0.996732;10.664896;0.672370;
12.406301;0.902513;0.902408;0.903688;0.903582;0.001146;2.620324;0.999884;1.380710;19.963819;10.656592;1996.381927;1065.659153;0.996889;22.700625;2.625882;0.996889;10.656592;0.672135;
12.433481;0.901862;0.901762;0.903654;0.903554;0.001145;2.617360;0.999889;1.379746;19.949604;10.648508;1994.960414;1064.850817;0.997037;22.680855;2.624492;0.997037;10.648508;0.671908;
12.460660;0.901246;0.901153;0.903606;0.903514;0.001144;2.614631;0.999897;1.378840;19.936201;10.640817;1993.620071;1064.081653;0.997174;22.662262;2.623157;0.997174;10.640817;0.671694;
12.487840;0.900677;0.900594;0.903547;0.903463;0.001143;2.612191;0.999907;1.378011;19.923888;10.633675;1992.388788;1063.367528;0.997296;22.645227;2.621905;0.997296;10.633675;0.671497;
12.515019;0.900168;0.900096;0.903476;0.903404;0.001142;2.610089;0.999919;1.377276;19.912917;10.627228;1991.291676;1062.722842;0.997401;22.630092;2.620761;0.997401;10.627228;0.671321;
12.542199;0.899729;0.899668;0.903397;0.903336;0.001141;2.608362;0.999933;1.376648;19.903505;10.621602;1990.350543;1062.160246;0.997487;22.617154;2.619748;0.997487;10.621602;0.671170;
12.569379;0.899367;0.899320;0.903310;0.903263;0.001140;2.607041;0.999948;1.376140;19.895834;10.616904;1989.583440;1061.690407;0.997553;22.606655;2.618886;0.997553;10.616904;0.671047;
12.596558;0.899090;0.899057;0.903218;0.903185;0.001140;2.606146;0.999963;1.375761;19.890043;10.613218;1989.004307;1061.321814;0.997598;22.598780;2.618190;0.997598;10.613218;0.670954;
12.623738;0.898902;0.898883;0.903123;0.903104;0.001140;2.605691;0.999979;1.375517;19.886228;10.610606;1988.622755;1061.060589;0.997621;22.593657;2.617674;0.997621;10.610606;0.670892;
12.650917;0.898806;0.898802;0.903027;0.903023;0.001140;2.605673;0.999996;1.375410;19.884435;10.609106;1988.443491;1060.910587;0.997621;22.591344;2.617344;0.997621;10.609106;0.670862;
12.705276;0.898885;0.898909;0.902842;0.902866;0.001140;2.606888;1.000027;1.375598;19.886785;10.609418;1988.678499;1060.941751;0.997561;22.594945;2.617249;0.997561;10.609418;0.670898;
12.754200;0.899247;0.899294;0.902692;0.902739;0.001141;2.609293;1.000052;1.376197;19.895265;10.613295;1989.526475;1061.329546;0.997441;22.607000;2.617785;0.997441;10.613295;0.671032;
12.798231;0.899783;0.899847;0.902578;0.902643;0.001143;2.612359;1.000072;1.377042;19.907432;10.619408;1990.743220;1061.940829;0.997287;22.624125;2.618727;0.997287;10.619408;0.671225;
12.837858;0.900405;0.900482;0.902498;0.902575;0.001144;2.615696;1.000085;1.378007;19.921413;10.626713;1992.141305;1062.671336;0.997120;22.643730;2.619896;0.997120;10.626713;0.671448;
