time;SM_generator_cePu;SM_generator_PePu;SM_generator_cmPu;SM_generator_PmPu;SM_generator_ufPu;SM_generator_efdPu;SM_generator_omegaPu;SM_generator_theta;SM_generator_PGenPu;SM_generator_QGenPu;SM_generator_PGen;SM_generator_QGen;SM_generator_UPu;SM_generator_IStatorPu;SM_generator_IRotorPu;SM_generator_UStatorPu;SM_generator_QStatorPu;SM_generator_thetaInternal;
12.873524;0.901054;0.901139;0.902446;0.902531;0.001146;2.619033;1.000094;1.379000;19.935869;10.634448;1993.586918;1063.444819;0.996953;22.663965;2.621160;0.996953;10.634448;0.671680;
12.905622;0.901688;0.901777;0.902418;0.902507;0.001147;2.622201;1.000099;1.379964;19.949918;10.642095;1994.991772;1064.209457;0.996795;22.683611;2.622428;0.996795;10.642095;0.671905;
12.937721;0.902348;0.902438;0.902407;0.902498;0.001148;2.625419;1.000101;1.380961;19.964476;10.650132;1996.447614;1065.013171;0.996634;22.703957;2.623775;0.996634;10.650132;0.672138;
12.966609;0.902948;0.903038;0.902413;0.902503;0.001150;2.628281;1.000100;1.381863;19.977667;10.657509;1997.766708;1065.750889;0.996491;22.722382;2.625024;0.996491;10.657509;0.672350;
12.995498;0.903538;0.903625;0.902433;0.902520;0.001151;2.631039;1.000096;1.382745;19.990594;10.664824;1999.059361;1066.482376;0.996353;22.740429;2.626273;0.996353;10.664824;0.672558;
13.024387;0.904104;0.904186;0.902466;0.902548;0.001152;2.633625;1.000091;1.383587;20.002947;10.671900;2000.294725;1067.189993;0.996224;22.757666;2.627491;0.996224;10.671900;0.672756;
13.053275;0.904634;0.904708;0.902512;0.902586;0.001153;2.635981;1.000083;1.384369;20.014441;10.678570;2001.444128;1067.856990;0.996106;22.773689;2.628651;0.996106;10.678570;0.672941;
13.082164;0.905114;0.905180;0.902568;0.902634;0.001154;2.638052;1.000073;1.385072;20.024816;10.684679;2002.481613;1068.467909;0.996003;22.788134;2.629726;0.996003;10.684679;0.673108;
13.111053;0.905534;0.905590;0.902634;0.902690;0.001155;2.639792;1.000062;1.385682;20.033844;10.690089;2003.384444;1069.008929;0.995916;22.800681;2.630689;0.995916;10.690089;0.673254;
13.139941;0.905885;0.905930;0.902708;0.902752;0.001155;2.641167;1.000050;1.386186;20.041335;10.694682;2004.133545;1069.468160;0.995847;22.811062;2.631521;0.995847;10.694682;0.673374;
13.168830;0.906161;0.906194;0.902787;0.902820;0.001156;2.642147;1.000036;1.386572;20.047139;10.698359;2004.713862;1069.835902;0.995798;22.819064;2.632204;0.995798;10.698359;0.673468;
13.197719;0.906356;0.906376;0.902870;0.902890;0.001156;2.642716;1.000022;1.386835;20.051143;10.701045;2005.114313;1070.104471;0.995769;22.824534;2.632722;0.995769;10.701045;0.673533;
13.226607;0.906466;0.906473;0.902955;0.902962;0.001156;2.642867;1.000008;1.386969;20.053294;10.702699;2005.329390;1070.269903;0.995762;22.827396;2.633069;0.995762;10.702699;0.673568;
13.255496;0.906492;0.906486;0.903039;0.903033;0.001156;2.642605;0.999994;1.386975;20.053573;10.703299;2005.357329;1070.329915;0.995775;22.827627;2.633237;0.995775;10.703299;0.673573;
13.313273;0.906299;0.906269;0.903196;0.903166;0.001155;2.640944;0.999967;1.386621;20.048799;10.701439;2004.879880;1070.143929;0.995858;22.820614;2.633050;0.995858;10.701439;0.673497;
13.362303;0.905899;0.905851;0.903311;0.903264;0.001154;2.638466;0.999947;1.385970;20.039598;10.696876;2003.959819;1069.687630;0.995982;22.807468;2.632375;0.995982;10.696876;0.673350;
13.406430;0.905380;0.905319;0.903395;0.903334;0.001153;2.635560;0.999933;1.385152;20.027891;10.690746;2002.789058;1069.074621;0.996127;22.790875;2.631410;0.996127;10.690746;0.673164;
13.446145;0.904810;0.904741;0.903450;0.903381;0.001152;2.632545;0.999924;1.384270;20.015162;10.683904;2001.516181;1068.390415;0.996278;22.772921;2.630303;0.996278;10.683904;0.672960;
13.481888;0.904236;0.904163;0.903481;0.903408;0.001150;2.629629;0.999919;1.383393;20.002441;10.676953;2000.244082;1067.695254;0.996424;22.755041;2.629158;0.996424;10.676953;0.672757;
13.514056;0.903690;0.903615;0.903494;0.903419;0.001149;2.626935;0.999916;1.382566;19.990379;10.670281;1999.037925;1067.028133;0.996558;22.738136;2.628044;0.996558;10.670281;0.672564;
13.546225;0.903134;0.903059;0.903492;0.903417;0.001148;2.624266;0.999917;1.381729;19.978137;10.663439;1997.813681;1066.343949;0.996692;22.721023;2.626890;0.996692;10.663439;0.672369;
13.578393;0.902584;0.902511;0.903475;0.903402;0.001147;2.621700;0.999920;1.380908;19.966086;10.656637;1996.608598;1065.663697;0.996820;22.704220;2.625730;0.996820;10.656637;0.672176;
13.610562;0.902056;0.901989;0.903444;0.903376;0.001146;2.619312;0.999925;1.380128;19.954585;10.650076;1995.458526;1065.007650;0.996940;22.688225;2.624600;0.996940;10.650076;0.671992;
13.642730;0.901568;0.901506;0.903401;0.903340;0.001145;2.617170;0.999932;1.379411;19.943970;10.643949;1994.397027;1064.394930;0.997047;22.673502;2.623532;0.997047;10.643949;0.671823;
13.674899;0.901131;0.901078;0.903346;0.903293;0.001144;2.615333;0.999941;1.378777;19.934544;10.638430;1993.454402;1063.842964;0.997138;22.660467;2.622557;0.997138;10.638430;0.671672;
13.707068;0.900759;0.900716;0.903283;0.903239;0.001143;2.613849;0.999952;1.378244;19.926568;10.633670;1992.656820;1063.367002;0.997213;22.649477;2.621704;0.997213;10.633670;0.671544;
13.739236;0.900461;0.900429;0.903212;0.903179;0.001143;2.612754;0.999964;1.377825;19.920256;10.629797;1992.025577;1062.979712;0.997267;22.640821;2.620993;0.997267;10.629797;0.671442;
13.771405;0.900246;0.900225;0.903136;0.903115;0.001143;2.612073;0.999977;1.377531;19.915765;10.626909;1991.576518;1062.690857;0.997301;22.634713;2.620445;0.997301;10.626909;0.671370;
13.803573;0.900117;0.900109;0.903057;0.903048;0.001142;2.611819;0.999990;1.377368;19.913196;10.625071;1991.319637;1062.507064;0.997314;22.631284;2.620072;0.997314;10.625071;0.671328;
13.835742;0.900078;0.900081;0.902978;0.902982;0.001143;2.611989;1.000004;1.377339;19.912589;10.624317;1991.258878;1062.431696;0.997306;22.630583;2.619882;0.997306;10.624317;0.671317;
13.900079;0.900253;0.900279;0.902833;0.902858;0.001143;2.613489;1.000028;1.377658;19.916938;10.625948;1991.693797;1062.594823;0.997231;22.636904;2.620042;0.997231;10.625948;0.671386;
13.952708;0.900628;0.900670;0.902731;0.902772;0.001144;2.615744;1.000046;1.378259;19.925542;10.630172;1992.554209;1063.017156;0.997118;22.649071;2.620674;0.997118;10.630172;0.671522;
14.000073;0.901115;0.901167;0.902660;0.902712;0.001145;2.618395;1.000058;1.379017;19.936488;10.635859;1993.648843;1063.585939;0.996985;22.664454;2.621577;0.996985;10.635859;0.671697;
14.042693;0.901644;0.901703;0.902616;0.902674;0.001147;2.621133;1.000065;1.379829;19.948289;10.642173;1994.828902;1064.217311;0.996848;22.680992;2.622606;0.996848;10.642173;0.671886;
14.081051;0.902170;0.902232;0.902593;0.902656;0.001148;2.623759;1.000069;1.380629;19.959941;10.648531;1995.994103;1064.853145;0.996717;22.697297;2.623661;0.996717;10.648531;0.672072;
14.115573;0.902664;0.902727;0.902588;0.902651;0.001149;2.626157;1.000070;1.381374;19.970832;10.654566;1997.083170;1065.456622;0.996597;22.712519;2.624675;0.996597;10.654566;0.672247;
14.150095;0.903159;0.903221;0.902598;0.902659;0.001150;2.628498;1.000068;1.382116;19.981692;10.660667;1998.169168;1066.066678;0.996480;22.727685;2.625711;0.996480;10.660667;0.672421;
14.167820;0.903407;0.903466;0.902610;0.902669;0.001150;2.629638;1.000066;1.382485;19.987103;10.663748;1998.710302;1066.374799;0.996423;22.735233;2.626240;0.996423;10.663748;0.672508;
14.185545;0.903645;0.903703;0.902625;0.902682;0.001151;2.630722;1.000064;1.382839;19.992309;10.666734;1999.230938;1066.673437;0.996369;22.742490;2.626755;0.996369;10.666734;0.672591;
14.203270;0.903873;0.903928;0.902643;0.902698;0.001151;2.631740;1.000061;1.383176;19.997268;10.669601;1999.726793;1066.960067;0.996318;22.749397;2.627253;0.996318;10.669601;0.672671;
14.238721;0.904299;0.904347;0.902687;0.902735;0.001152;2.633599;1.000053;1.383801;20.006483;10.674980;2000.648329;1067.498042;0.996225;22.762223;2.628194;0.996225;10.674980;0.672819;
14.274171;0.904668;0.904708;0.902739;0.902779;0.001153;2.635144;1.000044;1.384338;20.014426;10.679703;2001.442558;1067.970332;0.996148;22.773255;2.629032;0.996148;10.679703;0.672947;
14.309621;0.904968;0.904999;0.902800;0.902831;0.001153;2.636324;1.000034;1.384768;20.020838;10.683615;2002.083813;1068.361506;0.996089;22.782131;2.629739;0.996089;10.683615;0.673051;
14.345071;0.905192;0.905212;0.902867;0.902887;0.001154;2.637102;1.000023;1.385080;20.025527;10.686594;2002.552744;1068.659376;0.996050;22.788583;2.630294;0.996050;10.686594;0.673126;
14.380522;0.905331;0.905341;0.902937;0.902946;0.001154;2.637461;1.000011;1.385263;20.028363;10.688550;2002.836344;1068.855028;0.996032;22.792430;2.630679;0.996032;10.688550;0.673172;
14.415972;0.905384;0.905383;0.903007;0.903006;0.001154;2.637395;0.999999;1.385316;20.029294;10.689444;2002.929353;1068.944365;0.996035;22.793600;2.630886;0.996035;10.689444;0.673188;
14.451422;0.905351;0.905339;0.903076;0.903064;0.001153;2.636917;0.999987;1.385239;20.028327;10.689264;2002.832692;1068.926415;0.996059;22.792112;2.630911;0.996059;10.689264;0.673172;
14.494802;0.905197;0.905174;0.903154;0.903130;0.001153;2.635815;0.999974;1.384976;20.024691;10.687636;2002.469063;1068.763554;0.996114;22.786862;2.630699;0.996114;10.687636;0.673115;
14.538182;0.904931;0.904898;0.903222;0.903188;0.001152;2.634216;0.999963;1.384548;20.018612;10.684586;2001.861155;1068.458552;0.996194;22.778208;2.630240;0.996194;10.684586;0.673018;
14.581562;0.904570;0.904528;0.903276;0.903234;0.001151;2.632218;0.999953;1.383982;20.010476;10.680316;2001.047607;1068.031585;0.996294;22.766702;2.629565;0.996294;10.680316;0.672888;
14.624942;0.904135;0.904087;0.903314;0.903266;0.001150;2.629939;0.999947;1.383311;20.000768;10.675087;2000.076820;1067.508715;0.996408;22.753032;2.628715;0.996408;10.675087;0.672733;
14.663984;0.903699;0.903648;0.903333;0.903282;0.001149;2.627749;0.999944;1.382647;19.991119;10.669798;1999.111886;1066.979820;0.996518;22.739491;2.627839;0.996518;10.669798;0.672579;
14.703026;0.903244;0.903192;0.903337;0.903286;0.001148;2.625533;0.999943;1.381959;19.981071;10.664214;1998.107148;1066.421449;0.996628;22.725431;2.626902;0.996628;10.664214;0.672418;
14.738164;0.902832;0.902782;0.903329;0.903278;0.001148;2.623592;0.999944;1.381343;19.972040;10.659135;1997.203983;1065.913525;0.996726;22.712825;2.626039;0.996726;10.659135;0.672274;
14.773302;0.902435;0.902388;0.903308;0.903261;0.001147;2.621776;0.999948;1.380753;19.963364;10.654199;1996.336440;1065.419852;0.996816;22.700746;2.625191;0.996816;10.654199;0.672135;
14.808440;0.902066;0.902023;0.903278;0.903235;0.001146;2.620148;0.999953;1.380211;19.955350;10.649578;1995.534957;1064.957835;0.996898;22.689617;2.624387;0.996898;10.649578;0.672007;
14.843578;0.901738;0.901702;0.903238;0.903202;0.001145;2.618759;0.999960;1.379734;19.948268;10.645432;1994.826802;1064.543200;0.996967;22.679812;2.623656;0.996967;10.645432;0.671893;
14.878716;0.901462;0.901433;0.903190;0.903161;0.001145;2.617655;0.999968;1.379338;19.942353;10.641896;1994.235305;1064.189615;0.997022;22.671653;2.623022;0.997022;10.641896;0.671798;
14.913853;0.901247;0.901226;0.903137;0.903116;0.001145;2.616869;0.999977;1.379035;19.937791;10.639083;1993.779129;1063.908273;0.997062;22.665394;2.622505;0.997062;10.639083;0.671725;
14.948991;0.901098;0.901086;0.903081;0.903068;0.001144;2.616420;0.999986;1.378835;19.934719;10.637076;1993.471877;1063.707635;0.997084;22.661218;2.622121;0.997084;10.637076;0.671675;
14.984129;0.901021;0.901018;0.903022;0.903019;0.001144;2.616316;0.999996;1.378741;19.933207;10.635929;1993.320714;1063.592862;0.997089;22.659220;2.621881;0.997089;10.635929;0.671650;
15.019267;0.901015;0.901021;0.902964;0.902970;0.001145;2.616552;1.000006;1.378754;19.933274;10.635659;1993.327367;1063.565887;0.997078;22.659420;2.621789;0.997078;10.635659;0.671651;
15.089542;0.901204;0.901225;0.902860;0.902882;0.001145;2.617929;1.000024;1.379077;19.937770;10.637599;1993.777014;1063.759922;0.997009;22.665880;2.622034;0.997009;10.637599;0.671722;
15.145388;0.901524;0.901556;0.902793;0.902825;0.001146;2.619769;1.000035;1.379584;19.945045;10.641281;1994.504549;1064.128082;0.996917;22.676148;2.622601;0.996917;10.641281;0.671838;
15.195649;0.901914;0.901952;0.902750;0.902788;0.001147;2.621836;1.000042;1.380186;19.953772;10.645897;1995.377174;1064.589717;0.996813;22.688404;2.623345;0.996813;10.645897;0.671977;
15.240884;0.902322;0.902363;0.902727;0.902768;0.001148;2.623901;1.000046;1.380809;19.962828;10.650811;1996.282831;1065.081070;0.996710;22.701091;2.624156;0.996710;10.650811;0.672122;
15.281596;0.902714;0.902757;0.902720;0.902763;0.001149;2.625819;1.000048;1.381402;19.971490;10.655596;1997.148975;1065.559585;0.996614;22.713204;2.624957;0.996614;10.655596;0.672261;
15.322307;0.903110;0.903152;0.902726;0.902768;0.001149;2.627697;1.000046;1.381996;19.980183;10.660474;1998.018286;1066.047379;0.996520;22.725344;2.625785;0.996520;10.660474;0.672400;
15.343539;0.903311;0.903351;0.902736;0.902777;0.001150;2.628616;1.000045;1.382294;19.984563;10.662971;1998.456284;1066.297104;0.996474;22.731450;2.626214;0.996474;10.662971;0.672471;
15.364771;0.903502;0.903540;0.902750;0.902788;0.001150;2.629477;1.000042;1.382577;19.988726;10.665365;1998.872626;1066.536497;0.996431;22.737250;2.626628;0.996431;10.665365;0.672537;
15.386003;0.903681;0.903717;0.902766;0.902802;0.001151;2.630270;1.000040;1.382842;19.992625;10.667628;1999.262493;1066.762763;0.996392;22.742675;2.627022;0.996392;10.667628;0.672600;
15.428467;0.904007;0.904037;0.902805;0.902835;0.001151;2.631668;1.000033;1.383319;19.999673;10.671769;1999.967264;1067.176876;0.996322;22.752469;2.627751;0.996322;10.671769;0.672713;
15.470931;0.904273;0.904296;0.902852;0.902875;0.001152;2.632739;1.000025;1.383701;20.005365;10.675198;2000.536545;1067.519817;0.996268;22.760354;2.628366;0.996268;10.675198;0.672805;
15.509149;0.904451;0.904467;0.902899;0.902915;0.001152;2.633385;1.000017;1.383952;20.009129;10.677554;2000.912887;1067.755386;0.996236;22.765537;2.628801;0.996236;10.677554;0.672866;
15.547366;0.904565;0.904573;0.902950;0.902958;0.001152;2.633704;1.000009;1.384104;20.011462;10.679126;2001.146214;1067.912601;0.996220;22.768711;2.629106;0.996220;10.679126;0.672903;
15.585584;0.904611;0.904611;0.903002;0.903001;0.001152;2.633690;1.000000;1.384153;20.012301;10.679867;2001.230076;1067.986742;0.996221;22.769788;2.629272;0.996221;10.679867;0.672917;
15.623801;0.904589;0.904581;0.903052;0.903044;0.001152;2.633349;0.999991;1.384100;20.011635;10.679761;2001.163451;1067.976057;0.996238;22.768759;2.629295;0.996238;10.679761;0.672907;
15.671795;0.904469;0.904452;0.903110;0.903093;0.001151;2.632505;0.999981;1.383896;20.008803;10.678481;2000.880268;1067.848082;0.996280;22.764681;2.629125;0.996280;10.678481;0.672862;
15.719789;0.904258;0.904233;0.903159;0.903135;0.001151;2.631259;0.999973;1.383559;20.003993;10.676049;2000.399268;1067.604850;0.996342;22.757850;2.628755;0.996342;10.676049;0.672785;
15.767783;0.903972;0.903942;0.903196;0.903166;0.001150;2.629707;0.999967;1.383113;19.997575;10.672658;1999.757520;1067.265793;0.996420;22.748793;2.628214;0.996420;10.672658;0.672683;
15.815777;0.903632;0.903598;0.903220;0.903186;0.001150;2.627959;0.999963;1.382591;19.990011;10.668558;1999.001093;1066.855766;0.996507;22.738163;2.627542;0.996507;10.668558;0.672562;
15.858972;0.903298;0.903263;0.903228;0.903193;0.001149;2.626309;0.999961;1.382085;19.982628;10.664483;1998.262826;1066.448344;0.996590;22.727821;2.626862;0.996590;10.664483;0.672444;
15.902167;0.902956;0.902922;0.903224;0.903190;0.001148;2.624684;0.999962;1.381573;19.975131;10.660284;1997.513086;1066.028408;0.996671;22.717347;2.626152;0.996671;10.660284;0.672324;
15.926786;0.902767;0.902734;0.903215;0.903182;0.001148;2.623815;0.999964;1.381291;19.970994;10.657931;1997.099443;1065.793083;0.996714;22.711585;2.625748;0.996714;10.657931;0.672258;
15.951405;0.902588;0.902557;0.903202;0.903171;0.001147;2.623013;0.999966;1.381027;19.967093;10.655691;1996.709305;1065.569081;0.996755;22.706159;2.625360;0.996755;10.655691;0.672195;
15.976025;0.902422;0.902393;0.903186;0.903158;0.001147;2.622287;0.999968;1.380783;19.963488;10.653600;1996.348794;1065.360006;0.996791;22.701155;2.624995;0.996791;10.653600;0.672137;
16.000644;0.902265;0.902239;0.903169;0.903143;0.001147;2.621618;0.999971;1.380555;19.960104;10.651624;1996.010405;1065.162353;0.996824;22.696464;2.624647;0.996824;10.651624;0.672083;
16.025263;0.902123;0.902101;0.903149;0.903126;0.001146;2.621029;0.999975;1.380349;19.957049;10.649818;1995.704899;1064.981797;0.996854;22.692237;2.624327;0.996854;10.649818;0.672034;
16.049883;0.901999;0.901980;0.903126;0.903107;0.001146;2.620534;0.999979;1.380171;19.954383;10.648217;1995.438280;1064.821745;0.996878;22.688558;2.624039;0.996878;10.648217;0.671991;
16.074502;0.901894;0.901878;0.903102;0.903086;0.001146;2.620141;0.999983;1.380022;19.952154;10.646851;1995.215398;1064.685058;0.996898;22.685493;2.623789;0.996898;10.646851;0.671956;
16.123741;0.901750;0.901742;0.903050;0.903043;0.001146;2.619687;0.999992;1.379826;19.949157;10.644912;1994.915704;1064.491217;0.996921;22.681409;2.623421;0.996921;10.644912;0.671907;
16.172980;0.901697;0.901697;0.902997;0.902997;0.001146;2.619676;1.000001;1.379767;19.948163;10.644076;1994.816283;1064.407593;0.996921;22.680122;2.623237;0.996921;10.644076;0.671891;
16.222218;0.901735;0.901743;0.902945;0.902953;0.001146;2.620098;1.000009;1.379844;19.949183;10.644367;1994.918302;1064.436703;0.996900;22.681642;2.623245;0.996900;10.644367;0.671907;
16.270746;0.901856;0.901872;0.902899;0.902915;0.001146;2.620887;1.000017;1.380044;19.952004;10.645693;1995.200363;1064.569256;0.996861;22.685662;2.623432;0.996861;10.645693;0.671951;
16.319274;0.902049;0.902070;0.902862;0.902883;0.001147;2.621984;1.000023;1.380349;19.956379;10.647926;1995.637934;1064.792637;0.996806;22.691839;2.623779;0.996806;10.647926;0.672021;
16.367802;0.902299;0.902324;0.902835;0.902860;0.001147;2.623308;1.000028;1.380735;19.961971;10.650892;1996.197086;1065.089218;0.996740;22.699696;2.624258;0.996740;10.650892;0.672110;
16.416330;0.902588;0.902615;0.902820;0.902847;0.001148;2.624765;1.000031;1.381175;19.968371;10.654372;1996.837089;1065.437214;0.996667;22.708664;2.624832;0.996667;10.654372;0.672213;
16.464858;0.902894;0.902922;0.902817;0.902845;0.001149;2.626255;1.000031;1.381638;19.975133;10.658122;1997.513267;1065.812179;0.996592;22.718119;2.625462;0.996592;10.658122;0.672321;
16.508533;0.903170;0.903197;0.902824;0.902851;0.001149;2.627546;1.000030;1.382050;19.981171;10.661530;1998.117130;1066.152995;0.996528;22.726546;2.626043;0.996528;10.661530;0.672418;
16.531961;0.903310;0.903336;0.902834;0.902859;0.001150;2.628179;1.000028;1.382257;19.984227;10.663284;1998.422685;1066.328372;0.996496;22.730802;2.626346;0.996496;10.663284;0.672467;
16.555389;0.903441;0.903465;0.902846;0.902869;0.001150;2.628757;1.000026;1.382450;19.987071;10.664932;1998.707082;1066.493244;0.996467;22.734758;2.626633;0.996467;10.664932;0.672513;
16.578817;0.903561;0.903583;0.902859;0.902881;0.001150;2.629273;1.000024;1.382626;19.989667;10.666454;1998.966674;1066.645435;0.996442;22.738364;2.626901;0.996442;10.666454;0.672554;
16.625673;0.903771;0.903788;0.902891;0.902908;0.001150;2.630142;1.000018;1.382930;19.994183;10.669143;1999.418280;1066.914326;0.996398;22.744624;2.627379;0.996398;10.669143;0.672627;
16.672529;0.903928;0.903939;0.902928;0.902939;0.001151;2.630729;1.000012;1.383152;19.997503;10.671192;1999.750252;1067.119237;0.996369;22.749202;2.627754;0.996369;10.671192;0.672681;
16.719385;0.904022;0.904027;0.902968;0.902973;0.001151;2.631004;1.000005;1.383279;19.999453;10.672492;1999.945285;1067.249240;0.996355;22.751857;2.628005;0.996355;10.672492;0.672712;
16.766241;0.904052;0.904050;0.903009;0.903008;0.001151;2.630958;0.999999;1.383307;19.999960;10.672992;1999.996019;1067.299151;0.996357;22.752490;2.628122;0.996357;10.672992;0.672720;
16.813097;0.904016;0.904008;0.903048;0.903041;0.001151;2.630605;0.999992;1.383238;19.999036;10.672682;1999.903614;1067.268167;0.996375;22.751123;2.628101;0.996375;10.672682;0.672706;
16.866507;0.903901;0.903887;0.903087;0.903074;0.001150;2.629870;0.999985;1.383049;19.996377;10.671403;1999.637663;1067.140299;0.996412;22.747325;2.627917;0.996412;10.671403;0.672664;
16.919918;0.903719;0.903701;0.903118;0.903100;0.001150;2.628850;0.999980;1.382763;19.992267;10.669272;1999.226671;1066.927175;0.996463;22.741514;2.627583;0.996463;10.669272;0.672598;
16.973328;0.903486;0.903465;0.903139;0.903118;0.001149;2.627633;0.999976;1.382405;19.987078;10.666485;1998.707824;1066.648510;0.996524;22.734216;2.627130;0.996524;10.666485;0.672515;
17.026738;0.903223;0.903200;0.903148;0.903126;0.001149;2.626323;0.999975;1.382005;19.981255;10.663285;1998.125518;1066.328491;0.996589;22.726055;2.626598;0.996589;10.663285;0.672422;
17.074807;0.902977;0.902955;0.903146;0.903124;0.001148;2.625147;0.999975;1.381635;19.975847;10.660261;1997.584734;1066.026057;0.996648;22.718499;2.626087;0.996648;10.660261;0.672336;
17.122876;0.902740;0.902719;0.903135;0.903114;0.001148;2.624057;0.999977;1.381282;19.970660;10.657311;1997.066031;1065.731085;0.996702;22.711272;2.625580;0.996702;10.657311;0.672253;
17.170945;0.902526;0.902509;0.903115;0.903098;0.001147;2.623121;0.999981;1.380969;19.966026;10.654626;1996.602613;1065.462634;0.996749;22.704836;2.625112;0.996749;10.654626;0.672178;
17.219015;0.902350;0.902336;0.903089;0.903075;0.001147;2.622395;0.999985;1.380714;19.962229;10.652373;1996.222935;1065.237289;0.996785;22.699584;2.624711;0.996785;10.652373;0.672117;
17.267084;0.902220;0.902212;0.903057;0.903049;0.001147;2.621919;0.999990;1.380531;19.959491;10.650683;1995.949148;1065.068319;0.996809;22.695820;2.624401;0.996809;10.650683;0.672073;
17.315153;0.902146;0.902142;0.903023;0.903020;0.001147;2.621716;0.999996;1.380432;19.957959;10.649650;1995.795909;1064.964973;0.996819;22.693745;2.624200;0.996819;10.649650;0.672048;
17.363222;0.902128;0.902130;0.902989;0.902990;0.001147;2.621789;1.000002;1.380419;19.957688;10.649316;1995.768781;1064.931634;0.996816;22.693431;2.624116;0.996816;10.649316;0.672044;
17.411291;0.902167;0.902174;0.902956;0.902963;0.001147;2.622125;1.000008;1.380490;19.958654;10.649681;1995.865434;1064.968094;0.996799;22.694841;2.624151;0.996799;10.649681;0.672059;
17.467299;0.902277;0.902289;0.902923;0.902935;0.001147;2.622808;1.000013;1.380669;19.961198;10.650920;1996.119834;1065.092036;0.996765;22.698455;2.624334;0.996765;10.650920;0.672099;
17.523308;0.902446;0.902462;0.902898;0.902913;0.001148;2.623735;1.000017;1.380933;19.965002;10.652903;1996.500189;1065.290280;0.996718;22.703814;2.624648;0.996718;10.652903;0.672160;
17.579316;0.902657;0.902675;0.902882;0.902900;0.001148;2.624819;1.000020;1.381256;19.969691;10.655431;1996.969069;1065.543057;0.996664;22.710393;2.625062;0.996664;10.655431;0.672235;
17.635324;0.902890;0.902909;0.902877;0.902896;0.001149;2.625960;1.000021;1.381608;19.974829;10.658267;1997.482890;1065.826690;0.996607;22.717582;2.625536;0.996607;10.658267;0.672317;
17.685732;0.903102;0.903120;0.902882;0.902900;0.001149;2.626958;1.000020;1.381926;19.979479;10.660886;1997.947920;1066.088554;0.996557;22.724074;2.625981;0.996557;10.660886;0.672392;
17.714759;0.903217;0.903234;0.902890;0.902907;0.001149;2.627475;1.000019;1.382096;19.981981;10.662323;1998.198149;1066.232295;0.996531;22.727558;2.626230;0.996531;10.662323;0.672432;
17.743786;0.903322;0.903337;0.902901;0.902916;0.001149;2.627934;1.000017;1.382250;19.984257;10.663646;1998.425670;1066.364635;0.996508;22.730720;2.626461;0.996508;10.663646;0.672469;
17.772813;0.903414;0.903428;0.902913;0.902926;0.001150;2.628326;1.000015;1.382385;19.986259;10.664828;1998.625911;1066.482829;0.996489;22.733498;2.626670;0.996489;10.664828;0.672501;
17.830867;0.903567;0.903576;0.902941;0.902950;0.001150;2.628934;1.000010;1.382604;19.989523;10.666797;1998.952308;1066.679750;0.996458;22.738012;2.627024;0.996458;10.666797;0.672553;
17.888921;0.903662;0.903666;0.902973;0.902977;0.001150;2.629244;1.000005;1.382734;19.991497;10.668068;1999.149728;1066.806751;0.996443;22.740714;2.627264;0.996443;10.668068;0.672585;
17.946975;0.903692;0.903691;0.903006;0.903005;0.001150;2.629239;0.999999;1.382767;19.992048;10.668549;1999.204849;1066.854927;0.996443;22.741423;2.627371;0.996443;10.668549;0.672594;
18.005029;0.903657;0.903651;0.903037;0.903031;0.001150;2.628927;0.999994;1.382702;19.991177;10.668229;1999.117713;1066.822851;0.996459;22.740145;2.627342;0.996459;10.668229;0.672580;
18.064654;0.903560;0.903550;0.903064;0.903055;0.001150;2.628333;0.999989;1.382545;19.988948;10.667129;1998.894839;1066.712867;0.996488;22.736975;2.627179;0.996488;10.667129;0.672545;
18.124279;0.903412;0.903399;0.903084;0.903072;0.001149;2.627530;0.999986;1.382315;19.985634;10.665385;1998.563377;1066.538506;0.996529;22.732300;2.626901;0.996529;10.665385;0.672492;
18.183904;0.903230;0.903216;0.903096;0.903081;0.001149;2.626603;0.999984;1.382037;19.981594;10.663191;1998.159436;1066.319099;0.996575;22.726630;2.626540;0.996575;10.663191;0.672428;
18.243529;0.903033;0.903018;0.903097;0.903082;0.001148;2.625646;0.999984;1.381739;19.977248;10.660776;1997.724759;1066.077580;0.996623;22.720550;2.626135;0.996623;10.660776;0.672358;
18.297192;0.902858;0.902844;0.903091;0.903077;0.001148;2.624833;0.999985;1.381478;19.973412;10.658604;1997.341218;1065.860382;0.996664;22.715202;2.625763;0.996664;10.658604;0.672297;
18.326479;0.902771;0.902758;0.903083;0.903070;0.001148;2.624448;0.999986;1.381349;19.971515;10.657506;1997.151484;1065.750613;0.996683;22.712566;2.625572;0.996683;10.657506;0.672266;
18.355765;0.902693;0.902681;0.903073;0.903062;0.001148;2.624116;0.999988;1.381236;19.969829;10.656518;1996.982916;1065.651756;0.996699;22.710228;2.625398;0.996699;10.656518;0.672239;
18.385051;0.902625;0.902616;0.903063;0.903053;0.001148;2.623842;0.999989;1.381139;19.968386;10.655657;1996.838624;1065.565697;0.996713;22.708233;2.625244;0.996713;10.655657;0.672216;
18.443624;0.902519;0.902514;0.903039;0.903033;0.001148;2.623442;0.999993;1.380989;19.966136;10.654278;1996.613632;1065.427831;0.996733;22.705135;2.624993;0.996733;10.654278;0.672180;
18.502197;0.902462;0.902461;0.903013;0.903011;0.001147;2.623288;0.999998;1.380913;19.964970;10.653491;1996.496959;1065.349092;0.996741;22.703554;2.624839;0.996741;10.653491;0.672161;
18.560770;0.902458;0.902460;0.902987;0.902989;0.001148;2.623386;1.000002;1.380917;19.964959;10.653346;1996.495856;1065.334650;0.996736;22.703588;2.624794;0.996736;10.653346;0.672160;
18.619343;0.902504;0.902510;0.902963;0.902969;0.001148;2.623717;1.000006;1.380996;19.966060;10.653834;1996.606012;1065.383401;0.996719;22.705171;2.624857;0.996719;10.653834;0.672178;
18.677916;0.902595;0.902604;0.902944;0.902952;0.001148;2.624243;1.000010;1.381140;19.968128;10.654883;1996.812850;1065.488307;0.996693;22.708096;2.625018;0.996693;10.654883;0.672211;
18.736489;0.902721;0.902732;0.902930;0.902941;0.001148;2.624907;1.000012;1.381334;19.970934;10.656375;1997.093387;1065.637466;0.996660;22.712040;2.625259;0.996660;10.656375;0.672256;
18.795062;0.902868;0.902879;0.902924;0.902936;0.001148;2.625643;1.000013;1.381557;19.974187;10.658153;1997.418664;1065.815320;0.996623;22.716598;2.625554;0.996623;10.658153;0.672308;
18.853635;0.903021;0.903033;0.902925;0.902936;0.001149;2.626378;1.000013;1.381788;19.977567;10.660042;1997.756657;1066.004222;0.996586;22.721320;2.625873;0.996586;10.660042;0.672362;
18.912207;0.903158;0.903168;0.902936;0.902946;0.001149;2.626985;1.000011;1.381989;19.980531;10.661752;1998.053082;1066.175214;0.996556;22.725444;2.626170;0.996556;10.661752;0.672409;
18.957683;0.903246;0.903254;0.902947;0.902955;0.001149;2.627358;1.000009;1.382118;19.982435;10.662874;1998.243504;1066.287447;0.996537;22.728085;2.626369;0.996537;10.662874;0.672440;
18.997679;0.903307;0.903314;0.902959;0.902965;0.001149;2.627600;1.000007;1.382206;19.983746;10.663668;1998.374586;1066.366760;0.996525;22.729897;2.626512;0.996525;10.663668;0.672461;
19.033343;0.903348;0.903353;0.902970;0.902975;0.001149;2.627744;1.000005;1.382263;19.984603;10.664206;1998.460274;1066.420556;0.996518;22.731074;2.626612;0.996518;10.664206;0.672475;
19.065441;0.903373;0.903376;0.902981;0.902984;0.001149;2.627814;1.000003;1.382296;19.985112;10.664546;1998.511186;1066.454564;0.996514;22.731766;2.626677;0.996514;10.664546;0.672483;
19.097539;0.903385;0.903387;0.902992;0.902993;0.001149;2.627827;1.000001;1.382311;19.985355;10.664737;1998.535456;1066.473739;0.996514;22.732085;2.626718;0.996514;10.664737;0.672487;
19.129636;0.903386;0.903386;0.903002;0.903002;0.001149;2.627783;1.000000;1.382308;19.985337;10.664782;1998.533650;1066.478230;0.996516;22.732040;2.626734;0.996516;10.664782;0.672487;
19.193832;0.903362;0.903359;0.903021;0.903018;0.001149;2.627577;0.999996;1.382264;19.984738;10.664550;1998.473783;1066.455033;0.996526;22.731167;2.626710;0.996526;10.664550;0.672477;
19.251608;0.903308;0.903302;0.903036;0.903031;0.001149;2.627250;0.999994;1.382177;19.983499;10.663936;1998.349877;1066.393625;0.996543;22.729406;2.626619;0.996543;10.663936;0.672458;
19.309384;0.903228;0.903221;0.903047;0.903040;0.001149;2.626818;0.999992;1.382053;19.981711;10.662996;1998.171106;1066.299588;0.996564;22.726886;2.626469;0.996564;10.662996;0.672429;
19.367160;0.903131;0.903123;0.903053;0.903045;0.001149;2.626321;0.999991;1.381904;19.979550;10.661823;1997.955013;1066.182316;0.996589;22.723853;2.626276;0.996589;10.661823;0.672395;
19.424936;0.903025;0.903017;0.903054;0.903046;0.001149;2.625808;0.999991;1.381745;19.977224;10.660532;1997.722352;1066.053199;0.996615;22.720599;2.626059;0.996615;10.660532;0.672357;
19.482713;0.902922;0.902914;0.903050;0.903043;0.001148;2.625325;0.999992;1.381590;19.974948;10.659244;1997.494785;1065.924360;0.996639;22.717425;2.625839;0.996639;10.659244;0.672321;
19.540489;0.902837;0.902831;0.903040;0.903034;0.001148;2.624965;0.999993;1.381467;19.973128;10.658178;1997.312821;1065.817782;0.996657;22.714901;2.625652;0.996657;10.658178;0.672292;
19.584348;0.902787;0.902782;0.903031;0.903027;0.001148;2.624765;0.999995;1.381395;19.972051;10.657530;1997.205135;1065.753015;0.996667;22.713413;2.625535;0.996667;10.657530;0.672275;
19.628207;0.902752;0.902749;0.903021;0.903018;0.001148;2.624641;0.999996;1.381346;19.971313;10.657066;1997.131254;1065.706591;0.996673;22.712399;2.625449;0.996673;10.657066;0.672263;
19.667560;0.902733;0.902732;0.903012;0.903010;0.001148;2.624594;0.999998;1.381321;19.970933;10.656806;1997.093307;1065.680560;0.996675;22.711886;2.625398;0.996675;10.656806;0.672256;
19.706914;0.902727;0.902727;0.903003;0.903003;0.001148;2.624608;1.000000;1.381316;19.970835;10.656702;1997.083484;1065.670189;0.996675;22.711766;2.625373;0.996675;10.656702;0.672255;
19.742332;0.902732;0.902733;0.902995;0.902996;0.001148;2.624666;1.000001;1.381326;19.970963;10.656732;1997.096299;1065.673225;0.996672;22.711960;2.625372;0.996672;10.656732;0.672257;
19.777750;0.902746;0.902748;0.902988;0.902990;0.001148;2.624766;1.000002;1.381349;19.971292;10.656877;1997.129164;1065.687701;0.996667;22.712433;2.625390;0.996667;10.656877;0.672262;
19.813168;0.902768;0.902771;0.902981;0.902984;0.001148;2.624901;1.000003;1.381385;19.971798;10.657125;1997.179828;1065.712540;0.996660;22.713153;2.625427;0.996660;10.657125;0.672270;
19.884004;0.902827;0.902832;0.902971;0.902976;0.001148;2.625233;1.000005;1.381478;19.973137;10.657817;1997.313739;1065.781696;0.996644;22.715043;2.625535;0.996644;10.657817;0.672291;
19.947757;0.902897;0.902902;0.902966;0.902971;0.001148;2.625593;1.000006;1.381585;19.974687;10.658651;1997.468713;1065.865122;0.996626;22.717219;2.625672;0.996626;10.658651;0.672316;
20.062512;0.903019;0.903024;0.902970;0.902975;0.001149;2.626162;1.000005;1.381768;19.977371;10.660172;1997.737122;1066.017194;0.996597;22.720962;2.625932;0.996597;10.660172;0.672359;
20.118287;0.903071;0.903075;0.902975;0.902979;0.001149;2.626388;1.000004;1.381843;19.978485;10.660817;1997.848514;1066.081662;0.996586;22.722511;2.626044;0.996586;10.660817;0.672377;
20.174062;0.903110;0.903113;0.902981;0.902984;0.001149;2.626552;1.000003;1.381901;19.979339;10.661324;1997.933851;1066.132446;0.996578;22.723693;2.626135;0.996578;10.661324;0.672391;
20.229837;0.903137;0.903138;0.902988;0.902990;0.001149;2.626646;1.000002;1.381938;19.979891;10.661669;1997.989073;1066.166922;0.996573;22.724452;2.626198;0.996573;10.661669;0.672400;
20.341387;0.903157;0.903156;0.903002;0.903002;0.001149;2.626677;1.000000;1.381962;19.980283;10.661962;1998.028284;1066.196207;0.996571;22.724973;2.626259;0.996571;10.661962;0.672406;
20.452936;0.903129;0.903127;0.903014;0.903012;0.001149;2.626491;0.999998;1.381916;19.979638;10.661666;1997.963849;1066.166589;0.996581;22.724050;2.626218;0.996581;10.661666;0.672396;
20.564486;0.903067;0.903064;0.903021;0.903018;0.001149;2.626159;0.999997;1.381820;19.978244;10.660925;1997.824405;1066.092474;0.996597;22.722088;2.626099;0.996597;10.660925;0.672374;
20.676036;0.902991;0.902988;0.903021;0.903018;0.001149;2.625791;0.999996;1.381705;19.976568;10.659992;1997.656791;1065.999240;0.996616;22.719744;2.625942;0.996616;10.659992;0.672347;
20.776431;0.902929;0.902926;0.903016;0.903014;0.001148;2.625515;0.999997;1.381614;19.975220;10.659215;1997.521961;1065.921484;0.996629;22.717869;2.625807;0.996629;10.659215;0.672325;
20.829477;0.902906;0.902905;0.903012;0.903010;0.001148;2.625430;0.999998;1.381582;19.974747;10.658927;1997.474683;1065.892653;0.996634;22.717217;2.625755;0.996634;10.658927;0.672318;
20.882522;0.902894;0.902893;0.903007;0.903006;0.001148;2.625392;0.999999;1.381565;19.974482;10.658752;1997.448162;1065.875204;0.996636;22.716856;2.625721;0.996636;10.658752;0.672313;
20.935568;0.902890;0.902890;0.903002;0.903001;0.001148;2.625398;1.000000;1.381561;19.974422;10.658693;1997.442214;1065.869255;0.996635;22.716782;2.625707;0.996635;10.658693;0.672312;
21.041658;0.902902;0.902904;0.902993;0.902994;0.001148;2.625496;1.000001;1.381583;19.974719;10.658812;1997.471877;1065.881159;0.996630;22.717213;2.625721;0.996630;10.658812;0.672317;
21.147749;0.902940;0.902942;0.902987;0.902989;0.001149;2.625703;1.000002;1.381642;19.975562;10.659250;1997.556243;1065.925038;0.996620;22.718403;2.625790;0.996620;10.659250;0.672330;
21.323048;0.903007;0.903009;0.902990;0.902991;0.001149;2.626017;1.000002;1.381743;19.977043;10.660090;1997.704342;1066.008977;0.996604;22.720468;2.625933;0.996604;10.660090;0.672354;
21.412785;0.903033;0.903034;0.902993;0.902994;0.001149;2.626126;1.000001;1.381780;19.977596;10.660414;1997.759572;1066.041370;0.996599;22.721235;2.625990;0.996599;10.660414;0.672363;
21.502523;0.903046;0.903047;0.902996;0.902997;0.001149;2.626172;1.000001;1.381798;19.977874;10.660589;1997.787387;1066.058918;0.996597;22.721616;2.626023;0.996597;10.660589;0.672368;
21.583286;0.903049;0.903049;0.903000;0.903000;0.001149;2.626169;1.000000;1.381801;19.977917;10.660631;1997.791702;1066.063083;0.996597;22.721670;2.626033;0.996597;10.660631;0.672368;
21.664050;0.903043;0.903043;0.903003;0.903002;0.001149;2.626129;1.000000;1.381791;19.977785;10.660572;1997.778519;1066.057196;0.996599;22.721481;2.626025;0.996599;10.660572;0.672366;
21.744814;0.903032;0.903031;0.903004;0.903004;0.001149;2.626067;0.999999;1.381774;19.977533;10.660442;1997.753339;1066.044153;0.996602;22.721125;2.626005;0.996602;10.660442;0.672362;
21.825578;0.903018;0.903018;0.903006;0.903005;0.001149;2.625996;0.999999;1.381753;19.977231;10.660279;1997.723077;1066.027912;0.996605;22.720700;2.625978;0.996605;10.660279;0.672357;
21.906341;0.903004;0.903003;0.903006;0.903005;0.001149;2.625924;0.999999;1.381731;19.976905;10.660099;1997.690470;1066.009882;0.996609;22.720244;2.625948;0.996609;10.660099;0.672352;
22.067869;0.902979;0.902979;0.903004;0.903004;0.001149;2.625815;0.999999;1.381695;19.976376;10.659794;1997.637553;1065.979442;0.996614;22.719507;2.625895;0.996614;10.659794;0.672344;
22.229396;0.902976;0.902976;0.903001;0.903001;0.001149;2.625815;1.000000;1.381691;19.976318;10.659745;1997.631779;1065.974453;0.996614;22.719433;2.625884;0.996614;10.659745;0.672343;
22.352036;0.902982;0.902982;0.902999;0.902999;0.001149;2.625851;1.000000;1.381700;19.976449;10.659808;1997.644893;1065.980822;0.996613;22.719620;2.625893;0.996613;10.659808;0.672345;
22.474676;0.902991;0.902991;0.902998;0.902999;0.001149;2.625898;1.000000;1.381714;19.976651;10.659917;1997.665075;1065.991669;0.996610;22.719903;2.625911;0.996610;10.659917;0.672348;
22.597315;0.903000;0.903000;0.902998;0.902999;0.001149;2.625939;1.000000;1.381727;19.976842;10.660024;1997.684212;1066.002403;0.996608;22.720170;2.625929;0.996608;10.660024;0.672351;
22.842595;0.903006;0.903006;0.903000;0.903000;0.001149;2.625963;1.000000;1.381736;19.976975;10.660105;1997.697534;1066.010514;0.996607;22.720354;2.625944;0.996607;10.660105;0.672353;
23.063346;0.903005;0.903005;0.903001;0.903001;0.001149;2.625955;1.000000;1.381734;19.976950;10.660095;1997.694993;1066.009542;0.996607;22.720317;2.625943;0.996607;10.660095;0.672353;
23.284097;0.903002;0.903001;0.903001;0.903001;0.001149;2.625937;1.000000;1.381729;19.976874;10.660055;1997.687444;1066.005481;0.996608;22.720211;2.625936;0.996608;10.660055;0.672352;
23.725600;0.903000;0.903000;0.903000;0.903000;0.001149;2.625930;1.000000;1.381727;19.976835;10.660031;1997.683482;1066.003111;0.996609;22.720156;2.625932;0.996609;10.660031;0.672351;
24.167103;0.903000;0.903000;0.903000;0.903000;0.001149;2.625932;1.000000;1.381727;19.976842;10.660035;1997.684237;1066.003459;0.996609;22.720167;2.625933;0.996609;10.660035;0.672351;
25.050109;0.903000;0.903000;0.903000;0.903000;0.001149;2.625934;1.000000;1.381728;19.976851;10.660039;1997.685093;1066.003941;0.996608;22.720179;2.625934;0.996608;10.660039;0.672351;
26.816120;0.903000;0.903000;0.903000;0.903000;0.001149;2.625934;1.000000;1.381728;19.976851;10.660040;1997.685103;1066.003953;0.996608;22.720179;2.625934;0.996608;10.660040;0.672351;
30.000000;0.903000;0.903000;0.903000;0.903000;0.001149;2.625934;1.000000;1.381728;19.976851;10.660039;1997.685085;1066.003943;0.996608;22.720179;2.625934;0.996608;10.660039;0.672351;
