time;SM_generator_cePu;SM_generator_PePu;SM_generator_cmPu;SM_generator_PmPu;SM_generator_ufPu;SM_generator_efdPu;SM_generator_omegaPu;SM_generator_theta;SM_generator_PGenPu;SM_generator_QGenPu;SM_generator_PGen;SM_generator_QGen;SM_generator_UPu;SM_generator_IStatorPu;SM_generator_IRotorPu;SM_generator_UStatorPu;SM_generator_QStatorPu;SM_generator_thetaInternal;
0.000000;0.902957;0.902957;0.903000;0.903000;0.001119;2.557825;1.000000;1.185191;19.979052;9.679003;1997.905159;967.900295;1.000014;22.199818;2.558042;1.000014;9.679003;0.690728;
0.000001;0.902957;0.902957;0.903000;0.903000;0.001119;2.557825;1.000000;1.185191;19.979052;9.679003;1997.905158;967.900294;1.000014;22.199818;2.558042;1.000014;9.679003;0.690728;
0.000002;0.902957;0.902957;0.903000;0.903000;0.001119;2.557825;1.000000;1.185191;19.979052;9.679003;1997.905158;967.900294;1.000014;22.199818;2.558042;1.000014;9.679003;0.690728;
0.000004;0.902957;0.902957;0.903000;0.903000;0.001119;2.557825;1.000000;1.185191;19.979052;9.679003;1997.905159;967.900296;1.000014;22.199818;2.558042;1.000014;9.679003;0.690728;
0.000008;0.902957;0.902957;0.903000;0.903000;0.001119;2.557825;1.000000;1.185191;19.979052;9.679003;1997.905161;967.900298;1.000014;22.199818;2.558042;1.000014;9.679003;0.690728;
0.000016;0.902957;0.902957;0.903000;0.903000;0.001119;2.557825;1.000000;1.185191;19.979052;9.679003;1997.905164;967.900303;1.000014;22.199818;2.558042;1.000014;9.679003;0.690728;
0.000032;0.902957;0.902957;0.903000;0.903000;0.001119;2.557825;1.000000;1.185191;19.979052;9.679003;1997.905171;967.900313;1.000014;22.199818;2.558041;1.000014;9.679003;0.690728;
0.000064;0.902957;0.902957;0.903000;0.903000;0.001119;2.557825;1.000000;1.185191;19.979052;9.679003;1997.905185;967.900332;1.000014;22.199818;2.558041;1.000014;9.679003;0.690728;
0.000128;0.902957;0.902957;0.903000;0.903000;0.001119;2.557825;1.000000;1.185191;19.979052;9.679004;1997.905213;967.900371;1.000014;22.199818;2.558041;1.000014;9.679004;0.690728;
0.000256;0.902957;0.902957;0.903000;0.903000;0.001119;2.557825;1.000000;1.185191;19.979053;9.679004;1997.905269;967.900448;1.000014;22.199819;2.558041;1.000014;9.679004;0.690728;
0.000512;0.902957;0.902957;0.903000;0.903000;0.001119;2.557824;1.000000;1.185191;19.979054;9.679006;1997.905379;967.900601;1.000014;22.199820;2.558041;1.000014;9.679006;0.690728;
0.001024;0.902957;0.902957;0.903000;0.903000;0.001119;2.557824;1.000000;1.185191;19.979056;9.679009;1997.905597;967.900902;1.000014;22.199823;2.558040;1.000014;9.679009;0.690728;
0.002048;0.902958;0.902958;0.903000;0.903000;0.001119;2.557822;1.000000;1.185191;19.979060;9.679015;1997.906024;967.901487;1.000014;22.199827;2.558038;1.000014;9.679015;0.690728;
0.004096;0.902958;0.902958;0.903000;0.903000;0.001119;2.557819;1.000000;1.185191;19.979068;9.679026;1997.906842;967.902588;1.000014;22.199836;2.558035;1.000014;9.679026;0.690728;
0.008192;0.902959;0.902959;0.903000;0.903000;0.001119;2.557814;1.000000;1.185191;19.979083;9.679045;1997.908348;967.904544;1.000014;22.199853;2.558029;1.000014;9.679045;0.690728;
0.016384;0.902960;0.902960;0.903000;0.903000;0.001119;2.557807;1.000000;1.185191;19.979110;9.679077;1997.910971;967.907656;1.000015;22.199882;2.558020;1.000015;9.679077;0.690727;
0.032768;0.902962;0.902962;0.902999;0.902999;0.001119;2.557799;1.000000;1.185192;19.979153;9.679117;1997.915334;967.911723;1.000015;22.199930;2.558008;1.000015;9.679117;0.690727;
0.065536;0.902965;0.902965;0.902998;0.902999;0.001119;2.557801;1.000000;1.185194;19.979234;9.679157;1997.923385;967.915700;1.000015;22.200022;2.557999;1.000015;9.679157;0.690728;
0.098304;0.902969;0.902970;0.902997;0.902998;0.001119;2.557815;1.000000;1.185199;19.979324;9.679172;1997.932360;967.917192;1.000014;22.200125;2.558000;1.000014;9.679172;0.690729;
0.163840;0.902980;0.902980;0.902996;0.902997;0.001119;2.557856;1.000001;1.185211;19.979563;9.679209;1997.956260;967.920856;1.000012;22.200401;2.558013;1.000012;9.679209;0.690734;
0.229376;0.902993;0.902994;0.902996;0.902997;0.001119;2.557904;1.000001;1.185226;19.979862;9.679261;1997.986211;967.926115;1.000010;22.200747;2.558034;1.000010;9.679261;0.690740;
0.360448;0.903011;0.903011;0.902997;0.902998;0.001119;2.557963;1.000000;1.185246;19.980238;9.679327;1998.023819;967.932739;1.000007;22.201181;2.558063;1.000007;9.679327;0.690748;
0.491520;0.903016;0.903016;0.902999;0.902999;0.001119;2.557988;1.000000;1.185254;19.980344;9.679328;1998.034434;967.932830;1.000006;22.201304;2.558072;1.000006;9.679328;0.690752;
0.622592;0.903012;0.903012;0.903001;0.903001;0.001119;2.557990;1.000000;1.185252;19.980264;9.679282;1998.026419;967.928171;1.000006;22.201213;2.558066;1.000006;9.679282;0.690753;
0.753664;0.903006;0.903006;0.903001;0.903001;0.001119;2.557983;1.000000;1.185248;19.980120;9.679219;1998.011963;967.921873;1.000006;22.201048;2.558056;1.000006;9.679219;0.690752;
0.884736;0.902999;0.902999;0.903001;0.903001;0.001119;2.557974;1.000000;1.185242;19.979962;9.679153;1997.996159;967.915342;1.000006;22.200868;2.558043;1.000006;9.679153;0.690751;
1.000000;0.902995;0.902994;0.903001;0.903001;0.001119;2.557972;1.000000;1.185239;19.979873;9.679111;1997.987311;967.911133;1.000007;22.200767;2.558035;1.000007;9.679111;0.690750;
1.000000;0.025710;0.902994;0.903001;0.903001;0.002187;5.000000;1.000000;1.185239;-0.000000;28.509701;1997.987311;967.911133;1.000007;22.200767;2.558035;0.438680;28.509701;0.690750;
1.000001;0.025710;0.025710;0.903000;0.903000;0.002187;5.000000;1.000000;1.185239;0.000000;28.509318;0.000000;2850.931840;0.438677;64.989251;3.874347;0.438677;28.509318;0.472356;
1.000002;0.025709;0.025709;0.903000;0.903000;0.002187;5.000000;1.000000;1.185239;0.000000;28.508936;0.000000;2850.893552;0.438674;64.988814;3.874378;0.438674;28.508936;0.472350;
1.000004;0.025709;0.025709;0.902998;0.902999;0.002187;5.000000;1.000000;1.185239;0.000000;28.508170;0.000000;2850.816980;0.438669;64.987942;3.874439;0.438669;28.508170;0.472338;
1.000008;0.025707;0.025707;0.902995;0.902996;0.002187;5.000000;1.000001;1.185239;0.000000;28.506639;0.000000;2850.663857;0.438657;64.986196;3.874562;0.438657;28.506639;0.472315;
1.000016;0.025705;0.025705;0.902989;0.902991;0.002187;5.000000;1.000002;1.185239;0.000000;28.503577;0.000000;2850.357692;0.438633;64.982706;3.874806;0.438633;28.503577;0.472268;
1.000032;0.025699;0.025699;0.902977;0.902981;0.002187;5.000000;1.000004;1.185239;-0.000000;28.497457;-0.000000;2849.745693;0.438586;64.975730;3.875296;0.438586;28.497457;0.472174;
1.000064;0.025688;0.025688;0.902954;0.902961;0.002187;5.000000;1.000008;1.185239;0.000000;28.485230;0.000000;2848.523009;0.438492;64.961789;3.876274;0.438492;28.485230;0.471987;
1.000128;0.025666;0.025666;0.902906;0.902921;0.002187;5.000000;1.000016;1.185239;-0.000000;28.460829;-0.000000;2846.082900;0.438304;64.933960;3.878226;0.438304;28.460829;0.471613;
1.000256;0.025621;0.025622;0.902812;0.902841;0.002187;5.000000;1.000032;1.185240;-0.000000;28.412236;-0.000000;2841.223627;0.437930;64.878503;3.882115;0.437930;28.412236;0.470865;
1.000512;0.025534;0.025535;0.902622;0.902680;0.002187;5.000000;1.000064;1.185244;0.000000;28.315882;0.000000;2831.588209;0.437187;64.768399;3.889836;0.437187;28.315882;0.469372;
1.001024;0.025361;0.025365;0.902244;0.902360;0.002187;5.000000;1.000128;1.185259;-0.000000;28.126447;-0.000000;2812.644686;0.435722;64.551383;3.905048;0.435722;28.126447;0.466400;
1.002048;0.025028;0.025034;0.901487;0.901718;0.002187;5.000000;1.000256;1.185321;-0.000000;27.760265;-0.000000;2776.026493;0.432876;64.129805;3.934577;0.432876;27.760265;0.460505;
1.003072;0.024709;0.024719;0.900731;0.901077;0.002187;5.000000;1.000385;1.185424;0.000000;27.410396;0.000000;2741.039588;0.430140;63.724405;3.962945;0.430140;27.410396;0.454681;
1.004096;0.024405;0.024417;0.899975;0.900437;0.002187;5.000000;1.000513;1.185569;-0.000000;27.076086;-0.000000;2707.608609;0.427509;63.334612;3.990193;0.427509;27.076086;0.448930;
1.005120;0.024114;0.024129;0.899220;0.899797;0.002187;5.000000;1.000641;1.185754;-0.000000;26.756607;-0.000000;2675.660651;0.424979;62.959854;4.016367;0.424979;26.756607;0.443252;
1.006144;0.023835;0.023854;0.898466;0.899157;0.002187;5.000000;1.000769;1.185981;0.000000;26.451256;0.000000;2645.125647;0.422547;62.599574;4.041507;0.422547;26.451256;0.437651;
1.007168;0.023569;0.023591;0.897712;0.898517;0.002187;5.000000;1.000897;1.186249;-0.000000;26.159369;-0.000000;2615.936912;0.420209;62.253229;4.065654;0.420209;26.159369;0.432126;
1.008192;0.023315;0.023339;0.896959;0.897878;0.002187;5.000000;1.001024;1.186558;-0.000000;25.880310;-0.000000;2588.031044;0.417962;61.920294;4.088848;0.417962;25.880310;0.426680;
1.009216;0.023072;0.023098;0.896206;0.897239;0.002187;5.000000;1.001152;1.186908;0.000000;25.613478;0.000000;2561.347790;0.415802;61.600263;4.111126;0.415802;25.613478;0.421314;
1.010240;0.022839;0.022868;0.895455;0.896601;0.002187;5.000000;1.001280;1.187299;-0.000000;25.358299;-0.000000;2535.829897;0.413725;61.292646;4.132524;0.413725;25.358299;0.416027;
1.011264;0.022616;0.022648;0.894703;0.895963;0.002187;5.000000;1.001408;1.187731;0.000000;25.114230;0.000000;2511.422957;0.411730;60.996970;4.153078;0.411729;25.114230;0.410822;
1.012288;0.022403;0.022438;0.893953;0.895325;0.002187;5.000000;1.001535;1.188205;0.000000;24.880753;0.000000;2488.075267;0.409811;60.712778;4.172820;0.409811;24.880753;0.405698;
1.013312;0.022199;0.022236;0.893203;0.894688;0.002187;5.000000;1.001663;1.188719;-0.000000;24.657377;-0.000000;2465.737682;0.407968;60.439630;4.191784;0.407967;24.657377;0.400657;
1.014336;0.022004;0.022043;0.892453;0.894051;0.002187;5.000000;1.001790;1.189274;0.000000;24.443635;0.000000;2444.363488;0.406195;60.177102;4.210000;0.406195;24.443635;0.395698;
1.015360;0.021817;0.021859;0.891705;0.893414;0.002187;5.000000;1.001917;1.189871;-0.000000;24.239083;-0.000000;2423.908272;0.404492;59.924784;4.227497;0.404492;24.239083;0.390821;
1.016384;0.021638;0.021682;0.890957;0.892778;0.002187;5.000000;1.002044;1.190508;0.000000;24.043298;0.000000;2404.329808;0.402855;59.682282;4.244306;0.402855;24.043298;0.386027;
1.017408;0.021467;0.021513;0.890210;0.892143;0.002187;5.000000;1.002172;1.191186;-0.000000;23.855879;-0.000000;2385.587936;0.401282;59.449215;4.260452;0.401282;23.855879;0.381316;
1.018432;0.021303;0.021351;0.889463;0.891507;0.002187;5.000000;1.002299;1.191905;0.000000;23.676445;0.000000;2367.644463;0.399770;59.225217;4.275962;0.399770;23.676445;0.376688;
1.019456;0.021145;0.021197;0.888717;0.890873;0.002187;5.000000;1.002426;1.192665;-0.000000;23.504631;-0.000000;2350.463057;0.398317;59.009935;4.290862;0.398317;23.504631;0.372142;
1.020480;0.020995;0.021048;0.887972;0.890238;0.002187;5.000000;1.002552;1.193466;0.000000;23.340091;0.000000;2334.009150;0.396920;58.803030;4.305176;0.396920;23.340091;0.367677;
1.021504;0.020850;0.020906;0.887227;0.889604;0.002187;5.000000;1.002679;1.194307;-0.000000;23.182499;-0.000000;2318.249853;0.395578;58.604175;4.318928;0.395578;23.182499;0.363295;
1.022528;0.020712;0.020770;0.886484;0.888971;0.002187;5.000000;1.002806;1.195189;0.000000;23.031539;0.000000;2303.153863;0.394288;58.413055;4.332140;0.394288;23.031539;0.358993;
1.023552;0.020579;0.020639;0.885740;0.888338;0.002187;5.000000;1.002932;1.196112;-0.000000;22.886914;-0.000000;2288.691388;0.393048;58.229366;4.344833;0.393048;22.886914;0.354773;
1.024576;0.020452;0.020515;0.884998;0.887705;0.002187;5.000000;1.003059;1.197076;0.000000;22.748341;0.000000;2274.834064;0.391857;58.052819;4.357029;0.391856;22.748341;0.350632;
1.025600;0.020330;0.020395;0.884256;0.887073;0.002187;5.000000;1.003185;1.198080;-0.000000;22.615549;-0.000000;2261.554887;0.390711;57.883132;4.368747;0.390711;22.615549;0.346570;
1.026624;0.020213;0.020280;0.883516;0.886442;0.002187;5.000000;1.003312;1.199125;0.000000;22.488281;0.000000;2248.828139;0.389610;57.720036;4.380007;0.389610;22.488281;0.342587;
1.027648;0.020101;0.020170;0.882775;0.885810;0.002187;5.000000;1.003438;1.200211;0.000000;22.366293;0.000000;2236.629328;0.388552;57.563271;4.390826;0.388552;22.366293;0.338681;
1.028672;0.019993;0.020065;0.882036;0.885180;0.002187;5.000000;1.003564;1.201337;0.000000;22.249351;0.000000;2224.935123;0.387535;57.412589;4.401223;0.387535;22.249351;0.334853;
1.029696;0.019890;0.019963;0.881297;0.884549;0.002187;5.000000;1.003690;1.202504;-0.000000;22.137233;-0.000000;2213.723295;0.386557;57.267751;4.411214;0.386557;22.137233;0.331100;
1.030720;0.019791;0.019866;0.880559;0.883919;0.002187;5.000000;1.003816;1.203712;0.000000;22.029727;0.000000;2202.972663;0.385618;57.128525;4.420815;0.385617;22.029727;0.327422;
1.031744;0.019696;0.019773;0.879822;0.883290;0.002187;5.000000;1.003942;1.204960;-0.000000;21.926630;-0.000000;2192.663039;0.384714;56.994692;4.430043;0.384714;21.926630;0.323818;
1.032768;0.019605;0.019684;0.879085;0.882661;0.002187;5.000000;1.004068;1.206248;0.000000;21.827752;0.000000;2182.775183;0.383846;56.866037;4.438912;0.383846;21.827752;0.320287;
1.033792;0.019517;0.019599;0.878349;0.882033;0.002187;5.000000;1.004194;1.207577;-0.000000;21.732908;-0.000000;2173.290751;0.383011;56.742357;4.447437;0.383011;21.732908;0.316828;
1.034816;0.019433;0.019517;0.877614;0.881405;0.002187;5.000000;1.004319;1.208946;-0.000000;21.641923;-0.000000;2164.192252;0.382208;56.623456;4.455631;0.382208;21.641923;0.313440;
1.035840;0.019352;0.019438;0.876880;0.880777;0.002187;5.000000;1.004445;1.210356;-0.000000;21.554630;-0.000000;2155.463007;0.381437;56.509146;4.463508;0.381437;21.554630;0.310121;
1.036864;0.019274;0.019362;0.876146;0.880150;0.002187;5.000000;1.004570;1.211806;0.000000;21.470871;0.000000;2147.087107;0.380695;56.399244;4.471080;0.380695;21.470871;0.306871;
1.037888;0.019200;0.019290;0.875414;0.879524;0.002187;5.000000;1.004695;1.213296;-0.000000;21.390494;-0.000000;2139.049375;0.379982;56.293578;4.478360;0.379982;21.390494;0.303689;
1.038912;0.019128;0.019220;0.874681;0.878898;0.002187;5.000000;1.004820;1.214827;0.000000;21.313353;0.000000;2131.335333;0.379296;56.191981;4.485360;0.379296;21.313353;0.300572;
1.039936;0.019059;0.019154;0.873950;0.878272;0.002187;5.000000;1.004946;1.216397;-0.000000;21.239312;-0.000000;2123.931165;0.378636;56.094291;4.492090;0.378636;21.239312;0.297521;
1.040960;0.018993;0.019090;0.873220;0.877647;0.002187;5.000000;1.005071;1.218009;-0.000000;21.168237;-0.000000;2116.823683;0.378002;56.000356;4.498562;0.378002;21.168237;0.294534;
1.041984;0.018930;0.019028;0.872490;0.877023;0.002187;5.000000;1.005196;1.219660;0.000000;21.100003;0.000000;2110.000301;0.377393;55.910027;4.504785;0.377393;21.100003;0.291610;
1.043008;0.018869;0.018969;0.871761;0.876399;0.002187;5.000000;1.005320;1.221351;-0.000000;21.034490;-0.000000;2103.449002;0.376806;55.823162;4.510770;0.376806;21.034490;0.288748;
1.044032;0.018810;0.018912;0.871032;0.875775;0.002187;5.000000;1.005445;1.223083;-0.000000;20.971583;-0.000000;2097.158315;0.376242;55.739625;4.516527;0.376242;20.971583;0.285946;
1.045056;0.018753;0.018858;0.870305;0.875152;0.002187;5.000000;1.005570;1.224855;0.000000;20.911173;0.000000;2091.117282;0.375700;55.659285;4.522064;0.375700;20.911173;0.283203;
1.046080;0.018699;0.018805;0.869578;0.874529;0.002187;5.000000;1.005694;1.226666;-0.000000;20.853154;-0.000000;2085.315439;0.375179;55.582017;4.527391;0.375178;20.853154;0.280519;
1.047104;0.018647;0.018755;0.868852;0.873907;0.002187;5.000000;1.005819;1.228518;0.000000;20.797428;0.000000;2079.742789;0.374677;55.507701;4.532516;0.374677;20.797428;0.277891;
1.048128;0.018596;0.018707;0.868126;0.873286;0.002187;5.000000;1.005943;1.230410;-0.000000;20.743898;-0.000000;2074.389783;0.374194;55.436219;4.537447;0.374194;20.743898;0.275319;
1.049152;0.018548;0.018661;0.867402;0.872665;0.002187;5.000000;1.006067;1.232342;0.000000;20.692473;0.000000;2069.247294;0.373730;55.367462;4.542191;0.373730;20.692473;0.272802;
1.050176;0.018501;0.018616;0.866678;0.872044;0.002187;5.000000;1.006191;1.234314;0.000000;20.643066;0.000000;2064.306603;0.373284;55.301322;4.546757;0.373284;20.643066;0.270339;
1.051200;0.018457;0.018573;0.865955;0.871424;0.002187;5.000000;1.006315;1.236325;-0.000000;20.595594;-0.000000;2059.559374;0.372854;55.237697;4.551151;0.372854;20.595594;0.267928;
1.052224;0.018413;0.018532;0.865233;0.870804;0.002187;5.000000;1.006439;1.238377;0.000000;20.549976;0.000000;2054.997640;0.372441;55.176490;4.555381;0.372441;20.549976;0.265568;
1.053248;0.018372;0.018492;0.864511;0.870185;0.002187;5.000000;1.006563;1.240468;0.000000;20.506138;0.000000;2050.613781;0.372044;55.117605;4.559453;0.372044;20.506138;0.263259;
1.054272;0.018332;0.018454;0.863790;0.869566;0.002187;5.000000;1.006687;1.242600;-0.000000;20.464005;-0.000000;2046.400514;0.371661;55.060952;4.563373;0.371661;20.464005;0.260998;
1.055296;0.018293;0.018418;0.863070;0.868948;0.002187;5.000000;1.006810;1.244771;0.000000;20.423509;0.000000;2042.350873;0.371293;55.006444;4.567147;0.371293;20.423509;0.258785;
1.056320;0.018256;0.018383;0.862351;0.868331;0.002187;5.000000;1.006934;1.246981;0.000000;20.384582;0.000000;2038.458195;0.370939;54.953998;4.570782;0.370939;20.384582;0.256620;
1.057344;0.018221;0.018349;0.861633;0.867713;0.002187;5.000000;1.007057;1.249232;-0.000000;20.347161;-0.000000;2034.716106;0.370599;54.903533;4.574283;0.370599;20.347161;0.254500;
1.058368;0.018186;0.018317;0.860915;0.867097;0.002187;5.000000;1.007181;1.251522;0.000000;20.311185;0.000000;2031.118509;0.370271;54.854974;4.577655;0.370271;20.311185;0.252425;
1.059392;0.018153;0.018285;0.860198;0.866481;0.002187;5.000000;1.007304;1.253852;0.000000;20.276596;0.000000;2027.659568;0.369956;54.808245;4.580904;0.369956;20.276596;0.250394;
1.060416;0.018121;0.018255;0.859482;0.865865;0.002187;5.000000;1.007427;1.256221;0.000000;20.243337;0.000000;2024.333701;0.369652;54.763276;4.584034;0.369652;20.243337;0.248405;
1.061440;0.018090;0.018227;0.858766;0.865250;0.002187;5.000000;1.007550;1.258630;0.000000;20.211356;0.000000;2021.135562;0.369360;54.720000;4.587050;0.369360;20.211356;0.246458;
1.062464;0.018060;0.018199;0.858051;0.864635;0.002187;5.000000;1.007673;1.261079;-0.000000;20.180600;-0.000000;2018.060037;0.369079;54.678350;4.589957;0.369079;20.180600;0.244552;
1.063488;0.018032;0.018172;0.857337;0.864021;0.002187;5.000000;1.007796;1.263567;0.000000;20.151022;0.000000;2015.102228;0.368808;54.638265;4.592759;0.368808;20.151022;0.242686;
1.064512;0.018004;0.018147;0.856624;0.863407;0.002187;5.000000;1.007919;1.266095;0.000000;20.122574;0.000000;2012.257447;0.368548;54.599683;4.595461;0.368548;20.122574;0.240859;
1.066560;0.017952;0.018098;0.855200;0.862182;0.002187;5.000000;1.008164;1.271268;0.000000;20.068867;0.000000;2006.886742;0.368056;54.526742;4.600584;0.368056;20.068867;0.237315;
1.068403;0.017908;0.018058;0.853921;0.861080;0.002187;5.000000;1.008384;1.276059;0.000000;20.023951;0.000000;2002.395128;0.367643;54.465689;4.604889;0.367643;20.023951;0.234250;
1.070000;0.017872;0.018025;0.852815;0.860127;0.002187;5.000000;1.008575;1.280313;0.000000;19.987476;0.000000;1998.747590;0.367308;54.416065;4.608403;0.367308;19.987476;0.231684;
1.070000;1.010876;0.018025;0.852815;0.860127;0.002187;5.000000;1.008575;1.280313;22.527557;5.392147;0.000000;1998.747590;0.367308;54.416065;4.608403;0.825843;5.392147;0.231684;
1.070001;1.010879;1.019547;0.852815;0.860127;0.002187;5.000000;1.008575;1.280316;22.527631;5.392290;2252.763107;539.229014;0.825847;28.048785;3.438345;0.825847;5.392290;0.575435;
1.070002;1.010883;1.019550;0.852815;0.860127;0.002187;5.000000;1.008575;1.280318;22.527705;5.392433;2252.770514;539.243309;0.825851;28.048789;3.438321;0.825851;5.392433;0.575438;
1.070004;1.010889;1.019557;0.852815;0.860128;0.002187;5.000000;1.008575;1.280324;22.527853;5.392719;2252.785327;539.271899;0.825858;28.048796;3.438273;0.825858;5.392719;0.575446;
1.070008;1.010903;1.019571;0.852816;0.860128;0.002187;5.000000;1.008574;1.280335;22.528150;5.393291;2252.814952;539.329076;0.825872;28.048811;3.438178;0.825872;5.393291;0.575460;
1.070016;1.010929;1.019597;0.852817;0.860129;0.002187;5.000000;1.008574;1.280356;22.528742;5.394434;2252.874195;539.443419;0.825902;28.048840;3.437988;0.825902;5.394434;0.575489;
1.070032;1.010983;1.019651;0.852819;0.860131;0.002187;5.000000;1.008574;1.280399;22.529927;5.396721;2252.992656;539.672060;0.825960;28.048900;3.437607;0.825960;5.396721;0.575548;
1.070064;1.011089;1.019757;0.852823;0.860134;0.002187;5.000000;1.008573;1.280485;22.532295;5.401292;2253.229472;540.129167;0.826076;28.049020;3.436847;0.826076;5.401292;0.575665;
1.070128;1.011302;1.019971;0.852831;0.860142;0.002187;5.000000;1.008572;1.280658;22.537027;5.410427;2253.702688;541.042669;0.826309;28.049268;3.435331;0.826309;5.410427;0.575898;
1.070256;1.011727;1.020396;0.852848;0.860156;0.002187;5.000000;1.008569;1.281002;22.546475;5.428668;2254.647456;542.866837;0.826773;28.049790;3.432311;0.826773;5.428668;0.576364;
1.070512;1.012574;1.021245;0.852882;0.860185;0.002187;5.000000;1.008563;1.281691;22.565304;5.465038;2256.530391;546.503836;0.827696;28.050945;3.426325;0.827696;5.465038;0.577291;
1.071024;1.014257;1.022930;0.852950;0.860244;0.002187;5.000000;1.008551;1.283068;22.602703;5.537326;2260.270255;553.732645;0.829520;28.053687;3.414566;0.829520;5.537326;0.579131;
1.072048;1.017579;1.026257;0.853089;0.860363;0.002187;5.000000;1.008527;1.285815;22.676491;5.680107;2267.649091;568.010749;0.833085;28.060839;3.391873;0.833085;5.680107;0.582751;
1.073072;1.020844;1.029524;0.853230;0.860485;0.002187;5.000000;1.008503;1.288554;22.748963;5.820469;2274.896255;582.046893;0.836540;28.070111;3.370253;0.836540;5.820469;0.586293;
1.074096;1.024053;1.032735;0.853373;0.860608;0.002187;5.000000;1.008478;1.291286;22.820163;5.958408;2282.016333;595.840770;0.839888;28.081383;3.349665;0.839888;5.958408;0.589759;
1.075120;1.027209;1.035892;0.853519;0.860734;0.002187;5.000000;1.008453;1.294009;22.890140;6.093931;2289.014032;609.393121;0.843133;28.094544;3.330071;0.843133;6.093931;0.593153;
1.076144;1.030313;1.038996;0.853668;0.860862;0.002187;5.000000;1.008428;1.296724;22.958939;6.227051;2295.893927;622.705110;0.846277;28.109490;3.311433;0.846277;6.227051;0.596477;
1.077168;1.033368;1.042050;0.853819;0.860993;0.002187;5.000000;1.008402;1.299431;23.026604;6.357783;2302.660422;635.778310;0.849324;28.126122;3.293713;0.849324;6.357783;0.599732;
1.078192;1.036375;1.045055;0.853973;0.861125;0.002187;5.000000;1.008375;1.302130;23.093177;6.486146;2309.317731;648.614606;0.852277;28.144346;3.276877;0.852277;6.486146;0.602921;
1.079216;1.039336;1.048013;0.854129;0.861259;0.002187;5.000000;1.008348;1.304820;23.158699;6.612161;2315.869877;661.216146;0.855137;28.164074;3.260890;0.855137;6.612161;0.606046;
1.080240;1.042254;1.050926;0.854287;0.861396;0.002187;5.000000;1.008321;1.307501;23.223207;6.735853;2322.320696;673.585309;0.857909;28.185223;3.245719;0.857909;6.735853;0.609109;
1.081264;1.045128;1.053796;0.854448;0.861534;0.002187;5.000000;1.008293;1.310173;23.286738;6.857247;2328.673848;685.724680;0.860594;28.207715;3.231332;0.860594;6.857247;0.612111;
1.082288;1.047962;1.056623;0.854611;0.861675;0.002187;5.000000;1.008265;1.312836;23.349328;6.976370;2334.932818;697.637020;0.863195;28.231474;3.217699;0.863195;6.976370;0.615054;
1.083312;1.050755;1.059410;0.854777;0.861817;0.002187;5.000000;1.008237;1.315491;23.411009;7.093252;2341.100930;709.325249;0.865715;28.256431;3.204789;0.865715;7.093252;0.617940;
1.084336;1.053511;1.062158;0.854944;0.861961;0.002187;5.000000;1.008208;1.318136;23.471814;7.207924;2347.181350;720.792422;0.868155;28.282519;3.192576;0.868155;7.207924;0.620771;
1.085360;1.056230;1.064868;0.855114;0.862108;0.002187;5.000000;1.008179;1.320771;23.531771;7.320417;2353.177093;732.041709;0.870520;28.309675;3.181031;0.870520;7.320417;0.623548;
1.086384;1.058913;1.067542;0.855286;0.862256;0.002187;5.000000;1.008149;1.323398;23.590910;7.430764;2359.091030;743.076385;0.872809;28.337840;3.170128;0.872809;7.430764;0.626272;
1.087408;1.061561;1.070180;0.855460;0.862405;0.002187;5.000000;1.008119;1.326014;23.649259;7.538998;2364.925895;753.899803;0.875027;28.366957;3.159843;0.875027;7.538998;0.628945;
1.088432;1.064177;1.072784;0.855636;0.862557;0.002187;5.000000;1.008089;1.328621;23.706843;7.645154;2370.684292;764.515392;0.877174;28.396974;3.150149;0.877174;7.645154;0.631568;
1.088788;1.065079;1.073682;0.855698;0.862610;0.002187;5.000000;1.008078;1.329526;23.726696;7.681593;2372.669568;768.159320;0.877905;28.407613;3.146912;0.877905;7.681593;0.632469;
1.088788;1.065079;1.073682;0.855698;0.862610;0.002187;5.000001;1.008078;1.329526;23.726700;7.681609;2372.669568;768.159320;0.877905;28.407613;3.146912;0.877905;7.681609;0.632469;
1.088789;1.065081;1.073685;0.855698;0.862610;0.002187;4.999960;1.008078;1.329528;23.726756;7.681710;2372.675569;768.171043;0.877907;28.407649;3.146903;0.877907;7.681710;0.632471;
1.088790;1.065084;1.073688;0.855698;0.862611;0.002187;4.999919;1.008078;1.329531;23.726811;7.681812;2372.681129;768.181237;0.877909;28.407679;3.146894;0.877909;7.681812;0.632474;
1.088792;1.065089;1.073693;0.855699;0.862611;0.002187;4.999838;1.008078;1.329536;23.726922;7.682016;2372.692249;768.201624;0.877913;28.407739;3.146876;0.877913;7.682016;0.632479;
1.088796;1.065099;1.073703;0.855699;0.862611;0.002187;4.999674;1.008078;1.329546;23.727145;7.682424;2372.714488;768.242393;0.877921;28.407859;3.146840;0.877921;7.682424;0.632489;
1.088804;1.065119;1.073723;0.855701;0.862613;0.002187;4.999348;1.008078;1.329566;23.727590;7.683239;2372.758963;768.323925;0.877938;28.408100;3.146768;0.877938;7.683239;0.632509;
1.088820;1.065160;1.073763;0.855703;0.862615;0.002186;4.998696;1.008077;1.329607;23.728479;7.684869;2372.847898;768.486948;0.877970;28.408580;3.146625;0.877970;7.684869;0.632549;
1.088852;1.065240;1.073843;0.855709;0.862620;0.002186;4.997392;1.008076;1.329688;23.730257;7.688128;2373.025708;768.812839;0.878036;28.409542;3.146338;0.878036;7.688128;0.632630;
1.088916;1.065402;1.074004;0.855720;0.862629;0.002185;4.994789;1.008074;1.329850;23.733811;7.694640;2373.381094;769.463997;0.878166;28.411467;3.145766;0.878166;7.694640;0.632791;
1.089044;1.065725;1.074325;0.855742;0.862649;0.002183;4.989599;1.008070;1.330175;23.740909;7.707638;2374.090923;770.763820;0.878425;28.415326;3.144628;0.878425;7.707638;0.633112;
1.089300;1.066368;1.074966;0.855787;0.862687;0.002178;4.979283;1.008063;1.330824;23.755068;7.733535;2375.506841;773.353530;0.878941;28.423081;3.142377;0.878941;7.733535;0.633753;
1.089812;1.067649;1.076240;0.855877;0.862764;0.002169;4.958903;1.008047;1.332119;23.783239;7.784935;2378.323887;778.493506;0.879960;28.438726;3.137970;0.879960;7.784935;0.635027;
1.090836;1.070184;1.078763;0.856058;0.862920;0.002152;4.919133;1.008016;1.334703;23.839002;7.886180;2383.900204;788.618014;0.881948;28.470548;3.129531;0.881948;7.886180;0.637540;
1.091860;1.072687;1.081252;0.856241;0.863078;0.002135;4.880657;1.007985;1.337277;23.894006;7.985367;2389.400588;798.536685;0.883872;28.503039;3.121577;0.883872;7.985367;0.640008;
1.092884;1.075157;1.083708;0.856426;0.863237;0.002119;4.843439;1.007953;1.339840;23.948270;8.082527;2394.826953;808.252656;0.885733;28.536155;3.114089;0.885733;8.082527;0.642433;
1.093908;1.077596;1.086131;0.856613;0.863397;0.002103;4.807443;1.007921;1.342393;24.001813;8.177695;2400.181293;817.769451;0.887533;28.569855;3.107051;0.887533;8.177695;0.644816;
1.094932;1.080004;1.088524;0.856801;0.863560;0.002088;4.772633;1.007888;1.344936;24.054655;8.270907;2405.465549;827.090681;0.889273;28.604103;3.100444;0.889273;8.270907;0.647158;
1.095956;1.082383;1.090885;0.856992;0.863724;0.002073;4.738976;1.007855;1.347469;24.106816;8.362200;2410.681595;836.220007;0.890956;28.638861;3.094252;0.890956;8.362200;0.649459;
1.096980;1.084732;1.093217;0.857185;0.863890;0.002059;4.706437;1.007822;1.349990;24.158312;8.451611;2415.831227;845.161104;0.892583;28.674096;3.088458;0.892583;8.451611;0.651721;
1.098004;1.087053;1.095520;0.857379;0.864057;0.002045;4.674984;1.007789;1.352501;24.209162;8.539176;2420.916161;853.917641;0.894156;28.709775;3.083046;0.894156;8.539176;0.653944;
1.099028;1.089347;1.097795;0.857575;0.864226;0.002032;4.644585;1.007755;1.355001;24.259380;8.624933;2425.938036;862.493274;0.895676;28.745868;3.078001;0.895676;8.624933;0.656131;
1.100052;1.091614;1.100042;0.857773;0.864396;0.002019;4.615210;1.007721;1.357491;24.308984;8.708916;2430.898418;870.891642;0.897145;28.782346;3.073309;0.897145;8.708916;0.658280;
1.101076;1.093854;1.102262;0.857973;0.864568;0.002006;4.586828;1.007687;1.359969;24.357988;8.791164;2435.798801;879.116356;0.898564;28.819181;3.068956;0.898564;8.791164;0.660394;
1.102100;1.096069;1.104456;0.858174;0.864741;0.001994;4.559410;1.007652;1.362436;24.406406;8.871710;2440.640612;887.171000;0.899935;28.856347;3.064927;0.899935;8.871710;0.662473;
1.103124;1.098259;1.106625;0.858377;0.864916;0.001983;4.532929;1.007617;1.364892;24.454252;8.950591;2445.425212;895.059122;0.901259;28.893819;3.061210;0.901259;8.950591;0.664517;
1.104148;1.100425;1.108768;0.858582;0.865092;0.001972;4.507356;1.007582;1.367337;24.501539;9.027842;2450.153903;902.784236;0.902537;28.931573;3.057792;0.902537;9.027842;0.666528;
1.105172;1.102567;1.110887;0.858789;0.865269;0.001961;4.482666;1.007546;1.369770;24.548279;9.103498;2454.827924;910.349813;0.903772;28.969587;3.054662;0.903772;9.103498;0.668507;
1.106196;1.104685;1.112982;0.858997;0.865448;0.001950;4.458832;1.007510;1.372192;24.594485;9.177593;2459.448459;917.759281;0.904964;29.007839;3.051807;0.904964;9.177593;0.670453;
1.107220;1.106781;1.115053;0.859207;0.865629;0.001940;4.435830;1.007474;1.374602;24.640166;9.250160;2464.016641;925.016023;0.906114;29.046309;3.049216;0.906114;9.250160;0.672368;
1.108244;1.108854;1.117101;0.859418;0.865810;0.001931;4.413634;1.007438;1.377001;24.685335;9.321234;2468.533546;932.123375;0.907223;29.084978;3.046878;0.907223;9.321234;0.674252;
1.109268;1.110905;1.119127;0.859631;0.865994;0.001921;4.392222;1.007401;1.379388;24.730002;9.390846;2473.000207;939.084622;0.908294;29.123825;3.044784;0.908294;9.390846;0.676107;
1.110292;1.112935;1.121131;0.859846;0.866178;0.001912;4.371570;1.007364;1.381763;24.774176;9.459030;2477.417604;945.902998;0.909327;29.162835;3.042922;0.909327;9.459030;0.677932;
1.111316;1.114943;1.123113;0.860062;0.866364;0.001903;4.351656;1.007327;1.384126;24.817867;9.525817;2481.786678;952.581684;0.910322;29.201989;3.041284;0.910322;9.525817;0.679728;
1.112340;1.116931;1.125073;0.860280;0.866551;0.001895;4.332458;1.007290;1.386477;24.861083;9.591238;2486.108325;959.123808;0.911282;29.241272;3.039859;0.911282;9.591238;0.681496;
1.113364;1.118899;1.127013;0.860499;0.866739;0.001887;4.313956;1.007252;1.388816;24.903834;9.655324;2490.383398;965.532442;0.912207;29.280668;3.038640;0.912207;9.655324;0.683236;
1.114388;1.120846;1.128932;0.860719;0.866929;0.001879;4.296128;1.007214;1.391143;24.946127;9.718106;2494.612717;971.810603;0.913099;29.320163;3.037617;0.913099;9.718106;0.684949;
1.115412;1.122774;1.130831;0.860942;0.867120;0.001872;4.278955;1.007176;1.393458;24.987971;9.779613;2498.797059;977.961252;0.913957;29.359741;3.036782;0.913957;9.779613;0.686635;
1.116436;1.124683;1.132710;0.861165;0.867312;0.001864;4.262417;1.007138;1.395760;25.029372;9.839873;2502.937170;983.987292;0.914784;29.399389;3.036127;0.914784;9.839873;0.688296;
1.117460;1.126572;1.134570;0.861390;0.867505;0.001857;4.246496;1.007099;1.398050;25.070338;9.898916;2507.033762;989.891573;0.915580;29.439095;3.035645;0.915580;9.898916;0.689931;
1.119508;1.130297;1.138233;0.861845;0.867896;0.001844;4.216406;1.007021;1.402592;25.151015;10.013520;2515.101465;1001.351967;0.917085;29.518635;3.035159;0.917085;10.013520;0.693126;
1.121351;1.133587;1.141465;0.862258;0.868251;0.001833;4.191256;1.006950;1.406637;25.222198;10.112768;2522.219807;1011.276822;0.918342;29.590294;3.035240;0.918342;10.112768;0.695919;
1.123194;1.136819;1.144638;0.862676;0.868610;0.001823;4.167837;1.006878;1.410641;25.292066;10.208484;2529.206617;1020.848399;0.919513;29.661955;3.035774;0.919513;10.208484;0.698637;
1.125038;1.139995;1.147753;0.863099;0.868973;0.001814;4.146056;1.006806;1.414602;25.360650;10.300812;2536.065025;1030.081228;0.920602;29.733558;3.036724;0.920602;10.300812;0.701281;
1.126881;1.143116;1.150812;0.863525;0.869339;0.001805;4.125826;1.006732;1.418522;25.427979;10.389893;2542.797933;1038.989292;0.921614;29.805049;3.038057;0.921614;10.389893;0.703855;
1.128724;1.146184;1.153815;0.863956;0.869709;0.001796;4.107064;1.006658;1.422399;25.494080;10.475860;2549.408028;1047.586024;0.922552;29.876374;3.039743;0.922552;10.475860;0.706360;
1.130567;1.149199;1.156765;0.864391;0.870082;0.001789;4.089691;1.006584;1.426233;25.558978;10.558843;2555.897801;1055.884303;0.923421;29.947483;3.041752;0.923421;10.558843;0.708799;
1.132410;1.152162;1.159661;0.864830;0.870459;0.001782;4.073631;1.006508;1.430023;25.622696;10.638965;2562.269557;1063.896461;0.924224;30.018330;3.044057;0.924224;10.638965;0.711173;
1.134254;1.155075;1.162504;0.865273;0.870839;0.001775;4.058812;1.006432;1.433770;25.685254;10.716343;2568.525433;1071.634300;0.924965;30.088871;3.046632;0.924965;10.716343;0.713485;
1.136097;1.157937;1.165297;0.865719;0.871222;0.001769;4.045167;1.006356;1.437472;25.746674;10.791091;2574.667413;1079.109101;0.925647;30.159064;3.049455;0.925647;10.791091;0.715736;
1.137940;1.160751;1.168039;0.866170;0.871608;0.001764;4.032630;1.006278;1.441130;25.806973;10.863316;2580.697344;1086.331645;0.926274;30.228870;3.052503;0.926274;10.863316;0.717929;
1.139783;1.163516;1.170731;0.866624;0.871997;0.001759;4.021140;1.006201;1.444743;25.866169;10.933122;2586.616942;1093.312227;0.926848;30.298251;3.055755;0.926848;10.933122;0.720065;
1.141626;1.166234;1.173374;0.867081;0.872390;0.001754;4.010637;1.006122;1.448311;25.924278;11.000607;2592.427812;1100.060673;0.927373;30.367172;3.059193;0.927373;11.000607;0.722145;
1.143470;1.168904;1.175968;0.867542;0.872785;0.001750;4.001067;1.006043;1.451833;25.981315;11.065864;2598.131452;1106.586354;0.927852;30.435598;3.062797;0.927852;11.065864;0.724171;
1.145313;1.171529;1.178515;0.868007;0.873183;0.001746;3.992374;1.005963;1.455309;26.037293;11.128982;2603.729267;1112.898211;0.928286;30.503497;3.066550;0.928286;11.128982;0.726145;
1.147156;1.174107;1.181014;0.868475;0.873584;0.001743;3.984507;1.005883;1.458739;26.092222;11.190048;2609.222246;1119.004846;0.928680;30.570832;3.070438;0.928680;11.190048;0.728068;
1.148999;1.176640;1.183467;0.868946;0.873988;0.001740;3.977417;1.005803;1.462122;26.146125;11.249148;2614.612464;1124.914786;0.929034;30.637584;3.074444;0.929034;11.249148;0.729942;
1.150842;1.179128;1.185874;0.869420;0.874394;0.001737;3.971061;1.005721;1.465458;26.199006;11.306355;2619.900649;1130.635454;0.929352;30.703722;3.078557;0.929352;11.306355;0.731767;
1.152686;1.181572;1.188235;0.869897;0.874803;0.001735;3.965393;1.005639;1.468748;26.250878;11.361739;2625.087763;1136.173854;0.929635;30.769216;3.082762;0.929636;11.361739;0.733546;
1.154529;1.183971;1.190551;0.870378;0.875215;0.001732;3.960372;1.005557;1.471989;26.301749;11.415371;2630.174928;1141.537085;0.929887;30.834041;3.087048;0.929887;11.415371;0.735278;
1.156372;1.186327;1.192822;0.870861;0.875629;0.001730;3.955957;1.005474;1.475183;26.351631;11.467319;2635.163147;1146.731878;0.930107;30.898171;3.091404;0.930107;11.467319;0.736967;
1.158215;1.188641;1.195048;0.871348;0.876045;0.001729;3.952112;1.005391;1.478329;26.400534;11.517645;2640.053359;1151.764539;0.930300;30.961584;3.095819;0.930300;11.517645;0.738611;
1.160058;1.190911;1.197231;0.871837;0.876464;0.001727;3.948798;1.005307;1.481426;26.448465;11.566411;2644.846475;1156.641094;0.930465;31.024255;3.100283;0.930465;11.566411;0.740214;
1.161902;1.193139;1.199370;0.872329;0.876885;0.001726;3.945981;1.005223;1.484475;26.495434;11.613673;2649.543371;1161.367298;0.930606;31.086163;3.104787;0.930606;11.613673;0.741775;
1.163745;1.195324;1.201466;0.872824;0.877309;0.001725;3.943628;1.005138;1.487475;26.541449;11.659486;2654.144883;1165.948611;0.930724;31.147285;3.109322;0.930724;11.659486;0.743295;
1.165588;1.197468;1.203519;0.873322;0.877735;0.001724;3.941707;1.005053;1.490425;26.586518;11.703902;2658.651818;1170.390220;0.930820;31.207603;3.113880;0.930820;11.703902;0.744777;
1.167431;1.199571;1.205530;0.873822;0.878162;0.001723;3.940188;1.004968;1.493326;26.630650;11.746971;2663.064954;1174.697059;0.930896;31.267095;3.118455;0.930896;11.746971;0.746219;
1.169274;1.201632;1.207498;0.874324;0.878592;0.001723;3.939041;1.004882;1.496178;26.673850;11.788738;2667.385044;1178.873816;0.930953;31.325742;3.123038;0.930953;11.788738;0.747625;
1.171118;1.203653;1.209425;0.874829;0.879024;0.001723;3.938240;1.004795;1.498980;26.716128;11.829249;2671.612816;1182.924944;0.930993;31.383527;3.127623;0.930993;11.829249;0.748993;
1.172961;1.205633;1.211309;0.875337;0.879458;0.001722;3.937757;1.004708;1.501731;26.757490;11.868547;2675.748978;1186.854675;0.931017;31.440431;3.132203;0.931017;11.868547;0.750326;
1.174804;1.207573;1.213153;0.875846;0.879894;0.001722;3.937567;1.004621;1.504432;26.797942;11.906670;2679.794217;1190.667028;0.931027;31.496437;3.136774;0.931027;11.906670;0.751623;
1.176647;1.209472;1.214956;0.876358;0.880331;0.001722;3.937647;1.004534;1.507083;26.837492;11.943658;2683.749202;1194.365821;0.931023;31.551529;3.141330;0.931023;11.943658;0.752886;
1.178490;1.211332;1.216718;0.876872;0.880771;0.001723;3.937972;1.004446;1.509683;26.876146;11.979547;2687.614585;1197.954680;0.931007;31.605690;3.145865;0.931007;11.979547;0.754115;
1.180334;1.213153;1.218439;0.877389;0.881212;0.001723;3.938521;1.004358;1.512232;26.913910;12.014370;2691.391005;1201.437048;0.930979;31.658906;3.150376;0.930979;12.014370;0.755312;
1.182177;1.214934;1.220121;0.877907;0.881655;0.001723;3.939273;1.004269;1.514729;26.950791;12.048162;2695.079083;1204.816195;0.930941;31.711161;3.154856;0.930941;12.048162;0.756476;
1.185863;1.218381;1.223365;0.878950;0.882545;0.001724;3.941282;1.004091;1.519570;27.021941;12.112818;2702.194146;1211.281788;0.930841;31.812728;3.163708;0.930841;12.112818;0.758711;
1.189181;1.221351;1.226150;0.879895;0.883352;0.001725;3.943592;1.003930;1.523750;27.083009;12.167765;2708.300942;1216.776527;0.930726;31.900709;3.171535;0.930726;12.167765;0.760618;
1.192499;1.224197;1.228809;0.880845;0.884164;0.001726;3.946272;1.003767;1.527761;27.141304;12.219800;2714.130436;1221.980026;0.930592;31.985369;3.179209;0.930592;12.219800;0.762430;
1.195816;1.226921;1.231343;0.881801;0.884979;0.001727;3.949230;1.003604;1.531602;27.196859;12.269062;2719.685852;1226.906159;0.930444;32.066641;3.186714;0.930444;12.269062;0.764150;
1.199134;1.229524;1.233754;0.882762;0.885799;0.001729;3.952378;1.003440;1.535273;27.249703;12.315676;2724.970291;1231.567582;0.930286;32.144458;3.194033;0.930286;12.315676;0.765781;
1.202452;1.232007;1.236043;0.883728;0.886622;0.001730;3.955635;1.003276;1.538773;27.299868;12.359758;2729.986751;1235.975844;0.930123;32.218760;3.201153;0.930123;12.359758;0.767326;
1.205770;1.234371;1.238211;0.884698;0.887449;0.001732;3.958929;1.003110;1.542101;27.347381;12.401415;2734.738118;1240.141465;0.929959;32.289490;3.208061;0.929959;12.401415;0.768787;
1.209087;1.236618;1.240259;0.885672;0.888280;0.001733;3.962190;1.002944;1.545256;27.392272;12.440740;2739.227162;1244.074030;0.929796;32.356595;3.214747;0.929796;12.440740;0.770167;
1.212405;1.238748;1.242189;0.886650;0.889113;0.001734;3.965352;1.002778;1.548238;27.434561;12.477827;2743.456128;1247.782674;0.929637;32.420018;3.221200;0.929638;12.477827;0.771467;
1.215723;1.240763;1.244002;0.887631;0.889948;0.001736;3.968359;1.002610;1.551045;27.474284;12.512751;2747.428405;1251.275059;0.929487;32.479724;3.227412;0.929487;12.512751;0.772692;
1.219041;1.242663;1.245699;0.888615;0.890786;0.001737;3.971158;1.002443;1.553679;27.511460;12.545583;2751.146032;1254.558343;0.929347;32.535666;3.233376;0.929347;12.545583;0.773841;
1.222358;1.244449;1.247280;0.889602;0.891626;0.001738;3.973699;1.002275;1.556137;27.546111;12.576390;2754.611120;1257.639020;0.929220;32.587803;3.239083;0.929220;12.576390;0.774918;
1.225676;1.246122;1.248747;0.890591;0.892467;0.001739;3.975937;1.002107;1.558421;27.578259;12.605231;2757.825873;1260.523144;0.929108;32.636098;3.244529;0.929108;12.605231;0.775923;
1.228994;1.247683;1.250101;0.891583;0.893311;0.001740;3.977829;1.001938;1.560528;27.607923;12.632163;2760.792308;1263.216254;0.929014;32.680517;3.249707;0.929014;12.632163;0.776860;
1.232312;1.249133;1.251343;0.892576;0.894155;0.001741;3.979337;1.001769;1.562460;27.635123;12.657234;2763.512264;1265.723381;0.928938;32.721026;3.254613;0.928938;12.657234;0.777728;
1.235630;1.250471;1.252472;0.893570;0.895000;0.001741;3.980425;1.001600;1.564216;27.659874;12.680491;2765.987442;1268.049134;0.928884;32.757597;3.259242;0.928884;12.680491;0.778530;
1.238947;1.251700;1.253491;0.894566;0.895846;0.001741;3.981060;1.001431;1.565796;27.682194;12.701977;2768.219398;1270.197740;0.928852;32.790201;3.263590;0.928852;12.701977;0.779268;
1.242265;1.252818;1.254398;0.895563;0.896693;0.001741;3.981212;1.001262;1.567199;27.702095;12.721731;2770.209521;1272.173069;0.928845;32.818815;3.267654;0.928845;12.721731;0.779942;
1.245583;1.253827;1.255196;0.896560;0.897539;0.001741;3.980855;1.001092;1.568425;27.719590;12.739787;2771.959042;1273.978672;0.928862;32.843414;3.271430;0.928862;12.739787;0.780554;
1.248901;1.254727;1.255885;0.897557;0.898386;0.001741;3.979963;1.000923;1.569476;27.734690;12.756178;2773.469023;1275.617814;0.928907;32.863978;3.274917;0.928907;12.756178;0.781105;
1.252218;1.255518;1.256464;0.898554;0.899232;0.001740;3.978514;1.000754;1.570349;27.747404;12.770935;2774.740358;1277.093503;0.928979;32.880487;3.278111;0.928979;12.770935;0.781596;
1.255536;1.256200;1.256935;0.899551;0.900077;0.001739;3.976488;1.000585;1.571047;27.757738;12.784085;2775.773770;1278.408513;0.929081;32.892926;3.281011;0.929081;12.784085;0.782028;
1.258854;1.256774;1.257296;0.900547;0.900922;0.001738;3.973867;1.000416;1.571568;27.765698;12.795654;2776.569811;1279.565411;0.929212;32.901277;3.283614;0.929212;12.795654;0.782403;
1.265489;1.257597;1.257696;0.902536;0.902607;0.001735;3.966761;1.000079;1.572084;27.774520;12.814173;2777.452039;1281.417276;0.929567;32.905662;3.287925;0.929567;12.814173;0.782984;
1.271461;1.257966;1.257684;0.904321;0.904118;0.001731;3.958192;0.999776;1.571948;27.774361;12.825649;2777.436051;1282.564895;0.929996;32.895518;3.290777;0.929996;12.825649;0.783318;
1.277433;1.257982;1.257322;0.906098;0.905623;0.001727;3.947501;0.999476;1.571247;27.766522;12.832329;2776.652183;1283.232883;0.930530;32.871985;3.292653;0.930530;12.832329;0.783479;
1.283405;1.257642;1.256607;0.907867;0.907119;0.001721;3.934648;0.999176;1.569984;27.750970;12.834307;2775.096977;1283.430682;0.931173;32.835030;3.293547;0.931173;12.834307;0.783470;
1.289377;1.256945;1.255536;0.909625;0.908605;0.001714;3.919606;0.998879;1.568161;27.727657;12.831675;2772.765740;1283.167518;0.931925;32.784642;3.293459;0.931925;12.831675;0.783296;
1.295349;1.255887;1.254108;0.911371;0.910080;0.001707;3.902362;0.998584;1.565782;27.696522;12.824520;2769.652160;1282.452040;0.932787;32.720824;3.292390;0.932787;12.824520;0.782959;
1.301321;1.254462;1.252319;0.913103;0.911543;0.001698;3.882914;0.998292;1.562853;27.657483;12.812925;2765.748293;1281.292466;0.933760;32.643594;3.290340;0.933759;12.812925;0.782464;
1.307293;1.252667;1.250164;0.914819;0.912991;0.001689;3.861276;0.998002;1.559377;27.610448;12.796968;2761.044759;1279.696753;0.934842;32.552987;3.287312;0.934841;12.796968;0.781812;
1.313265;1.250496;1.247640;0.916517;0.914423;0.001679;3.837469;0.997715;1.555362;27.555309;12.776727;2755.530905;1277.672740;0.936032;32.449052;3.283311;0.936032;12.776727;0.781007;
1.319237;1.247943;1.244739;0.918196;0.915838;0.001667;3.811529;0.997432;1.550812;27.491950;12.752283;2749.194950;1275.228269;0.937329;32.331857;3.278344;0.937329;12.752283;0.780051;
1.325209;1.245002;1.241458;0.919853;0.917235;0.001655;3.783499;0.997153;1.545735;27.420242;12.723713;2742.024176;1272.371305;0.938730;32.201483;3.272415;0.938730;12.723713;0.778945;
1.331181;1.241666;1.237789;0.921487;0.918610;0.001642;3.753431;0.996878;1.540138;27.340041;12.691098;2734.004110;1269.109849;0.940234;32.058020;3.265536;0.940234;12.691098;0.777693;
1.337153;1.237927;1.233727;0.923096;0.919964;0.001628;3.721389;0.996607;1.534029;27.251221;12.654523;2725.122116;1265.452339;0.941836;31.901599;3.257713;0.941836;12.654523;0.776295;
1.343125;1.233780;1.229266;0.924678;0.921295;0.001613;3.687444;0.996341;1.527416;27.153635;12.614078;2715.363498;1261.407841;0.943533;31.732355;3.248961;0.943533;12.614078;0.774754;
1.349097;1.229217;1.224399;0.926231;0.922600;0.001597;3.651676;0.996080;1.520308;27.047140;12.569857;2704.714019;1256.985716;0.945321;31.550445;3.239290;0.945321;12.569857;0.773071;
1.355069;1.224232;1.219120;0.927752;0.923878;0.001581;3.614170;0.995824;1.512717;26.931597;12.521958;2693.159699;1252.195828;0.947197;31.356047;3.228717;0.947197;12.521958;0.771248;
1.361041;1.218817;1.213423;0.929240;0.925128;0.001564;3.575020;0.995575;1.504651;26.806871;12.470486;2680.687077;1247.048610;0.949154;31.149359;3.217255;0.949154;12.470486;0.769286;
1.367013;1.212966;1.207303;0.930693;0.926347;0.001546;3.534325;0.995331;1.496122;26.672835;12.415551;2667.283517;1241.555100;0.951189;30.930600;3.204923;0.951189;12.415551;0.767188;
1.372985;1.206675;1.200754;0.932108;0.927534;0.001528;3.492190;0.995093;1.487142;26.529375;12.357270;2652.937505;1235.726976;0.953296;30.700014;3.191740;0.953296;12.357270;0.764953;
1.378957;1.199937;1.193772;0.933483;0.928688;0.001509;3.448725;0.994863;1.477723;26.376389;12.295766;2637.638947;1229.576580;0.955469;30.457865;3.177726;0.955469;12.295766;0.762584;
1.384929;1.192749;1.186355;0.934817;0.929806;0.001489;3.404046;0.994639;1.467878;26.213795;12.231169;2621.379475;1223.116928;0.957703;30.204444;3.162903;0.957703;12.231169;0.760083;
1.390901;1.185108;1.178498;0.936107;0.930886;0.001469;3.358270;0.994423;1.457620;26.041527;12.163617;2604.152746;1216.361717;0.959992;29.940065;3.147295;0.959992;12.163617;0.757451;
1.396873;1.177011;1.170201;0.937351;0.931928;0.001449;3.311521;0.994214;1.446965;25.859547;12.093253;2585.954735;1209.325321;0.962329;29.665066;3.130928;0.962329;12.093253;0.754689;
1.402845;1.168457;1.161463;0.938547;0.932929;0.001428;3.263923;0.994014;1.435926;25.667840;12.020228;2566.784027;1202.022772;0.964709;29.379813;3.113829;0.964709;12.020228;0.751800;
1.408817;1.159448;1.152285;0.939693;0.933888;0.001407;3.215604;0.993822;1.424520;25.466421;11.944697;2546.642089;1194.469750;0.967125;29.084696;3.096026;0.967125;11.944697;0.748786;
1.414789;1.149984;1.142669;0.940786;0.934802;0.001385;3.166694;0.993640;1.412762;25.255335;11.866825;2525.533533;1186.682541;0.969570;28.780132;3.077551;0.969570;11.866825;0.745649;
1.420761;1.140070;1.132620;0.941825;0.935671;0.001364;3.117325;0.993466;1.400670;25.034663;11.786776;2503.466298;1178.677620;0.972039;28.466563;3.058434;0.972039;11.786776;0.742390;
1.426732;1.129710;1.122143;0.942807;0.936492;0.001342;3.067623;0.993302;1.388262;24.804523;11.704732;2480.452277;1170.473166;0.974524;28.144460;3.038712;0.974524;11.704732;0.739014;
1.432704;1.118912;1.111244;0.943731;0.937264;0.001320;3.017721;0.993147;1.375554;24.565067;11.620867;2456.506681;1162.086653;0.977019;27.814317;3.018417;0.977019;11.620867;0.735521;
1.438676;1.107684;1.099933;0.944594;0.937985;0.001298;2.967749;0.993003;1.362567;24.316489;11.535364;2431.648886;1153.536361;0.979518;27.476652;2.997588;0.979518;11.535364;0.731916;
1.444648;1.096037;1.088221;0.945395;0.938654;0.001276;2.917834;0.992869;1.349319;24.059024;11.448409;2405.902375;1144.840920;0.982013;27.132010;2.976263;0.982013;11.448409;0.728202;
1.450620;1.083983;1.076121;0.946132;0.939269;0.001255;2.868102;0.992746;1.335831;23.792948;11.360192;2379.294841;1136.019241;0.984500;26.780960;2.954481;0.984500;11.360192;0.724381;
1.456592;1.071539;1.063646;0.946802;0.939828;0.001233;2.818677;0.992634;1.322122;23.518583;11.270904;2351.858253;1127.090436;0.986971;26.424092;2.932283;0.986971;11.270904;0.720459;
1.462564;1.058719;1.050815;0.947405;0.940331;0.001211;2.769679;0.992534;1.308214;23.236289;11.180737;2323.628884;1118.073740;0.989421;26.062020;2.909711;0.989421;11.180737;0.716438;
1.468536;1.045544;1.037645;0.947939;0.940777;0.001190;2.721224;0.992445;1.294128;22.946473;11.089884;2294.647298;1108.988428;0.991844;25.695376;2.886808;0.991844;11.089884;0.712323;
