time;SM_generator_cePu;SM_generator_PePu;SM_generator_cmPu;SM_generator_PmPu;SM_generator_ufPu;SM_generator_efdPu;SM_generator_omegaPu;SM_generator_theta;SM_generator_PGenPu;SM_generator_QGenPu;SM_generator_PGen;SM_generator_QGen;SM_generator_UPu;SM_generator_IStatorPu;SM_generator_IRotorPu;SM_generator_UStatorPu;SM_generator_QStatorPu;SM_generator_thetaInternal;
1.474508;1.032033;1.024156;0.948402;0.941163;0.001169;2.673424;0.992367;1.279886;22.649583;10.998537;2264.958299;1099.853728;0.994234;25.324813;2.863618;0.994234;10.998537;0.708119;
1.480480;1.018210;1.010372;0.948793;0.941489;0.001149;2.626384;0.992302;1.265511;22.346108;10.906887;2234.610843;1090.688740;0.996586;24.950999;2.840186;0.996586;10.906887;0.703831;
1.486452;1.004098;0.996316;0.949111;0.941754;0.001129;2.580206;0.992249;1.251024;22.036579;10.815123;2203.657903;1081.512347;0.998895;24.574618;2.816556;0.998895;10.815123;0.699464;
1.492424;0.989725;0.982014;0.949354;0.941957;0.001109;2.534986;0.992209;1.236451;21.721563;10.723431;2172.156301;1072.343134;1.001156;24.196366;2.792776;1.001156;10.723431;0.695024;
1.498396;0.975118;0.967493;0.949523;0.942098;0.001090;2.490813;0.992180;1.221812;21.401665;10.631993;2140.166498;1063.199306;1.003364;23.816950;2.768890;1.003365;10.631993;0.690515;
1.504368;0.960307;0.952783;0.949615;0.942175;0.001071;2.447768;0.992165;1.207133;21.077523;10.540986;2107.752349;1054.098610;1.005517;23.437086;2.744944;1.005517;10.540986;0.685946;
1.510340;0.945323;0.937914;0.949632;0.942189;0.001052;2.405927;0.992162;1.192437;20.749808;10.450583;2074.980828;1045.058266;1.007609;23.057494;2.720986;1.007609;10.450583;0.681321;
1.516312;0.930199;0.922917;0.949571;0.942138;0.001035;2.365357;0.992172;1.177748;20.419217;10.360949;2041.921718;1036.094895;1.009637;22.678898;2.697060;1.009637;10.360949;0.676648;
1.522284;0.914967;0.907826;0.949433;0.942023;0.001017;2.326121;0.992195;1.163090;20.086473;10.272245;2008.647276;1027.224461;1.011599;22.302022;2.673211;1.011599;10.272245;0.671934;
1.528256;0.899663;0.892674;0.949218;0.941844;0.001001;2.288271;0.992231;1.148487;19.752319;10.184622;1975.231873;1018.462215;1.013492;21.927587;2.649486;1.013492;10.184622;0.667185;
1.534228;0.884321;0.877494;0.948926;0.941601;0.000985;2.251852;0.992280;1.133963;19.417516;10.098227;1941.751621;1009.822654;1.015313;21.556310;2.625927;1.015313;10.098227;0.662410;
1.540200;0.868979;0.862323;0.948558;0.941293;0.000970;2.216903;0.992341;1.119543;19.082840;10.013195;1908.283978;1001.319475;1.017060;21.188897;2.602577;1.017060;10.013195;0.657617;
1.546172;0.853671;0.847196;0.948113;0.940922;0.000955;2.183454;0.992416;1.105250;18.749073;9.929656;1874.907346;992.965553;1.018732;20.826046;2.579480;1.018732;9.929656;0.652812;
1.552144;0.838435;0.832149;0.947592;0.940488;0.000941;2.151528;0.992503;1.091108;18.417007;9.847729;1841.700664;984.772914;1.020329;20.468440;2.556675;1.020329;9.847729;0.648005;
1.558116;0.823307;0.817216;0.946998;0.939991;0.000928;2.121141;0.992602;1.077141;18.087430;9.767527;1808.743002;976.752725;1.021848;20.116745;2.534201;1.021848;9.767527;0.643203;
1.564088;0.808325;0.802435;0.946329;0.939433;0.000915;2.092301;0.992713;1.063371;17.761131;9.689153;1776.113148;968.915291;1.023290;19.771609;2.512097;1.023290;9.689153;0.638416;
1.570060;0.793523;0.787839;0.945588;0.938815;0.000903;2.065012;0.992837;1.049822;17.438892;9.612701;1743.889220;961.270056;1.024655;19.433657;2.490399;1.024655;9.612701;0.633652;
1.576032;0.778938;0.773464;0.944777;0.938137;0.000892;2.039268;0.992973;1.036516;17.121483;9.538256;1712.148275;953.825614;1.025942;19.103492;2.469141;1.025942;9.538256;0.628919;
1.582004;0.764605;0.759344;0.943896;0.937402;0.000881;2.015059;0.993120;1.023475;16.809659;9.465897;1680.965937;946.589733;1.027152;18.781689;2.448357;1.027152;9.465897;0.624226;
1.587976;0.750557;0.745512;0.942947;0.936609;0.000871;1.992369;0.993278;1.010721;16.504160;9.395694;1650.416048;939.569375;1.028287;18.468798;2.428075;1.028287;9.395694;0.619583;
1.593948;0.736823;0.731995;0.941934;0.935762;0.000862;1.971177;0.993448;0.998274;16.205706;9.327708;1620.570591;932.770795;1.029346;18.165338;2.408326;1.029346;9.327708;0.614997;
1.599920;0.723446;0.718836;0.940856;0.934861;0.000854;1.951456;0.993628;0.986155;15.914984;9.261995;1591.498419;926.199477;1.030332;17.871792;2.389137;1.030332;9.261995;0.610479;
1.605892;0.710449;0.706057;0.939718;0.933909;0.000846;1.933177;0.993818;0.974384;15.632664;9.198600;1563.266391;919.860006;1.031246;17.588618;2.370532;1.031246;9.198600;0.606037;
1.611863;0.697864;0.693690;0.938521;0.932907;0.000838;1.916304;0.994019;0.962979;15.359382;9.137565;1535.938196;913.756529;1.032090;17.316240;2.352534;1.032090;9.137565;0.601679;
1.617835;0.685717;0.681760;0.937267;0.931858;0.000831;1.900800;0.994229;0.951958;15.095743;9.078925;1509.574265;907.892529;1.032865;17.055044;2.335164;1.032865;9.078925;0.597415;
1.623807;0.674035;0.670293;0.935960;0.930763;0.000825;1.886626;0.994447;0.941340;14.842317;9.022710;1484.231706;902.270972;1.033573;16.805386;2.318440;1.033574;9.022710;0.593254;
1.629779;0.662843;0.659313;0.934602;0.929625;0.000820;1.873738;0.994675;0.931140;14.599641;8.968943;1459.964073;896.894300;1.034218;16.567584;2.302380;1.034218;8.968943;0.589202;
1.635751;0.652163;0.648844;0.933196;0.928447;0.000815;1.862092;0.994911;0.921375;14.368212;8.917645;1436.821238;891.764507;1.034800;16.341924;2.286997;1.034801;8.917645;0.585270;
1.641723;0.642016;0.638904;0.931745;0.927230;0.000810;1.851643;0.995154;0.912058;14.148493;8.868832;1414.849286;886.883181;1.035323;16.128658;2.272306;1.035323;8.868832;0.581464;
1.647695;0.632421;0.629515;0.930253;0.925978;0.000806;1.842345;0.995405;0.903205;13.940904;8.822516;1394.090427;882.251552;1.035787;15.928005;2.258317;1.035788;8.822516;0.577794;
1.653667;0.623396;0.620691;0.928721;0.924692;0.000802;1.834151;0.995662;0.894828;13.745829;8.778705;1374.582938;877.870541;1.036197;15.740152;2.245040;1.036198;8.778705;0.574265;
1.659639;0.614956;0.612450;0.927154;0.923375;0.000799;1.827015;0.995925;0.886939;13.563611;8.737408;1356.361133;873.740804;1.036554;15.565254;2.232483;1.036554;8.737408;0.570887;
1.665611;0.607115;0.604804;0.925554;0.922031;0.000796;1.820892;0.996194;0.879548;13.394553;8.698628;1339.455346;869.862776;1.036860;15.403440;2.220652;1.036861;8.698628;0.567665;
1.671583;0.599885;0.597766;0.923925;0.920661;0.000794;1.815737;0.996468;0.872667;13.238919;8.662367;1323.891945;866.236707;1.037118;15.254807;2.209553;1.037118;8.662367;0.564606;
1.677555;0.593276;0.591345;0.922270;0.919269;0.000792;1.811505;0.996746;0.866303;13.096934;8.628627;1309.693358;862.862698;1.037330;15.119427;2.199189;1.037330;8.628627;0.561718;
1.683527;0.587295;0.585550;0.920593;0.917857;0.000791;1.808157;0.997029;0.860466;12.968781;8.597407;1296.878114;859.740735;1.037497;14.997348;2.189562;1.037497;8.597407;0.559005;
1.689499;0.581950;0.580388;0.918896;0.916429;0.000790;1.805651;0.997314;0.855161;12.854609;8.568707;1285.460909;856.870716;1.037622;14.888594;2.180675;1.037623;8.568707;0.556473;
1.695471;0.577246;0.575862;0.917184;0.914986;0.000789;1.803951;0.997603;0.850394;12.754527;8.542525;1275.452672;854.252472;1.037708;14.793167;2.172527;1.037708;8.542525;0.554128;
1.701443;0.573184;0.571977;0.915459;0.913531;0.000789;1.803020;0.997894;0.846171;12.668607;8.518858;1266.860650;851.885794;1.037754;14.711049;2.165117;1.037754;8.518858;0.551974;
1.707415;0.569767;0.568734;0.913725;0.912068;0.000789;1.802827;0.998186;0.842495;12.596885;8.497704;1259.688499;849.770441;1.037764;14.642205;2.158446;1.037764;8.497704;0.550016;
1.713387;0.566994;0.566133;0.911986;0.910600;0.000789;1.803341;0.998480;0.839369;12.539364;8.479062;1253.936384;847.906158;1.037738;14.586581;2.152509;1.037738;8.479062;0.548257;
1.719359;0.564864;0.564172;0.910243;0.909128;0.000789;1.804535;0.998775;0.836794;12.496011;8.462927;1249.601086;846.292678;1.037679;14.544107;2.147305;1.037678;8.462927;0.546701;
1.725331;0.563374;0.562849;0.908502;0.907656;0.000790;1.806384;0.999069;0.834771;12.466761;8.449297;1246.676111;844.929732;1.037586;14.514699;2.142831;1.037586;8.449297;0.545350;
1.731303;0.562518;0.562159;0.906764;0.906186;0.000791;1.808868;0.999363;0.833300;12.451518;8.438170;1245.151802;843.817047;1.037462;14.498259;2.139082;1.037462;8.438170;0.544207;
1.737275;0.562291;0.562097;0.905033;0.904721;0.000793;1.811967;0.999656;0.832379;12.450155;8.429543;1245.015461;842.954341;1.037307;14.494674;2.136055;1.037307;8.429543;0.543274;
1.743247;0.562685;0.562655;0.903312;0.903265;0.000794;1.815666;0.999947;0.832006;12.462515;8.423413;1246.251462;842.341318;1.037122;14.503820;2.133744;1.037122;8.423413;0.542553;
1.749219;0.563692;0.563826;0.901605;0.901818;0.000796;1.819952;1.000236;0.832177;12.488414;8.419777;1248.841373;841.977658;1.036908;14.525559;2.132145;1.036908;8.419777;0.542044;
1.755191;0.565303;0.565598;0.899913;0.900384;0.000798;1.824815;1.000523;0.832889;12.527641;8.418630;1252.764077;841.863005;1.036665;14.559740;2.131252;1.036664;8.418630;0.541747;
1.761163;0.567505;0.567963;0.898241;0.898966;0.000801;1.830247;1.000807;0.834135;12.579959;8.419970;1257.995890;841.996951;1.036393;14.606202;2.131061;1.036393;8.419970;0.541663;
1.767135;0.570288;0.570908;0.896590;0.897565;0.000803;1.836243;1.001087;0.835910;12.645107;8.423790;1264.510680;842.379018;1.036094;14.664769;2.131564;1.036093;8.423790;0.541791;
1.773107;0.573638;0.574420;0.894964;0.896184;0.000806;1.842800;1.001363;0.838207;12.722800;8.430086;1272.279989;843.008640;1.035766;14.735254;2.132757;1.035765;8.430086;0.542129;
1.779079;0.577541;0.578486;0.893365;0.894826;0.000809;1.849917;1.001635;0.841018;12.812731;8.438851;1281.273148;843.885142;1.035410;14.817455;2.134632;1.035409;8.438851;0.542677;
1.785051;0.581983;0.583090;0.891796;0.893492;0.000813;1.857597;1.001902;0.844333;12.914574;8.450077;1291.457399;845.007712;1.035026;14.911160;2.137183;1.035025;8.450077;0.543432;
1.791023;0.586948;0.588217;0.890259;0.892185;0.000816;1.865841;1.002163;0.848143;13.027980;8.463754;1302.798009;846.375385;1.034614;15.016142;2.140403;1.034613;8.463754;0.544392;
1.796994;0.592419;0.593851;0.888757;0.890907;0.000820;1.874655;1.002419;0.852439;13.152584;8.479870;1315.258389;847.987013;1.034173;15.132158;2.144284;1.034172;8.479870;0.545553;
1.802966;0.598378;0.599975;0.887291;0.889659;0.000824;1.884044;1.002668;0.857208;13.288002;8.498412;1328.800210;849.841239;1.033704;15.258955;2.148820;1.033703;8.498412;0.546912;
1.808938;0.604809;0.606569;0.885865;0.888444;0.000828;1.894015;1.002911;0.862439;13.433835;8.519365;1343.383517;851.936475;1.033205;15.396265;2.154001;1.033204;8.519365;0.548465;
1.814910;0.611691;0.613617;0.884479;0.887263;0.000833;1.904577;1.003148;0.868120;13.589668;8.542709;1358.966849;854.270875;1.032677;15.543803;2.159820;1.032676;8.542709;0.550209;
1.820882;0.619007;0.621097;0.883136;0.886118;0.000838;1.915738;1.003376;0.874237;13.755074;8.568423;1375.507354;856.842310;1.032119;15.701275;2.166267;1.032118;8.568423;0.552137;
1.826854;0.626737;0.628991;0.881838;0.885011;0.000843;1.927507;1.003598;0.880776;13.929609;8.596483;1392.960906;859.648342;1.031530;15.868368;2.173333;1.031530;8.596483;0.554246;
1.832826;0.634859;0.637279;0.880587;0.883943;0.000849;1.939893;1.003811;0.887723;14.112822;8.626862;1411.282217;862.686204;1.030911;16.044758;2.181007;1.030911;8.626862;0.556528;
1.838798;0.643354;0.645938;0.879384;0.882916;0.000854;1.952905;1.004017;0.895062;14.304250;8.659528;1430.424965;865.952775;1.030260;16.230108;2.189280;1.030260;8.659528;0.558980;
1.844770;0.652200;0.654948;0.878230;0.881931;0.000860;1.966552;1.004214;0.902780;14.503419;8.694446;1450.341901;869.444560;1.029578;16.424066;2.198140;1.029578;8.694446;0.561594;
1.850742;0.661376;0.664288;0.877128;0.880989;0.000866;1.980842;1.004402;0.910858;14.709850;8.731577;1470.984976;873.157675;1.028863;16.626270;2.207574;1.028863;8.731577;0.564363;
1.856714;0.670861;0.673934;0.876077;0.880091;0.000873;1.995782;1.004582;0.919282;14.923055;8.770878;1492.305456;877.087825;1.028116;16.836344;2.217570;1.028116;8.770878;0.567282;
1.862686;0.680632;0.683866;0.875081;0.879239;0.000880;2.011380;1.004752;0.928034;15.142540;8.812303;1514.254044;881.230291;1.027336;17.053901;2.228114;1.027336;8.812303;0.570343;
1.868658;0.690667;0.694060;0.874138;0.878433;0.000887;2.027640;1.004913;0.937096;15.367810;8.855799;1536.781002;885.579921;1.026523;17.278545;2.239192;1.026523;8.855799;0.573538;
1.874630;0.700944;0.704495;0.873252;0.877675;0.000894;2.044567;1.005065;0.946453;15.598363;8.901311;1559.836268;890.131118;1.025677;17.509869;2.250789;1.025677;8.901311;0.576861;
1.880602;0.711442;0.715146;0.872421;0.876964;0.000902;2.062163;1.005207;0.956085;15.833696;8.948778;1583.369583;894.877835;1.024797;17.747458;2.262889;1.024797;8.948778;0.580303;
1.886574;0.722137;0.725993;0.871648;0.876302;0.000910;2.080428;1.005340;0.965974;16.073306;8.998136;1607.330610;899.813569;1.023884;17.990887;2.275473;1.023884;8.998136;0.583857;
1.892546;0.733007;0.737011;0.870932;0.875689;0.000918;2.099362;1.005462;0.976102;16.316691;9.049314;1631.669054;904.931361;1.022937;18.239727;2.288525;1.022937;9.049314;0.587514;
1.898518;0.744031;0.748178;0.870274;0.875126;0.000927;2.118961;1.005575;0.986451;16.563348;9.102238;1656.334788;910.223803;1.021957;18.493541;2.302026;1.021957;9.102238;0.591267;
1.904490;0.755185;0.759473;0.869675;0.874612;0.000936;2.139219;1.005678;0.997002;16.812780;9.156830;1681.277966;915.683034;1.020944;18.751888;2.315955;1.020944;9.156830;0.595106;
1.910462;0.766449;0.770871;0.869134;0.874149;0.000945;2.160130;1.005770;1.007736;17.064491;9.213008;1706.449150;921.300759;1.019898;19.014322;2.330293;1.019899;9.213008;0.599025;
1.916434;0.777800;0.782353;0.868653;0.873737;0.000954;2.181683;1.005853;1.018635;17.317994;9.270683;1731.799420;927.068253;1.018821;19.280395;2.345017;1.018821;9.270683;0.603014;
1.922406;0.789218;0.793894;0.868230;0.873374;0.000964;2.203864;1.005925;1.029679;17.572805;9.329764;1757.280496;932.976378;1.017711;19.549655;2.360105;1.017712;9.329764;0.607066;
1.928378;0.800681;0.805475;0.867866;0.873062;0.000974;2.226660;1.005988;1.040849;17.828448;9.390156;1782.844846;939.015601;1.016572;19.821650;2.375533;1.016572;9.390156;0.611171;
1.934350;0.812168;0.817073;0.867561;0.872801;0.000984;2.250051;1.006040;1.052127;18.084458;9.451760;1808.445795;945.176013;1.015402;20.095930;2.391279;1.015403;9.451760;0.615322;
1.940322;0.823660;0.828669;0.867315;0.872590;0.000995;2.274017;1.006082;1.063494;18.340376;9.514474;1834.037636;951.447353;1.014204;20.372041;2.407316;1.014204;9.514474;0.619510;
1.946294;0.835136;0.840242;0.867126;0.872428;0.001005;2.298535;1.006114;1.074930;18.595757;9.578190;1859.575725;957.819031;1.012978;20.649534;2.423619;1.012978;9.578190;0.623727;
1.952266;0.846577;0.851772;0.866996;0.872316;0.001016;2.323579;1.006137;1.086418;18.850166;9.642802;1885.016582;964.280158;1.011725;20.927962;2.440162;1.011726;9.642802;0.627965;
1.958238;0.857965;0.863241;0.866923;0.872254;0.001028;2.349118;1.006149;1.097939;19.103180;9.708196;1910.317982;970.819573;1.010448;21.206880;2.456919;1.010449;9.708196;0.632216;
1.964210;0.869281;0.874629;0.866906;0.872239;0.001039;2.375122;1.006152;1.109474;19.354390;9.774259;1935.439039;977.425877;1.009148;21.485849;2.473861;1.009149;9.774259;0.636472;
1.970182;0.880508;0.885919;0.866946;0.872273;0.001050;2.401555;1.006145;1.121006;19.603403;9.840875;1960.340284;984.087461;1.007826;21.764434;2.490961;1.007827;9.840875;0.640726;
1.976154;0.891629;0.897094;0.867040;0.872355;0.001062;2.428382;1.006129;1.132516;19.849837;9.907925;1984.983742;990.792544;1.006485;22.042205;2.508190;1.006486;9.907925;0.644970;
1.982126;0.902627;0.908136;0.867189;0.872482;0.001074;2.455561;1.006104;1.143987;20.093330;9.975292;2009.332991;997.529208;1.005126;22.318739;2.525521;1.005127;9.975292;0.649197;
1.988097;0.913487;0.919031;0.867392;0.872656;0.001086;2.483050;1.006069;1.155401;20.333532;10.042854;2033.353223;1004.285430;1.003751;22.593621;2.542923;1.003753;10.042854;0.653400;
1.994069;0.924195;0.929763;0.867647;0.872875;0.001098;2.510805;1.006025;1.166742;20.570113;10.110491;2057.011289;1011.049120;1.002364;22.866443;2.560369;1.002365;10.110491;0.657571;
2.000041;0.934736;0.940318;0.867954;0.873138;0.001110;2.538778;1.005973;1.177992;20.802757;10.178082;2080.275744;1017.808157;1.000965;23.136804;2.577829;1.000966;10.178082;0.661704;
2.006013;0.945096;0.950683;0.868311;0.873444;0.001123;2.566920;1.005911;1.189136;21.031169;10.245504;2103.116873;1024.550423;0.999558;23.404312;2.595274;0.999559;10.245504;0.665794;
2.011985;0.955263;0.960844;0.868717;0.873792;0.001135;2.595180;1.005842;1.200157;21.255067;10.312638;2125.506719;1031.263841;0.998145;23.668588;2.612675;0.998146;10.312638;0.669832;
2.017957;0.965226;0.970790;0.869171;0.874181;0.001148;2.623504;1.005764;1.211040;21.474191;10.379364;2147.419090;1037.936407;0.996728;23.929257;2.630003;0.996730;10.379364;0.673815;
2.023929;0.974973;0.980509;0.869672;0.874610;0.001160;2.651837;1.005678;1.221770;21.688296;10.445562;2168.829568;1044.556227;0.995312;24.185959;2.647228;0.995313;10.445562;0.677735;
2.029901;0.984494;0.989992;0.870218;0.875078;0.001172;2.680123;1.005584;1.232331;21.897155;10.511115;2189.715503;1051.111543;0.993898;24.438342;2.664324;0.993899;10.511115;0.681588;
2.035873;0.993779;0.999228;0.870809;0.875584;0.001185;2.708303;1.005483;1.242710;22.100560;10.575908;2210.055999;1057.590773;0.992489;24.686065;2.681261;0.992490;10.575908;0.685369;
2.041845;1.002819;1.008209;0.871442;0.876126;0.001197;2.736319;1.005375;1.252893;22.298319;10.639825;2229.831888;1063.982531;0.991088;24.928800;2.698012;0.991089;10.639825;0.689072;
2.047817;1.011607;1.016927;0.872117;0.876703;0.001209;2.764110;1.005259;1.262865;22.490257;10.702757;2249.025705;1070.275662;0.989698;25.166229;2.714550;0.989700;10.702757;0.692694;
2.053789;1.020135;1.025375;0.872831;0.877315;0.001221;2.791616;1.005137;1.272614;22.676216;10.764593;2267.621643;1076.459267;0.988323;25.398045;2.730847;0.988324;10.764593;0.696229;
2.059761;1.028396;1.033546;0.873584;0.877959;0.001233;2.818775;1.005008;1.282128;22.856055;10.825227;2285.605509;1082.522724;0.986965;25.623954;2.746879;0.986966;10.825227;0.699675;
2.065733;1.036384;1.041434;0.874373;0.878634;0.001245;2.845526;1.004873;1.291395;23.029647;10.884557;2302.964667;1088.455712;0.985627;25.843674;2.762619;0.985629;10.884557;0.703027;
2.071705;1.044094;1.049035;0.875198;0.879340;0.001256;2.871807;1.004732;1.300403;23.196880;10.942482;2319.687978;1094.248231;0.984313;26.056935;2.778043;0.984315;10.942482;0.706281;
2.077677;1.051521;1.056343;0.876057;0.880074;0.001267;2.897556;1.004585;1.309140;23.357657;10.998906;2335.765735;1099.890623;0.983026;26.263478;2.793126;0.983027;10.998906;0.709435;
2.083649;1.058661;1.063354;0.876948;0.880835;0.001278;2.922713;1.004433;1.317598;23.511896;11.053736;2351.189585;1105.373582;0.981768;26.463058;2.807846;0.981770;11.053736;0.712486;
2.089621;1.065511;1.070067;0.877869;0.881623;0.001289;2.947217;1.004276;1.325764;23.659525;11.106882;2365.952456;1110.688175;0.980543;26.655440;2.822180;0.980544;11.106882;0.715431;
2.095593;1.072067;1.076476;0.878820;0.882435;0.001300;2.971009;1.004113;1.333631;23.800485;11.158258;2380.048473;1115.825850;0.979354;26.840404;2.836106;0.979355;11.158258;0.718267;
2.101565;1.078327;1.082582;0.879798;0.883270;0.001310;2.994030;1.003946;1.341189;23.934729;11.207784;2393.472875;1120.778449;0.978203;27.017740;2.849604;0.978204;11.207784;0.720993;
2.107537;1.084288;1.088381;0.880802;0.884127;0.001319;3.016223;1.003775;1.348430;24.062219;11.255382;2406.221926;1125.538214;0.977093;27.187250;2.862654;0.977094;11.255382;0.723606;
2.113509;1.089949;1.093872;0.881831;0.885005;0.001329;3.037533;1.003599;1.355345;24.182928;11.300978;2418.292827;1130.097799;0.976027;27.348749;2.875236;0.976029;11.300978;0.726105;
2.119481;1.095308;1.099054;0.882882;0.885901;0.001338;3.057905;1.003420;1.361927;24.296836;11.344503;2429.683627;1134.450270;0.975009;27.502065;2.887333;0.975010;11.344503;0.728488;
2.125453;1.100365;1.103927;0.883954;0.886816;0.001346;3.077289;1.003237;1.368170;24.403931;11.385891;2440.393132;1138.589114;0.974040;27.647034;2.898928;0.974041;11.385891;0.730755;
2.131425;1.105118;1.108490;0.885046;0.887746;0.001354;3.095635;1.003051;1.374067;24.504208;11.425082;2450.420819;1142.508242;0.973123;27.783507;2.910005;0.973123;11.425082;0.732903;
2.137397;1.109568;1.112743;0.886156;0.888692;0.001362;3.112896;1.002862;1.379612;24.597667;11.462020;2459.766746;1146.201987;0.972260;27.911347;2.920547;0.972260;11.462020;0.734931;
2.143369;1.113713;1.116687;0.887282;0.889651;0.001369;3.129026;1.002670;1.384800;24.684315;11.496651;2468.431468;1149.665111;0.971453;28.030425;2.930542;0.971454;11.496651;0.736840;
2.149341;1.117555;1.120321;0.888423;0.890622;0.001375;3.143985;1.002476;1.389626;24.764160;11.528928;2476.415958;1152.892803;0.970705;28.140627;2.939976;0.970706;11.528928;0.738629;
2.155313;1.121092;1.123647;0.889577;0.891604;0.001381;3.157733;1.002279;1.394085;24.837215;11.558807;2483.721524;1155.880677;0.970018;28.241849;2.948837;0.970018;11.558807;0.740297;
2.161285;1.124325;1.126665;0.890742;0.892596;0.001387;3.170235;1.002081;1.398174;24.903497;11.586248;2490.349742;1158.624776;0.969393;28.333996;2.957113;0.969393;11.586248;0.741844;
2.167257;1.127254;1.129375;0.891918;0.893596;0.001392;3.181458;1.001881;1.401890;24.963024;11.611216;2496.302383;1161.121568;0.968832;28.416987;2.964794;0.968832;11.611216;0.743269;
2.173228;1.129881;1.131778;0.893102;0.894602;0.001396;3.191373;1.001680;1.405229;25.015814;11.633679;2501.581354;1163.367947;0.968336;28.490751;2.971870;0.968337;11.633679;0.744573;
2.185172;1.134224;1.135670;0.895488;0.896629;0.001403;3.207155;1.001274;1.410768;25.101249;11.670995;2510.124884;1167.099521;0.967547;28.610329;2.984170;0.967547;11.670995;0.746820;
2.197116;1.137358;1.138343;0.897888;0.898666;0.001407;3.217463;1.000867;1.414783;25.159974;11.698028;2515.997442;1169.802811;0.967032;28.692430;2.993965;0.967032;11.698028;0.748584;
2.209060;1.139288;1.139811;0.900292;0.900705;0.001409;3.222190;1.000459;1.417270;25.192200;11.714693;2519.219968;1171.469303;0.966796;28.736937;3.001217;0.966796;11.714693;0.749870;
2.221004;1.140017;1.140078;0.902686;0.902734;0.001409;3.221296;1.000053;1.418232;25.198072;11.720964;2519.807230;1172.096428;0.966840;28.743851;3.005903;0.966840;11.720964;0.750685;
2.232948;1.139547;1.139150;0.905060;0.904744;0.001406;3.214801;0.999651;1.417680;25.177716;11.716882;2517.771596;1171.688233;0.967165;28.713336;3.008012;0.967165;11.716882;0.751034;
2.244892;1.137881;1.137033;0.907401;0.906725;0.001401;3.202788;0.999255;1.415632;25.131240;11.702554;2513.124003;1170.255393;0.967766;28.645728;3.007551;0.967766;11.702554;0.750925;
2.256836;1.135018;1.133731;0.909698;0.908667;0.001393;3.185399;0.998867;1.412115;25.058749;11.678152;2505.874862;1167.815235;0.968635;28.541539;3.004537;0.968635;11.678152;0.750366;
2.268780;1.130960;1.129250;0.911939;0.910560;0.001383;3.162839;0.998488;1.407160;24.960354;11.643917;2496.035429;1164.391731;0.969763;28.401462;2.999008;0.969763;11.643917;0.749366;
2.279530;1.126290;1.124214;0.913899;0.912215;0.001373;3.138313;0.998157;1.401503;24.849747;11.604938;2484.974657;1160.493844;0.970990;28.245395;2.991918;0.970990;11.604938;0.748097;
2.290279;1.120658;1.118234;0.915795;0.913815;0.001360;3.110031;0.997837;1.394748;24.718377;11.558503;2471.837686;1155.850271;0.972404;28.061710;2.982876;0.972404;11.558503;0.746486;
2.299954;1.114771;1.112050;0.917442;0.915203;0.001348;3.081571;0.997559;1.387760;24.582517;11.510584;2458.251748;1151.058386;0.973827;27.873489;2.973113;0.973827;11.510584;0.744752;
2.309628;1.108116;1.105116;0.919025;0.916537;0.001334;3.050485;0.997293;1.379945;24.430157;11.457129;2443.015705;1145.712860;0.975381;27.664369;2.961863;0.975381;11.457129;0.742754;
2.318335;1.101477;1.098242;0.920391;0.917687;0.001321;3.020440;0.997063;1.372231;24.279076;11.404509;2427.907570;1140.450911;0.976883;27.458939;2.950508;0.976883;11.404509;0.740737;
2.327042;1.094232;1.090777;0.921696;0.918786;0.001307;2.988626;0.996843;1.363903;24.115000;11.347853;2411.499977;1134.785257;0.978474;27.237912;2.938036;0.978474;11.347853;0.738519;
2.335750;1.086391;1.082735;0.922936;0.919830;0.001293;2.955227;0.996634;1.354989;23.938180;11.287398;2393.818041;1128.739815;0.980144;27.002019;2.924495;0.980144;11.287398;0.736105;
2.343586;1.078835;1.075012;0.923995;0.920720;0.001279;2.923964;0.996456;1.346489;23.768364;11.229943;2376.836448;1122.994349;0.981707;26.777613;2.911436;0.981707;11.229943;0.733771;
2.351422;1.070818;1.066843;0.924995;0.921561;0.001265;2.891714;0.996288;1.337563;23.588713;11.169809;2358.871295;1116.980907;0.983319;26.542397;2.897594;0.983319;11.169809;0.731288;
2.359259;1.062353;1.058242;0.925934;0.922350;0.001250;2.858623;0.996130;1.328236;23.399523;11.107198;2339.952342;1110.719780;0.984974;26.297022;2.883012;0.984974;11.107198;0.728662;
2.367095;1.053456;1.049224;0.926809;0.923086;0.001236;2.824838;0.995983;1.318534;23.201132;11.042319;2320.113194;1104.231950;0.986663;26.042169;2.867737;0.986663;11.042319;0.725899;
2.374932;1.044144;1.039807;0.927619;0.923766;0.001221;2.790508;0.995847;1.308484;22.993917;10.975390;2299.391699;1097.539016;0.988380;25.778552;2.851816;0.988380;10.975390;0.723004;
2.382768;1.034435;1.030010;0.928360;0.924389;0.001205;2.755779;0.995722;1.298113;22.778302;10.906631;2277.830154;1090.663115;0.990116;25.506919;2.835299;0.990116;10.906631;0.719985;
2.390605;1.024351;1.019854;0.929030;0.924952;0.001190;2.720798;0.995610;1.287450;22.554754;10.836268;2255.475413;1083.626814;0.991865;25.228046;2.818238;0.991865;10.836268;0.716847;
2.397657;1.014974;1.010425;0.929572;0.925407;0.001176;2.689213;0.995519;1.277628;22.347177;10.771752;2234.717651;1077.175200;0.993444;24.971501;2.802460;0.993444;10.771752;0.713927;
2.404710;1.005330;1.000743;0.930054;0.925811;0.001162;2.657643;0.995438;1.267615;22.133986;10.706291;2213.398555;1070.629067;0.995023;24.710335;2.786324;0.995023;10.706291;0.710922;
2.411763;0.995439;0.990828;0.930475;0.926164;0.001149;2.626186;0.995367;1.257434;21.915627;10.640052;2191.562716;1064.005172;0.996596;24.445177;2.769871;0.996596;10.640052;0.707837;
2.418816;0.985325;0.980701;0.930833;0.926465;0.001135;2.594940;0.995307;1.247108;21.692568;10.573205;2169.256781;1057.320472;0.998158;24.176662;2.753143;0.998158;10.573205;0.704679;
2.425868;0.975008;0.970384;0.931128;0.926712;0.001122;2.563998;0.995258;1.236661;21.465303;10.505918;2146.530261;1050.591812;0.999705;23.905436;2.736182;0.999705;10.505918;0.701454;
2.432921;0.964513;0.959902;0.931359;0.926906;0.001108;2.533449;0.995219;1.226116;21.234353;10.438359;2123.435292;1043.835890;1.001232;23.632155;2.719030;1.001233;10.438359;0.698168;
2.439974;0.953866;0.949279;0.931526;0.927046;0.001095;2.503377;0.995191;1.215498;21.000265;10.370692;2100.026512;1037.069203;1.002736;23.357479;2.701731;1.002736;10.370692;0.694827;
2.447027;0.943092;0.938541;0.931627;0.927131;0.001082;2.473861;0.995174;1.204830;20.763609;10.303080;2076.360875;1030.307974;1.004211;23.082078;2.684328;1.004212;10.303080;0.691439;
2.454080;0.932219;0.927715;0.931663;0.927161;0.001069;2.444977;0.995168;1.194136;20.524974;10.235681;2052.497429;1023.568097;1.005655;22.806621;2.666862;1.005656;10.235681;0.688011;
2.461132;0.921275;0.916828;0.931634;0.927136;0.001057;2.416793;0.995173;1.183441;20.284971;10.168651;2028.497068;1016.865079;1.007064;22.531778;2.649378;1.007065;10.168651;0.684549;
2.468185;0.910289;0.905909;0.931539;0.927057;0.001045;2.389374;0.995189;1.172769;20.044223;10.102140;2004.422266;1010.213987;1.008435;22.258218;2.631918;1.008436;10.102140;0.681062;
2.475238;0.899289;0.894987;0.931379;0.926923;0.001034;2.362776;0.995216;1.162144;19.803368;10.036294;1980.336787;1003.629402;1.009765;21.986605;2.614523;1.009766;10.036294;0.677556;
2.482291;0.888307;0.884090;0.931154;0.926734;0.001022;2.337052;0.995253;1.151591;19.563054;9.971254;1956.305380;997.125376;1.011051;21.717596;2.597234;1.011053;9.971254;0.674040;
2.489343;0.877372;0.873249;0.930865;0.926491;0.001011;2.312248;0.995302;1.141134;19.323935;9.907154;1932.393461;990.715398;1.012291;21.451837;2.580093;1.012293;9.907154;0.670522;
2.496396;0.866514;0.862494;0.930512;0.926196;0.001001;2.288405;0.995361;1.130795;19.086668;9.844124;1908.666787;984.412362;1.013483;21.189964;2.563139;1.013485;9.844124;0.667009;
2.503449;0.855764;0.851854;0.930097;0.925847;0.000991;2.265557;0.995431;1.120600;18.851911;9.782285;1885.191126;978.228540;1.014625;20.932597;2.546409;1.014627;9.782285;0.663511;
2.510502;0.845152;0.841358;0.929621;0.925448;0.000981;2.243732;0.995511;1.110570;18.620319;9.721756;1862.031918;972.175570;1.015717;20.680342;2.529943;1.015719;9.721756;0.660034;
2.517554;0.834708;0.831036;0.929085;0.924997;0.000972;2.222955;0.995601;1.100728;18.392539;9.662644;1839.253948;966.264439;1.016755;20.433782;2.513774;1.016757;9.662644;0.656588;
2.524607;0.824462;0.820917;0.928490;0.924498;0.000964;2.203243;0.995701;1.091096;18.169210;9.605055;1816.921016;960.505479;1.017741;20.193483;2.497938;1.017743;9.605055;0.653180;
2.531660;0.814442;0.811029;0.927838;0.923951;0.000956;2.184610;0.995810;1.081697;17.950956;9.549084;1795.095620;954.908364;1.018673;19.959987;2.482468;1.018675;9.549084;0.649820;
2.538713;0.804676;0.801399;0.927131;0.923357;0.000948;2.167062;0.995929;1.072550;17.738387;9.494821;1773.838651;949.482115;1.019550;19.733811;2.467395;1.019552;9.494821;0.646515;
2.545766;0.795191;0.792055;0.926372;0.922718;0.000941;2.150605;0.996056;1.063675;17.532091;9.442351;1753.209098;944.235108;1.020373;19.515447;2.452750;1.020375;9.442351;0.643273;
2.552818;0.786014;0.783021;0.925561;0.922037;0.000934;2.135236;0.996193;1.055093;17.332638;9.391751;1733.263771;939.175088;1.021141;19.305359;2.438559;1.021143;9.391751;0.640103;
2.559871;0.777169;0.774323;0.924701;0.921314;0.000928;2.120953;0.996337;1.046822;17.140571;9.343092;1714.057052;934.309185;1.021856;19.103984;2.424851;1.021857;9.343092;0.637013;
2.566924;0.768681;0.765983;0.923795;0.920552;0.000922;2.107747;0.996490;1.038880;16.956406;9.296439;1695.640648;929.643933;1.022516;18.911728;2.411648;1.022518;9.296439;0.634010;
2.573977;0.760572;0.758023;0.922846;0.919753;0.000917;2.095607;0.996649;1.031283;16.780634;9.251853;1678.063387;925.185291;1.023123;18.728967;2.398974;1.023125;9.251853;0.631103;
2.581029;0.752862;0.750465;0.921855;0.918920;0.000912;2.084520;0.996816;1.024048;16.613710;9.209387;1661.371018;920.938669;1.023678;18.556049;2.386851;1.023679;9.209387;0.628298;
2.588082;0.745572;0.743327;0.920825;0.918053;0.000907;2.074469;0.996989;1.017189;16.456060;9.169090;1645.606049;916.908952;1.024180;18.393288;2.375296;1.024182;9.169090;0.625604;
2.595135;0.738719;0.736627;0.919760;0.917156;0.000903;2.065437;0.997169;1.010721;16.308076;9.131005;1630.807598;913.100525;1.024632;18.240968;2.364329;1.024633;9.131005;0.623026;
2.602188;0.732319;0.730381;0.918662;0.916231;0.000900;2.057405;0.997354;1.004656;16.170113;9.095173;1617.011278;909.517298;1.025034;18.099342;2.353965;1.025035;9.095173;0.620572;
2.609241;0.726388;0.724604;0.917535;0.915281;0.000897;2.050351;0.997544;0.999007;16.042491;9.061627;1604.249093;906.162735;1.025386;17.968631;2.344217;1.025388;9.061627;0.618248;
2.616293;0.720938;0.719307;0.916381;0.914308;0.000894;2.044255;0.997738;0.993783;15.925494;9.030399;1592.549368;903.039873;1.025691;17.849028;2.335099;1.025692;9.030399;0.616060;
2.623346;0.715980;0.714503;0.915203;0.913315;0.000892;2.039094;0.997937;0.988994;15.819367;9.001514;1581.936698;900.151352;1.025950;17.740692;2.326621;1.025950;9.001514;0.614013;
2.630399;0.711525;0.710201;0.914004;0.912303;0.000890;2.034847;0.998139;0.984650;15.724319;8.974994;1572.431911;897.499431;1.026162;17.643755;2.318793;1.026163;8.974994;0.612114;
2.637452;0.707579;0.706408;0.912788;0.911277;0.000889;2.031491;0.998345;0.980757;15.640521;8.950860;1564.052063;895.086009;1.026330;17.558318;2.311622;1.026331;8.950860;0.610365;
2.644504;0.704149;0.703130;0.911558;0.910239;0.000888;2.029004;0.998552;0.977320;15.568104;8.929126;1556.810441;892.912643;1.026455;17.484454;2.305114;1.026455;8.929126;0.608774;
2.651557;0.701239;0.700371;0.910317;0.909190;0.000887;2.027365;0.998762;0.974346;15.507166;8.909806;1550.716591;890.980565;1.026537;17.422209;2.299276;1.026537;8.909806;0.607342;
2.658610;0.698852;0.698135;0.909068;0.908135;0.000886;2.026554;0.998973;0.971838;15.457764;8.892907;1545.776357;889.290690;1.026577;17.371600;2.294110;1.026577;8.892907;0.606073;
2.665663;0.696989;0.696421;0.907815;0.907075;0.000886;2.026551;0.999185;0.969799;15.419919;8.878436;1541.991938;887.843630;1.026578;17.332619;2.289618;1.026578;8.878436;0.604971;
2.672716;0.695650;0.695231;0.906559;0.906013;0.000887;2.027336;0.999397;0.968229;15.393620;8.866397;1539.361962;886.639700;1.026539;17.305231;2.285803;1.026538;8.866397;0.604038;
2.679768;0.694831;0.694560;0.905306;0.904952;0.000887;2.028893;0.999610;0.967129;15.378816;8.856789;1537.881561;885.678920;1.026461;17.289378;2.282663;1.026460;8.856789;0.603275;
2.686821;0.694530;0.694406;0.904057;0.903895;0.000888;2.031205;0.999821;0.966498;15.375425;8.849610;1537.542466;884.961021;1.026345;17.284976;2.280198;1.026345;8.849610;0.602686;
2.693874;0.694741;0.694763;0.902816;0.902844;0.000890;2.034257;1.000031;0.966334;15.383331;8.844854;1538.333118;884.485444;1.026193;17.291917;2.278406;1.026192;8.844854;0.602269;
2.700927;0.695458;0.695625;0.901585;0.901801;0.000891;2.038034;1.000240;0.966633;15.402388;8.842513;1540.238769;884.251334;1.026004;17.310071;2.277282;1.026003;8.842513;0.602026;
2.707979;0.696673;0.696983;0.900368;0.900770;0.000893;2.042524;1.000446;0.967392;15.432416;8.842575;1543.241605;884.257540;1.025780;17.339286;2.276824;1.025779;8.842575;0.601957;
2.715032;0.698375;0.698829;0.899167;0.899751;0.000896;2.047715;1.000650;0.968605;15.473209;8.845026;1547.320883;884.502606;1.025520;17.379387;2.277024;1.025519;8.845026;0.602061;
2.722085;0.700556;0.701151;0.897985;0.898749;0.000898;2.053595;1.000850;0.970265;15.524531;8.849848;1552.453054;884.984762;1.025227;17.430179;2.277878;1.025225;8.849848;0.602338;
2.729138;0.703202;0.703938;0.896825;0.897764;0.000901;2.060156;1.001047;0.972365;15.586119;8.857019;1558.611889;885.701917;1.024899;17.491447;2.279378;1.024897;8.857019;0.602784;
2.736190;0.706301;0.707177;0.895690;0.896800;0.000904;2.067388;1.001240;0.974897;15.657687;8.866517;1565.768659;886.651651;1.024537;17.562955;2.281516;1.024536;8.866517;0.603399;
2.743243;0.709840;0.710853;0.894581;0.895858;0.000908;2.075283;1.001428;0.977851;15.738923;8.878312;1573.892257;887.831196;1.024142;17.644448;2.284282;1.024141;8.878312;0.604180;
2.750296;0.713802;0.714953;0.893501;0.894941;0.000911;2.083832;1.001612;0.981216;15.829493;8.892374;1582.949317;889.237429;1.023715;17.735652;2.287666;1.023714;8.892374;0.605123;
2.757349;0.718173;0.719458;0.892452;0.894050;0.000916;2.093030;1.001790;0.984983;15.929044;8.908669;1592.904450;890.866872;1.023255;17.836277;2.291658;1.023254;8.908669;0.606226;
2.764402;0.722935;0.724354;0.891437;0.893187;0.000920;2.102869;1.001963;0.989137;16.037204;8.927157;1603.720355;892.715659;1.022763;17.946014;2.296245;1.022762;8.927157;0.607484;
2.771454;0.728072;0.729623;0.890458;0.892354;0.000924;2.113341;1.002129;0.993667;16.153579;8.947795;1615.357891;894.779529;1.022240;18.064537;2.301415;1.022238;8.947795;0.608893;
2.778507;0.733564;0.735244;0.889516;0.891552;0.000929;2.124439;1.002290;0.998559;16.277764;8.970539;1627.776413;897.053853;1.021685;18.191506;2.307154;1.021683;8.970539;0.610448;
2.785560;0.739394;0.741201;0.888613;0.890784;0.000934;2.136157;1.002443;1.003799;16.409339;8.995336;1640.933872;899.533574;1.021099;18.326564;2.313448;1.021097;8.995336;0.612143;
2.792613;0.745542;0.747473;0.887751;0.890050;0.000940;2.148486;1.002590;1.009371;16.547868;9.022132;1654.786762;902.213204;1.020483;18.469342;2.320279;1.020481;9.022132;0.613975;
2.799665;0.751987;0.754040;0.886932;0.889353;0.000945;2.161418;1.002730;1.015261;16.692906;9.050869;1669.290635;905.086893;1.019836;18.619455;2.327633;1.019834;9.050869;0.615936;
2.806718;0.758711;0.760882;0.886156;0.888692;0.000951;2.174942;1.002862;1.021451;16.844002;9.081483;1684.400176;908.148334;1.019160;18.776510;2.335492;1.019158;9.081483;0.618020;
2.813771;0.765692;0.767978;0.885426;0.888070;0.000958;2.189049;1.002986;1.027925;17.000689;9.113908;1700.068941;911.390752;1.018454;18.940096;2.343837;1.018453;9.113908;0.620222;
2.820824;0.772907;0.775305;0.884742;0.887487;0.000964;2.203727;1.003103;1.034666;17.162501;9.148071;1716.250143;914.807061;1.017721;19.109796;2.352647;1.017719;9.148071;0.622533;
2.827877;0.780339;0.782845;0.884105;0.886944;0.000971;2.218962;1.003211;1.041657;17.328967;9.183897;1732.896684;918.389691;1.016959;19.285185;2.361907;1.016957;9.183897;0.624948;
2.834929;0.787966;0.790576;0.883516;0.886442;0.000978;2.234740;1.003312;1.048879;17.499606;9.221306;1749.960596;922.130585;1.016170;19.465825;2.371591;1.016168;9.221306;0.627460;
2.841982;0.795763;0.798471;0.882976;0.885982;0.000985;2.251045;1.003404;1.056314;17.673942;9.260215;1767.394209;926.021459;1.015354;19.651273;2.381677;1.015353;9.260215;0.630060;
2.849035;0.803713;0.806515;0.882486;0.885564;0.000992;2.267859;1.003487;1.063944;17.851501;9.300535;1785.150051;930.053532;1.014514;19.841083;2.392147;1.014512;9.300535;0.632742;
2.856088;0.811794;0.814686;0.882046;0.885189;0.001000;2.285162;1.003562;1.071749;18.031800;9.342175;1803.180024;934.217546;1.013649;20.034796;2.402972;1.013647;9.342175;0.635498;
2.863140;0.819981;0.822956;0.881657;0.884856;0.001007;2.302932;1.003629;1.079711;18.214370;9.385041;1821.436982;938.504128;1.012760;20.231955;2.414129;1.012759;9.385041;0.638320;
2.870193;0.828258;0.831311;0.881318;0.884567;0.001015;2.321144;1.003687;1.087810;18.398743;9.429034;1839.874345;942.903393;1.011849;20.432102;2.425597;1.011848;9.429034;0.641201;
2.877246;0.836604;0.839729;0.881031;0.884322;0.001023;2.339773;1.003736;1.096028;18.584452;9.474051;1858.445246;947.405061;1.010918;20.634769;2.437345;1.010916;9.474051;0.644134;
2.884299;0.844993;0.848184;0.880794;0.884120;0.001032;2.358792;1.003776;1.104345;18.771044;9.519988;1877.104353;951.998829;1.009967;20.839494;2.449348;1.009966;9.519988;0.647108;
2.891352;0.853412;0.856662;0.880608;0.883961;0.001040;2.378168;1.003808;1.112742;18.958071;9.566739;1895.807074;956.673891;1.008998;21.045817;2.461582;1.008997;9.566739;0.650119;
2.898404;0.861839;0.865141;0.880473;0.883846;0.001049;2.397870;1.003831;1.121200;19.145091;9.614192;1914.509066;961.419202;1.008013;21.253270;2.474014;1.008012;9.614192;0.653158;
2.905457;0.870252;0.873598;0.880388;0.883773;0.001058;2.417863;1.003845;1.129700;19.331679;9.662237;1933.167869;966.223726;1.007013;21.461398;2.486620;1.007012;9.662237;0.656216;
2.912510;0.878637;0.882021;0.880353;0.883743;0.001066;2.438109;1.003851;1.138222;19.517419;9.710760;1951.741854;971.076004;1.006001;21.669745;2.499372;1.006000;9.710760;0.659287;
2.919563;0.886973;0.890387;0.880367;0.883755;0.001075;2.458571;1.003849;1.146748;19.701903;9.759645;1970.190312;975.964524;1.004978;21.877857;2.512238;1.004977;9.759645;0.662364;
2.926615;0.895241;0.898677;0.880430;0.883809;0.001084;2.479207;1.003838;1.155260;19.884744;9.808778;1988.474439;980.877759;1.003946;22.085292;2.525191;1.003945;9.808778;0.665438;
2.933668;0.903429;0.906879;0.880541;0.883904;0.001094;2.499973;1.003819;1.163739;20.065565;9.858039;2006.556459;985.803936;1.002907;22.291608;2.538203;1.002906;9.858039;0.668504;
2.940721;0.911516;0.914972;0.880699;0.884039;0.001103;2.520827;1.003792;1.172167;20.244001;9.907314;2024.400062;990.731362;1.001865;22.496373;2.551242;1.001864;9.907314;0.671554;
2.947774;0.919488;0.922943;0.880904;0.884214;0.001112;2.541720;1.003757;1.180526;20.419707;9.956483;2041.970685;995.648331;1.000820;22.699165;2.564282;1.000819;9.956483;0.674581;
2.954827;0.927331;0.930775;0.881154;0.884427;0.001121;2.562606;1.003715;1.188800;20.592351;10.005431;2059.235111;1000.543106;0.999775;22.899568;2.577291;0.999775;10.005431;0.677579;
2.961879;0.935029;0.938455;0.881448;0.884678;0.001130;2.583435;1.003664;1.196970;20.761618;10.054041;2076.161817;1005.404098;0.998734;23.097176;2.590241;0.998733;10.054041;0.680541;
2.968932;0.942570;0.945969;0.881785;0.884966;0.001139;2.604157;1.003607;1.205022;20.927209;10.102198;2092.720930;1010.219776;0.997698;23.291595;2.603104;0.997697;10.102198;0.683461;
2.975985;0.949940;0.953304;0.882165;0.885289;0.001148;2.624720;1.003542;1.212938;21.088842;10.149788;2108.884161;1014.978759;0.996670;23.482441;2.615851;0.996669;10.149788;0.686334;
2.983038;0.957127;0.960449;0.882585;0.885648;0.001157;2.645071;1.003471;1.220703;21.246249;10.196699;2124.624915;1019.669853;0.995652;23.669342;2.628453;0.995652;10.196699;0.689154;
2.990090;0.964120;0.967390;0.883044;0.886039;0.001166;2.665160;1.003392;1.228302;21.399182;10.242821;2139.918232;1024.282054;0.994647;23.851937;2.640884;0.994647;10.242821;0.691916;
2.997143;0.970908;0.974119;0.883541;0.886463;0.001174;2.684931;1.003307;1.235721;21.547408;10.288046;2154.740786;1028.804607;0.993659;24.029880;2.653115;0.993659;10.288046;0.694614;
3.004196;0.977481;0.980625;0.884075;0.886918;0.001183;2.704332;1.003216;1.242944;21.690709;10.332270;2169.070877;1033.227024;0.992689;24.202835;2.665121;0.992689;10.332270;0.697244;
3.011249;0.983829;0.986898;0.884644;0.887403;0.001191;2.723310;1.003119;1.249960;21.828884;10.375391;2182.888389;1037.539111;0.991740;24.370484;2.676876;0.991740;10.375391;0.699801;
3.018301;0.989945;0.992931;0.885246;0.887916;0.001199;2.741813;1.003017;1.256755;21.961748;10.417310;2196.174766;1041.731001;0.990815;24.532518;2.688353;0.990815;10.417310;0.702281;
3.025354;0.995820;0.998716;0.885880;0.888457;0.001207;2.759786;1.002909;1.263317;22.089130;10.457932;2208.912968;1045.793175;0.989916;24.688645;2.699530;0.989916;10.457932;0.704679;
3.032407;1.001446;1.004245;0.886544;0.889023;0.001215;2.777181;1.002796;1.269633;22.210874;10.497165;2221.087421;1049.716488;0.989046;24.838588;2.710381;0.989046;10.497165;0.706993;
3.039460;1.006817;1.009512;0.887237;0.889613;0.001222;2.793945;1.002677;1.275694;22.326840;10.534922;2232.683972;1053.492189;0.988208;24.982084;2.720886;0.988208;10.534922;0.709219;
3.046513;1.011926;1.014512;0.887957;0.890226;0.001229;2.810031;1.002555;1.281488;22.436898;10.571119;2243.689829;1057.111940;0.987404;25.118885;2.731021;0.987404;10.571119;0.711353;
3.053565;1.016769;1.019238;0.888703;0.890860;0.001236;2.825390;1.002428;1.287006;22.540935;10.605678;2254.093504;1060.567836;0.986636;25.248757;2.740766;0.986636;10.605678;0.713392;
3.060618;1.021340;1.023686;0.889472;0.891515;0.001242;2.839977;1.002297;1.292238;22.638848;10.638524;2263.884755;1063.852422;0.985906;25.371485;2.750102;0.985906;10.638524;0.715335;
3.067671;1.025634;1.027852;0.890262;0.892188;0.001248;2.853750;1.002163;1.297176;22.730545;10.669587;2273.054518;1066.958706;0.985218;25.486866;2.759009;0.985218;10.669587;0.717178;
3.074724;1.029648;1.031733;0.891073;0.892877;0.001254;2.866665;1.002025;1.301813;22.815948;10.698802;2281.594849;1069.880170;0.984572;25.594714;2.767470;0.984572;10.698802;0.718919;
3.081776;1.033378;1.035325;0.891902;0.893582;0.001259;2.878685;1.001884;1.306141;22.894989;10.726108;2289.498861;1072.610788;0.983971;25.694859;2.775468;0.983971;10.726108;0.720556;
3.088829;1.036821;1.038625;0.892748;0.894301;0.001264;2.889773;1.001740;1.310154;22.967607;10.751450;2296.760663;1075.145028;0.983416;25.787146;2.782988;0.983416;10.751450;0.722088;
3.095882;1.039973;1.041631;0.893608;0.895032;0.001268;2.899896;1.001594;1.313845;23.033753;10.774779;2303.375301;1077.477867;0.982910;25.871438;2.790015;0.982910;10.774779;0.723513;
3.102935;1.042834;1.044341;0.894482;0.895774;0.001272;2.909024;1.001445;1.317211;23.093387;10.796048;2309.338702;1079.604795;0.982454;25.947611;2.796538;0.982454;10.796048;0.724830;
3.109988;1.045400;1.046754;0.895366;0.896526;0.001276;2.917129;1.001295;1.320245;23.146476;10.815218;2314.647622;1081.521822;0.982049;26.015558;2.802543;0.982049;10.815218;0.726038;
3.117040;1.047671;1.048868;0.896260;0.897284;0.001279;2.924187;1.001143;1.322945;23.192996;10.832255;2319.299600;1083.225481;0.981696;26.075190;2.808019;0.981696;10.832255;0.727136;
3.124093;1.049644;1.050683;0.897161;0.898050;0.001282;2.930179;1.000990;1.325308;23.232929;10.847128;2323.292914;1084.712837;0.981396;26.126431;2.812959;0.981396;10.847128;0.728124;
3.138199;1.052695;1.053413;0.898977;0.899590;0.001286;2.938891;1.000682;1.329011;23.292979;10.870291;2329.297864;1087.029135;0.980961;26.203491;2.821188;0.980961;10.870291;0.729765;
3.152304;1.054552;1.054945;0.900800;0.901136;0.001287;2.943194;1.000373;1.331346;23.326697;10.884599;2332.669733;1088.459853;0.980745;26.246564;2.827188;0.980745;10.884599;0.730961;
3.166410;1.055219;1.055287;0.902618;0.902677;0.001287;2.943063;1.000065;1.332316;23.334216;10.890013;2333.421633;1089.001295;0.980752;26.255671;2.830934;0.980752;10.890013;0.731715;
3.180515;1.054700;1.054447;0.904417;0.904200;0.001285;2.938531;0.999760;1.331931;23.315741;10.886580;2331.574064;1088.657991;0.980979;26.231060;2.832415;0.980979;10.886580;0.732030;
3.194621;1.053006;1.052439;0.906182;0.905693;0.001281;2.929690;0.999461;1.330211;23.271567;10.874427;2327.156699;1087.442665;0.981421;26.173223;2.831641;0.981421;10.874427;0.731913;
3.208726;1.050151;1.049281;0.907900;0.907147;0.001276;2.916689;0.999171;1.327188;23.202095;10.853761;2320.209480;1085.376116;0.982071;26.082903;2.828641;0.982071;10.853761;0.731372;
3.221421;1.046606;1.045473;0.909396;0.908412;0.001269;2.901590;0.998918;1.323384;23.118326;10.828107;2311.832603;1082.810656;0.982826;25.974608;2.824076;0.982826;10.828107;0.730532;
3.234116;1.042154;1.040773;0.910835;0.909627;0.001261;2.883471;0.998675;1.318591;23.014913;10.796043;2301.491340;1079.604254;0.983732;25.841669;2.817793;0.983732;10.796043;0.729366;
3.245542;1.037391;1.035799;0.912073;0.910673;0.001253;2.864754;0.998465;1.313467;22.905469;10.761951;2290.546900;1076.195052;0.984667;25.701781;2.810719;0.984667;10.761951;0.728048;
3.255825;1.032508;1.030738;0.913136;0.911571;0.001245;2.846106;0.998286;1.308227;22.794092;10.727241;2279.409187;1072.724134;0.985600;25.560219;2.803245;0.985600;10.727241;0.726650;
3.266108;1.027078;1.025142;0.914145;0.912423;0.001236;2.825902;0.998116;1.302421;22.670945;10.688938;2267.094515;1068.893767;0.986610;25.404587;2.794770;0.986610;10.688938;0.725060;
3.275362;1.021739;1.019665;0.915005;0.913148;0.001228;2.806509;0.997970;1.296737;22.550389;10.651568;2255.038931;1065.156850;0.987580;25.253098;2.786323;0.987580;10.651568;0.723471;
3.284617;1.015989;1.013788;0.915815;0.913831;0.001219;2.786094;0.997834;1.290644;22.421013;10.611641;2242.101302;1061.164107;0.988600;25.091448;2.777141;0.988600;10.611641;0.721738;
3.293872;1.009845;1.007529;0.916573;0.914470;0.001209;2.764775;0.997706;1.284166;22.283216;10.569340;2228.321623;1056.933966;0.989666;24.920296;2.767266;0.989666;10.569340;0.719868;
3.303126;1.003328;1.000908;0.917275;0.915062;0.001200;2.742678;0.997588;1.277331;22.137433;10.524856;2213.743318;1052.485639;0.990771;24.740331;2.756743;0.990771;10.524856;0.717868;
3.312381;0.996458;0.993946;0.917920;0.915606;0.001190;2.719926;0.997479;1.270166;21.984135;10.478391;2198.413515;1047.839060;0.991909;24.552278;2.745616;0.991909;10.478391;0.715744;
3.321636;0.989258;0.986667;0.918505;0.916099;0.001180;2.696645;0.997380;1.262700;21.823831;10.430148;2182.383129;1043.014785;0.993073;24.356894;2.733936;0.993073;10.430148;0.713505;
3.329965;0.982516;0.979864;0.918979;0.916498;0.001170;2.675340;0.997300;1.255746;21.673991;10.385377;2167.399145;1038.537709;0.994138;24.175397;2.722989;0.994138;10.385377;0.711398;
3.338294;0.975545;0.972842;0.919401;0.916854;0.001161;2.653800;0.997229;1.248595;21.519334;10.339493;2151.933417;1033.949326;0.995215;23.989181;2.711672;0.995215;10.339493;0.709209;
3.346623;0.968367;0.965624;0.919771;0.917165;0.001151;2.632114;0.997167;1.241269;21.360315;10.292654;2136.031550;1029.265434;0.996299;23.798861;2.700025;0.996299;10.292654;0.706946;
3.354952;0.961003;0.958230;0.920087;0.917431;0.001142;2.610371;0.997114;1.233793;21.197408;10.245020;2119.740831;1024.502049;0.997386;23.605061;2.688086;0.997387;10.245020;0.704614;
3.363282;0.953476;0.950683;0.920348;0.917651;0.001132;2.588657;0.997070;1.226189;21.031108;10.196752;2103.110752;1019.675197;0.998472;23.408415;2.675898;0.998472;10.196752;0.702221;
