time;SM_generator_cePu;SM_generator_PePu;SM_generator_cmPu;SM_generator_PmPu;SM_generator_ufPu;SM_generator_efdPu;SM_generator_omegaPu;SM_generator_theta;SM_generator_PGenPu;SM_generator_QGenPu;SM_generator_PGen;SM_generator_QGen;SM_generator_UPu;SM_generator_IStatorPu;SM_generator_IRotorPu;SM_generator_UStatorPu;SM_generator_QStatorPu;SM_generator_thetaInternal;
3.371611;0.945810;0.943005;0.920554;0.917825;0.001123;2.567056;0.997035;1.218482;20.861928;10.148009;2086.192819;1014.800888;0.999552;23.209565;2.663501;0.999552;10.148009;0.699774;
3.379940;0.938028;0.935223;0.920704;0.917951;0.001113;2.545648;0.997010;1.210697;20.690404;10.098950;2069.040410;1009.895043;1.000622;23.009162;2.650937;1.000623;10.098950;0.697280;
3.388269;0.930156;0.927360;0.920799;0.918031;0.001104;2.524509;0.996994;1.202858;20.517086;10.049734;2051.708583;1004.973431;1.001679;22.807858;2.638249;1.001680;10.049734;0.694746;
3.396598;0.922219;0.919441;0.920836;0.918062;0.001095;2.503713;0.996988;1.194990;20.342539;10.000516;2034.253857;1000.051609;1.002719;22.606308;2.625477;1.002720;10.000516;0.692181;
3.404928;0.914246;0.911494;0.920818;0.918047;0.001086;2.483328;0.996991;1.187118;20.167340;9.951449;2016.733964;995.144855;1.003738;22.405166;2.612665;1.003739;9.951449;0.689591;
3.413257;0.906261;0.903545;0.920744;0.917984;0.001078;2.463418;0.997003;1.179266;19.992076;9.902681;1999.207588;990.268118;1.004733;22.205083;2.599853;1.004734;9.902681;0.686984;
3.421586;0.898294;0.895621;0.920614;0.917875;0.001069;2.444043;0.997025;1.171459;19.817341;9.854360;1981.734079;985.435963;1.005702;22.006701;2.587082;1.005703;9.854360;0.684370;
3.429915;0.890370;0.887749;0.920429;0.917719;0.001061;2.425259;0.997056;1.163721;19.643732;9.806625;1964.373163;980.662525;1.006641;21.810656;2.574393;1.006642;9.806625;0.681755;
3.438244;0.882518;0.879955;0.920190;0.917518;0.001053;2.407116;0.997096;1.156077;19.471846;9.759615;1947.184628;975.961464;1.007548;21.617569;2.561826;1.007549;9.759615;0.679148;
3.446573;0.874764;0.872268;0.919898;0.917272;0.001045;2.389658;0.997146;1.148550;19.302280;9.713459;1930.228015;971.345929;1.008421;21.428050;2.549420;1.008422;9.713459;0.676557;
3.454903;0.867137;0.864713;0.919553;0.916982;0.001038;2.372926;0.997204;1.141162;19.135623;9.668285;1913.562298;966.828526;1.009258;21.242690;2.537211;1.009259;9.668285;0.673991;
3.463232;0.859663;0.857316;0.919159;0.916649;0.001031;2.356956;0.997270;1.133938;18.972456;9.624213;1897.245570;962.421289;1.010056;21.062062;2.525237;1.010057;9.624213;0.671458;
3.471561;0.852368;0.850105;0.918715;0.916275;0.001024;2.341778;0.997345;1.126898;18.813347;9.581357;1881.334721;958.135659;1.010815;20.886718;2.513532;1.010816;9.581357;0.668965;
3.479890;0.845277;0.843102;0.918223;0.915861;0.001018;2.327420;0.997428;1.120065;18.658851;9.539825;1865.885137;953.982465;1.011533;20.717186;2.502131;1.011534;9.539825;0.666521;
3.488219;0.838415;0.836334;0.917686;0.915409;0.001012;2.313903;0.997518;1.113457;18.509504;9.499719;1850.950400;949.971912;1.012209;20.553969;2.491065;1.012210;9.499719;0.664134;
3.496549;0.831806;0.829823;0.917106;0.914920;0.001007;2.301244;0.997616;1.107096;18.365820;9.461136;1836.582000;946.113574;1.012842;20.397544;2.480365;1.012843;9.461136;0.661811;
3.504878;0.825473;0.823591;0.916485;0.914396;0.001001;2.289458;0.997721;1.101000;18.228291;9.424164;1822.829069;942.416386;1.013431;20.248359;2.470060;1.013432;9.424164;0.659561;
3.513207;0.819436;0.817660;0.915824;0.913839;0.000997;2.278554;0.997832;1.095187;18.097381;9.388886;1809.738126;938.888646;1.013976;20.106830;2.460176;1.013977;9.388886;0.657390;
3.521536;0.813717;0.812048;0.915127;0.913251;0.000992;2.268539;0.997950;1.089673;17.973528;9.355380;1797.352847;935.538015;1.014477;19.973346;2.450740;1.014478;9.355380;0.655307;
3.529865;0.808333;0.806775;0.914396;0.912634;0.000988;2.259418;0.998073;1.084473;17.857139;9.323715;1785.713852;932.371523;1.014933;19.848261;2.441775;1.014934;9.323715;0.653316;
3.538195;0.803302;0.801857;0.913634;0.911991;0.000985;2.251189;0.998202;1.079604;17.748585;9.293956;1774.858519;929.395573;1.015345;19.731896;2.433302;1.015346;9.293956;0.651426;
3.546524;0.798640;0.797310;0.912843;0.911324;0.000981;2.243853;0.998335;1.075076;17.648208;9.266160;1764.820820;926.615952;1.015712;19.624541;2.425341;1.015713;9.266160;0.649642;
3.554853;0.794360;0.793147;0.912027;0.910635;0.000979;2.237404;0.998473;1.070904;17.556312;9.240378;1755.631179;924.037840;1.016034;19.526450;2.417909;1.016035;9.240378;0.647971;
3.563182;0.790476;0.789381;0.911188;0.909926;0.000976;2.231836;0.998615;1.067096;17.473164;9.216658;1747.316358;921.665818;1.016313;19.437843;2.411023;1.016313;9.216658;0.646417;
3.571511;0.786997;0.786021;0.910330;0.909201;0.000974;2.227141;0.998760;1.063664;17.398994;9.195039;1739.899372;919.503882;1.016547;19.358906;2.404697;1.016548;9.195039;0.644986;
3.579840;0.783933;0.783077;0.909454;0.908461;0.000973;2.223312;0.998908;1.060615;17.333994;9.175554;1733.399415;917.555447;1.016739;19.289791;2.398943;1.016740;9.175554;0.643682;
3.588170;0.781291;0.780555;0.908566;0.907710;0.000971;2.220335;0.999058;1.057955;17.278318;9.158234;1727.831826;915.823366;1.016888;19.230615;2.393770;1.016888;9.158234;0.642509;
3.596499;0.779076;0.778461;0.907666;0.906949;0.000970;2.218202;0.999210;1.055691;17.232081;9.143099;1723.208065;914.309932;1.016995;19.181462;2.389189;1.016995;9.143099;0.641471;
3.604828;0.777292;0.776797;0.906759;0.906182;0.000970;2.216898;0.999364;1.053826;17.195357;9.130169;1719.535725;913.016888;1.017060;19.142382;2.385204;1.017060;9.130169;0.640571;
3.613157;0.775940;0.775566;0.905848;0.905411;0.000969;2.216412;0.999518;1.052363;17.168186;9.119454;1716.818551;911.945438;1.017085;19.113391;2.381821;1.017085;9.119454;0.639811;
3.621486;0.775022;0.774768;0.904936;0.904639;0.000970;2.216730;0.999672;1.051304;17.150565;9.110962;1715.056492;911.096249;1.017069;19.094475;2.379044;1.017069;9.110962;0.639195;
3.629816;0.774535;0.774400;0.904025;0.903868;0.000970;2.217837;0.999826;1.050648;17.142458;9.104695;1714.245764;910.469460;1.017013;19.085586;2.376874;1.017013;9.104695;0.638722;
3.638145;0.774476;0.774461;0.903119;0.903101;0.000971;2.219721;0.999980;1.050394;17.143789;9.100647;1714.378934;910.064685;1.016919;19.086646;2.375309;1.016919;9.100647;0.638393;
3.646474;0.774841;0.774943;0.902221;0.902340;0.000972;2.222366;1.000132;1.050540;17.154450;9.098810;1715.445024;909.881014;1.016787;19.097546;2.374350;1.016787;9.098810;0.638211;
3.654803;0.775623;0.775842;0.901333;0.901588;0.000974;2.225758;1.000283;1.051081;17.174296;9.099170;1717.429623;909.917021;1.016618;19.118148;2.373992;1.016617;9.099170;0.638173;
3.663132;0.776814;0.777148;0.900459;0.900847;0.000975;2.229882;1.000431;1.052013;17.203150;9.101708;1720.315019;910.170761;1.016412;19.148286;2.374229;1.016411;9.101708;0.638280;
3.671461;0.778405;0.778853;0.899600;0.900119;0.000977;2.234724;1.000576;1.053329;17.240803;9.106398;1724.080345;910.639773;1.016170;19.187765;2.375057;1.016169;9.106398;0.638530;
3.679791;0.780385;0.780946;0.898761;0.899407;0.000980;2.240267;1.000719;1.055022;17.287017;9.113211;1728.701726;911.321079;1.015893;19.236365;2.376466;1.015892;9.113211;0.638921;
3.688120;0.782744;0.783415;0.897942;0.898712;0.000983;2.246498;1.000858;1.057082;17.341525;9.122112;1734.152453;912.211191;1.015581;19.293840;2.378447;1.015580;9.122112;0.639451;
3.696449;0.785466;0.786246;0.897148;0.898038;0.000986;2.253399;1.000992;1.059500;17.404031;9.133061;1740.403147;913.306105;1.015236;19.359919;2.380990;1.015235;9.133061;0.640118;
3.704778;0.788540;0.789425;0.896379;0.897386;0.000989;2.260954;1.001123;1.062265;17.474219;9.146013;1747.421949;914.601307;1.014858;19.434308;2.384081;1.014857;9.146013;0.640918;
3.713107;0.791948;0.792937;0.895638;0.896757;0.000993;2.269146;1.001249;1.065365;17.551747;9.160918;1755.174702;916.091774;1.014449;19.516692;2.387707;1.014448;9.160918;0.641846;
3.721437;0.795675;0.796765;0.894928;0.896154;0.000996;2.277958;1.001369;1.068787;17.636252;9.177720;1763.625150;917.771977;1.014008;19.606734;2.391854;1.014007;9.177720;0.642900;
3.729766;0.799704;0.800891;0.894250;0.895577;0.001001;2.287371;1.001485;1.072518;17.727351;9.196359;1772.735130;919.635890;1.013538;19.704078;2.396505;1.013537;9.196359;0.644074;
3.738095;0.804018;0.805299;0.893606;0.895030;0.001005;2.297366;1.001594;1.076542;17.824648;9.216770;1782.464774;921.676990;1.013038;19.808349;2.401642;1.013037;9.216770;0.645363;
3.746424;0.808597;0.809969;0.892997;0.894513;0.001010;2.307922;1.001697;1.080844;17.927727;9.238883;1792.772718;923.888271;1.012510;19.919157;2.407246;1.012509;9.238883;0.646762;
3.754753;0.813422;0.814882;0.892426;0.894027;0.001014;2.319018;1.001795;1.085409;18.036163;9.262623;1803.616298;926.262252;1.011955;20.036094;2.413299;1.011954;9.262623;0.648265;
3.763083;0.818475;0.820018;0.891893;0.893574;0.001019;2.330631;1.001885;1.090220;18.149518;9.287910;1814.951759;928.790989;1.011375;20.158741;2.419777;1.011374;9.287910;0.649867;
3.771412;0.823735;0.825357;0.891399;0.893155;0.001025;2.342737;1.001969;1.095258;18.267345;9.314661;1826.734457;931.466092;1.010769;20.286664;2.426661;1.010768;9.314661;0.651559;
3.779741;0.829182;0.830879;0.890947;0.892770;0.001030;2.355310;1.002046;1.100507;18.389191;9.342787;1838.919057;934.278740;1.010141;20.419419;2.433925;1.010140;9.342787;0.653337;
3.788070;0.834796;0.836562;0.890536;0.892420;0.001036;2.368324;1.002116;1.105948;18.514597;9.372197;1851.459736;937.219705;1.009490;20.556551;2.441546;1.009489;9.372197;0.655193;
3.796399;0.840555;0.842386;0.890168;0.892107;0.001042;2.381748;1.002179;1.111562;18.643104;9.402794;1864.310374;940.279368;1.008819;20.697600;2.449499;1.008818;9.402794;0.657121;
3.804728;0.846439;0.848330;0.889843;0.891831;0.001048;2.395554;1.002234;1.117331;18.774247;9.434478;1877.424742;943.447751;1.008129;20.842096;2.457758;1.008127;9.434478;0.659112;
3.813058;0.852428;0.854373;0.889561;0.891591;0.001054;2.409708;1.002282;1.123234;18.907567;9.467145;1890.756685;946.714541;1.007421;20.989565;2.466297;1.007420;9.467145;0.661160;
3.821387;0.858501;0.860494;0.889324;0.891389;0.001060;2.424176;1.002322;1.129253;19.042603;9.500691;1904.260301;950.069118;1.006697;21.139531;2.475087;1.006696;9.500691;0.663258;
3.829716;0.864637;0.866673;0.889131;0.891225;0.001067;2.438924;1.002355;1.135368;19.178901;9.535006;1917.890106;953.500592;1.005960;21.291514;2.484100;1.005959;9.535006;0.665397;
3.838045;0.870816;0.872889;0.888982;0.891098;0.001073;2.453913;1.002381;1.141559;19.316012;9.569978;1931.601198;956.997835;1.005210;21.445035;2.493309;1.005209;9.569978;0.667572;
3.846374;0.877020;0.879123;0.888877;0.891008;0.001080;2.469105;1.002398;1.147806;19.453494;9.605495;1945.349403;960.549515;1.004451;21.599614;2.502683;1.004450;9.605495;0.669773;
3.854704;0.883227;0.885354;0.888816;0.890957;0.001087;2.484459;1.002409;1.154091;19.590914;9.641441;1959.091420;964.144137;1.003683;21.754775;2.512194;1.003682;9.641441;0.671994;
3.863033;0.889419;0.891564;0.888798;0.890942;0.001094;2.499932;1.002412;1.160393;19.727850;9.677701;1972.784954;967.770082;1.002909;21.910044;2.521811;1.002909;9.677701;0.674228;
3.871362;0.895577;0.897733;0.888824;0.890963;0.001100;2.515482;1.002407;1.166693;19.863888;9.714156;1986.388831;971.415646;1.002132;22.064954;2.531505;1.002131;9.714156;0.676467;
3.879691;0.901684;0.903844;0.888892;0.891022;0.001107;2.531063;1.002396;1.172972;19.998631;9.750691;1999.863111;975.069082;1.001353;22.219044;2.541246;1.001352;9.750691;0.678703;
3.888020;0.907722;0.909879;0.889002;0.891115;0.001114;2.546628;1.002377;1.179212;20.131692;9.787186;2013.169186;978.718643;1.000574;22.371858;2.551002;1.000574;9.787186;0.680931;
3.896350;0.913674;0.915822;0.889153;0.891244;0.001121;2.562132;1.002351;1.185394;20.262699;9.823526;2026.269864;982.352624;0.999799;22.522953;2.560745;0.999799;9.823526;0.683144;
3.904679;0.919523;0.921656;0.889344;0.891406;0.001127;2.577525;1.002319;1.191500;20.391294;9.859594;2039.129446;985.959401;0.999029;22.671892;2.570444;0.999029;9.859594;0.685334;
3.913008;0.925255;0.927365;0.889574;0.891602;0.001134;2.592760;1.002280;1.197512;20.517138;9.895275;2051.713791;989.527480;0.998268;22.818253;2.580070;0.998267;9.895275;0.687495;
3.921337;0.930855;0.932935;0.889842;0.891830;0.001141;2.607788;1.002234;1.203413;20.639904;9.930455;2063.990362;993.045530;0.997516;22.961623;2.589594;0.997516;9.930455;0.689622;
3.929666;0.936308;0.938351;0.890146;0.892089;0.001147;2.622558;1.002182;1.209188;20.759283;9.965024;2075.928275;996.502432;0.996778;23.101604;2.598987;0.996777;9.965024;0.691707;
3.937995;0.941601;0.943602;0.890486;0.892378;0.001153;2.637023;1.002125;1.214818;20.874983;9.998873;2087.498321;999.887314;0.996054;23.237810;2.608220;0.996054;9.998873;0.693746;
3.946325;0.946722;0.948673;0.890860;0.892696;0.001160;2.651133;1.002061;1.220291;20.986730;10.031896;2098.672995;1003.189589;0.995349;23.369873;2.617267;0.995348;10.031896;0.695733;
3.954654;0.951657;0.953553;0.891266;0.893041;0.001166;2.664840;1.001992;1.225589;21.094265;10.063990;2109.426499;1006.398995;0.994663;23.497438;2.626100;0.994663;10.063990;0.697663;
3.962983;0.956398;0.958232;0.891703;0.893413;0.001171;2.678097;1.001917;1.230700;21.197348;10.095056;2119.734750;1009.505629;0.994000;23.620168;2.634694;0.994000;10.095056;0.699530;
3.971312;0.960932;0.962698;0.892170;0.893810;0.001177;2.690857;1.001838;1.235611;21.295754;10.125000;2129.575372;1012.499979;0.993362;23.737742;2.643023;0.993362;10.125000;0.701331;
3.979641;0.965250;0.966943;0.892664;0.894230;0.001182;2.703075;1.001754;1.240308;21.389277;10.153730;2138.927681;1015.372959;0.992751;23.849859;2.651063;0.992751;10.153730;0.703061;
3.987971;0.969344;0.970959;0.893184;0.894672;0.001187;2.714707;1.001666;1.244779;21.477727;10.181159;2147.772669;1018.115936;0.992170;23.956233;2.658791;0.992170;10.181159;0.704716;
3.996300;0.973205;0.974736;0.893728;0.895134;0.001192;2.725712;1.001573;1.249014;21.560930;10.207208;2156.092979;1020.720757;0.991620;24.056600;2.666186;0.991620;10.207208;0.706293;
4.004629;0.976825;0.978268;0.894295;0.895616;0.001197;2.736051;1.001477;1.253002;21.638729;10.231798;2163.872875;1023.179778;0.991103;24.150714;2.673227;0.991103;10.231798;0.707787;
4.012958;0.980199;0.981548;0.894883;0.896115;0.001201;2.745685;1.001377;1.256733;21.710982;10.254859;2171.098212;1025.485884;0.990621;24.238349;2.679894;0.990621;10.254859;0.709195;
4.021287;0.983319;0.984571;0.895489;0.896630;0.001205;2.754580;1.001274;1.260200;21.777564;10.276325;2177.756400;1027.632510;0.990176;24.319298;2.686168;0.990176;10.276325;0.710516;
4.029616;0.986180;0.987332;0.896111;0.897158;0.001208;2.762705;1.001168;1.263394;21.838364;10.296137;2183.836371;1029.613660;0.989770;24.393376;2.692034;0.989770;10.296137;0.711746;
4.037946;0.988778;0.989826;0.896749;0.897700;0.001212;2.770030;1.001060;1.266308;21.893285;10.314239;2189.328541;1031.423926;0.989404;24.460419;2.697475;0.989404;10.314239;0.712883;
4.046275;0.991108;0.992049;0.897399;0.898252;0.001214;2.776529;1.000950;1.268936;21.942248;10.330585;2194.224775;1033.058497;0.989079;24.520281;2.702478;0.989079;10.330585;0.713925;
4.054604;0.993167;0.993999;0.898061;0.898813;0.001217;2.782180;1.000837;1.271273;21.985184;10.345132;2198.518356;1034.513176;0.988796;24.572841;2.707029;0.988796;10.345132;0.714871;
4.062933;0.994953;0.995673;0.898731;0.899382;0.001219;2.786963;1.000724;1.273314;22.022040;10.357844;2202.203950;1035.784388;0.988557;24.617996;2.711118;0.988557;10.357844;0.715718;
4.071262;0.996462;0.997069;0.899409;0.899956;0.001221;2.790864;1.000609;1.275057;22.052776;10.368692;2205.277580;1036.869183;0.988362;24.655667;2.714735;0.988362;10.368692;0.716467;
4.079592;0.997693;0.998185;0.900091;0.900535;0.001222;2.793870;1.000493;1.276498;22.077366;10.377653;2207.736597;1037.765251;0.988212;24.685794;2.717871;0.988212;10.377653;0.717116;
4.096250;0.999319;0.999580;0.901460;0.901695;0.001224;2.797173;1.000261;1.278470;22.108077;10.389853;2210.807685;1038.985310;0.988047;24.723303;2.722676;0.988047;10.389853;0.718112;
4.112908;0.999833;0.999863;0.902825;0.902852;0.001223;2.796867;1.000030;1.279230;22.114299;10.394411;2211.429908;1039.441067;0.988062;24.730581;2.725506;0.988062;10.394411;0.718706;
4.129567;0.999244;0.999045;0.904171;0.903992;0.001222;2.793000;0.999802;1.278792;22.096311;10.391377;2209.631142;1039.137714;0.988255;24.707966;2.726358;0.988255;10.391377;0.718901;
4.146225;0.997569;0.997150;0.905482;0.905102;0.001218;2.785678;0.999580;1.277180;22.054571;10.380899;2205.457142;1038.089901;0.988621;24.656100;2.725247;0.988621;10.380899;0.718704;
4.162883;0.994836;0.994205;0.906746;0.906171;0.001214;2.775063;0.999366;1.274430;21.989731;10.363216;2198.973094;1036.321612;0.989152;24.575948;2.722214;0.989152;10.363216;0.718123;
4.177876;0.991498;0.990688;0.907830;0.907088;0.001209;2.762859;0.999182;1.271021;21.912281;10.341396;2191.228066;1034.139598;0.989762;24.480620;2.717890;0.989762;10.341396;0.717285;
4.191369;0.987810;0.986848;0.908756;0.907871;0.001203;2.749889;0.999026;1.267232;21.827722;10.317223;2182.772202;1031.722261;0.990411;24.376967;2.712757;0.990411;10.317223;0.716283;
4.203513;0.983960;0.982871;0.909542;0.908535;0.001197;2.736741;0.998893;1.263270;21.740131;10.292004;2174.013134;1029.200384;0.991068;24.270024;2.707176;0.991068;10.292004;0.715189;
4.215657;0.979633;0.978426;0.910279;0.909158;0.001191;2.722331;0.998769;1.258817;21.642245;10.263726;2164.224527;1026.372561;0.991789;24.150993;2.700735;0.991789;10.263726;0.713923;
4.226587;0.975351;0.974048;0.910896;0.909679;0.001185;2.708392;0.998664;1.254416;21.545813;10.235838;2154.581271;1023.583776;0.992486;24.034208;2.694242;0.992486;10.235838;0.712644;
4.237516;0.970726;0.969336;0.911467;0.910162;0.001178;2.693646;0.998568;1.249670;21.442005;10.205829;2144.200510;1020.582932;0.993223;23.909004;2.687135;0.993223;10.205829;0.711239;
4.248446;0.965781;0.964313;0.911989;0.910602;0.001171;2.678203;0.998480;1.244608;21.331349;10.173888;2133.134879;1017.388780;0.993995;23.776109;2.679458;0.993995;10.173888;0.709717;
4.258282;0.961077;0.959546;0.912415;0.910962;0.001165;2.663796;0.998408;1.239804;21.226338;10.143642;2122.633846;1014.364196;0.994715;23.650523;2.672098;0.994715;10.143642;0.708254;
4.268119;0.956152;0.954568;0.912797;0.911285;0.001159;2.648996;0.998343;1.234790;21.116660;10.112134;2111.666038;1011.213448;0.995455;23.519890;2.664350;0.995455;10.112134;0.706708;
4.277956;0.951030;0.949400;0.913135;0.911570;0.001152;2.633887;0.998286;1.229587;21.002778;10.079517;2100.277810;1007.951664;0.996211;23.384816;2.656252;0.996211;10.079517;0.705088;
4.287792;0.945730;0.944063;0.913427;0.911816;0.001145;2.618550;0.998237;1.224220;20.885172;10.045943;2088.517240;1004.594315;0.996977;23.245917;2.647842;0.996978;10.045943;0.703399;
4.297629;0.940277;0.938580;0.913672;0.912023;0.001139;2.603067;0.998195;1.218714;20.764344;10.011571;2076.434435;1001.157062;0.997752;23.103825;2.639160;0.997752;10.011571;0.701650;
4.307465;0.934693;0.932975;0.913869;0.912190;0.001132;2.587519;0.998162;1.213092;20.640813;9.976557;2064.081329;997.655700;0.998529;22.959182;2.630248;0.998529;9.976557;0.699847;
4.317302;0.929003;0.927272;0.914018;0.912315;0.001125;2.571985;0.998137;1.207380;20.515115;9.941061;2051.511499;994.106078;0.999306;22.812638;2.621147;0.999306;9.941061;0.697999;
4.327139;0.923232;0.921496;0.914118;0.912400;0.001118;2.556539;0.998120;1.201603;20.387799;9.905240;2038.779940;990.524017;1.000078;22.664849;2.611897;1.000078;9.905240;0.696113;
4.336975;0.917406;0.915673;0.914170;0.912443;0.001112;2.541256;0.998111;1.195787;20.259428;9.869252;2025.942800;986.925235;1.000842;22.516474;2.602542;1.000842;9.869252;0.694197;
4.346812;0.911550;0.909828;0.914172;0.912445;0.001105;2.526205;0.998111;1.189957;20.130571;9.833253;2013.057108;983.325267;1.001594;22.368169;2.593123;1.001595;9.833253;0.692259;
4.356648;0.905692;0.903988;0.914126;0.912407;0.001099;2.511453;0.998119;1.184137;20.001805;9.797394;2000.180470;979.739396;1.002332;22.220587;2.583683;1.002332;9.797394;0.690309;
4.366485;0.899857;0.898178;0.914032;0.912327;0.001092;2.497062;0.998135;1.178355;19.873708;9.761826;1987.370755;976.182584;1.003051;22.074373;2.574262;1.003052;9.761826;0.688353;
4.376322;0.894072;0.892426;0.913891;0.912208;0.001086;2.483091;0.998158;1.172633;19.746858;9.726694;1974.685768;972.669407;1.003750;21.930160;2.564902;1.003751;9.726694;0.686401;
4.386158;0.888364;0.886756;0.913703;0.912049;0.001080;2.469593;0.998190;1.166998;19.621829;9.692140;1962.182907;969.213998;1.004425;21.788571;2.555642;1.004425;9.692140;0.684462;
4.395995;0.882758;0.881195;0.913470;0.911853;0.001075;2.456620;0.998230;1.161472;19.499188;9.658300;1949.918829;965.829992;1.005073;21.650206;2.546523;1.005074;9.658300;0.682542;
4.405831;0.877280;0.875768;0.913193;0.911619;0.001069;2.444215;0.998276;1.156078;19.379491;9.625305;1937.949100;962.530478;1.005694;21.515651;2.537580;1.005694;9.625305;0.680652;
4.415668;0.871956;0.870500;0.912874;0.911349;0.001064;2.432420;0.998330;1.150841;19.263279;9.593280;1926.327853;959.327957;1.006283;21.385465;2.528852;1.006284;9.593280;0.678798;
4.425505;0.866808;0.865413;0.912514;0.911045;0.001059;2.421271;0.998391;1.145780;19.151075;9.562343;1915.107460;956.234299;1.006841;21.260183;2.520373;1.006842;9.562343;0.676989;
4.435341;0.861860;0.860531;0.912115;0.910709;0.001055;2.410801;0.998458;1.140917;19.043382;9.532607;1904.338201;953.260717;1.007364;21.140313;2.512177;1.007365;9.532607;0.675233;
4.445178;0.857134;0.855876;0.911679;0.910341;0.001050;2.401037;0.998532;1.136271;18.940680;9.504177;1894.067958;950.417736;1.007852;21.026333;2.504296;1.007853;9.504177;0.673538;
4.455015;0.852651;0.851467;0.911210;0.909944;0.001046;2.392003;0.998611;1.131862;18.843419;9.477152;1884.341920;947.715166;1.008304;20.918688;2.496759;1.008305;9.477152;0.671910;
4.464851;0.848431;0.847324;0.910708;0.909520;0.001043;2.383718;0.998696;1.127705;18.752023;9.451621;1875.202316;945.162092;1.008718;20.817789;2.489595;1.008719;9.451621;0.670358;
4.474688;0.844491;0.843466;0.910176;0.909071;0.001039;2.376198;0.998786;1.123819;18.666882;9.427668;1866.688158;942.766849;1.009094;20.724012;2.482829;1.009095;9.427668;0.668887;
4.484524;0.840848;0.839906;0.909618;0.908599;0.001036;2.369456;0.998880;1.120216;18.588350;9.405370;1858.835025;940.537020;1.009432;20.637696;2.476485;1.009432;9.405370;0.667504;
4.494361;0.837517;0.836661;0.909036;0.908107;0.001034;2.363501;0.998979;1.116911;18.516749;9.384794;1851.674862;938.479420;1.009729;20.559143;2.470586;1.009730;9.384794;0.666214;
4.504198;0.834510;0.833743;0.908432;0.907597;0.001032;2.358339;0.999081;1.113915;18.452358;9.366001;1845.235817;936.600097;1.009988;20.488615;2.465150;1.009988;9.366001;0.665024;
4.514034;0.831840;0.831163;0.907810;0.907071;0.001030;2.353972;0.999186;1.111240;18.395421;9.349043;1839.542095;934.904326;1.010206;20.426335;2.460194;1.010207;9.349043;0.663938;
4.523871;0.829516;0.828930;0.907172;0.906532;0.001028;2.350400;0.999294;1.108893;18.346139;9.333966;1834.613862;933.396607;1.010385;20.372486;2.455735;1.010385;9.333966;0.662960;
4.533707;0.827544;0.827050;0.906523;0.905982;0.001027;2.347622;0.999404;1.106882;18.304672;9.320807;1830.467156;932.080670;1.010524;20.327210;2.451783;1.010524;9.320807;0.662095;
4.543544;0.825931;0.825531;0.905864;0.905424;0.001026;2.345634;0.999515;1.105213;18.271139;9.309595;1827.113851;930.959474;1.010623;20.290610;2.448351;1.010623;9.309595;0.661346;
4.553381;0.824681;0.824374;0.905198;0.904861;0.001025;2.344427;0.999628;1.103890;18.245616;9.300352;1824.561634;930.035213;1.010684;20.262750;2.445446;1.010684;9.300352;0.660715;
4.563217;0.823796;0.823582;0.904530;0.904296;0.001025;2.343994;0.999741;1.102915;18.228140;9.293093;1822.814019;929.309319;1.010705;20.243651;2.443073;1.010705;9.293093;0.660206;
4.573054;0.823275;0.823155;0.903861;0.903729;0.001025;2.344325;0.999854;1.102290;18.218704;9.287825;1821.870391;928.782467;1.010689;20.233299;2.441238;1.010689;9.287825;0.659818;
4.582890;0.823116;0.823089;0.903196;0.903166;0.001026;2.345408;0.999967;1.102013;18.217261;9.284546;1821.726073;928.454585;1.010635;20.231639;2.439940;1.010635;9.284546;0.659554;
4.592727;0.823317;0.823382;0.902536;0.902607;0.001027;2.347228;1.000079;1.102083;18.223724;9.283249;1822.372416;928.324856;1.010544;20.238579;2.439179;1.010544;9.283249;0.659413;
4.602564;0.823871;0.824027;0.901884;0.902055;0.001028;2.349770;1.000189;1.102496;18.237969;9.283917;1823.796926;928.391732;1.010417;20.253990;2.438953;1.010417;9.283917;0.659396;
4.612400;0.824772;0.825018;0.901245;0.901513;0.001029;2.353019;1.000298;1.103247;18.259834;9.286529;1825.983393;928.652939;1.010255;20.277711;2.439256;1.010254;9.286529;0.659501;
4.622237;0.826012;0.826345;0.900619;0.900983;0.001031;2.356956;1.000404;1.104328;18.289121;9.291055;1828.912060;929.105489;1.010058;20.309542;2.440082;1.010057;9.291055;0.659727;
4.632073;0.827578;0.827998;0.900011;0.900467;0.001033;2.361562;1.000507;1.105733;18.325598;9.297457;1832.559799;929.745689;1.009828;20.349254;2.441421;1.009827;9.297457;0.660072;
4.641910;0.829461;0.829965;0.899421;0.899967;0.001035;2.366815;1.000607;1.107451;18.369003;9.305692;1836.900307;930.569161;1.009565;20.396585;2.443263;1.009564;9.305692;0.660534;
4.651747;0.831648;0.832232;0.898854;0.899486;0.001038;2.372695;1.000703;1.109472;18.419043;9.315708;1841.904318;931.570847;1.009271;20.451246;2.445595;1.009270;9.315708;0.661109;
4.661583;0.834123;0.834786;0.898310;0.899024;0.001041;2.379176;1.000795;1.111784;18.475398;9.327450;1847.539822;932.745033;1.008947;20.512916;2.448401;1.008946;9.327450;0.661793;
4.671420;0.836872;0.837611;0.897793;0.898585;0.001044;2.386234;1.000883;1.114373;18.537723;9.340854;1853.772301;934.085363;1.008594;20.581253;2.451666;1.008593;9.340854;0.662583;
4.681256;0.839878;0.840689;0.897303;0.898170;0.001047;2.393844;1.000966;1.117227;18.605650;9.355849;1860.564971;935.584865;1.008214;20.655886;2.455372;1.008213;9.355849;0.663474;
4.691093;0.843124;0.844004;0.896844;0.897780;0.001051;2.401975;1.001044;1.120329;18.678790;9.372360;1867.879030;937.235966;1.007807;20.736426;2.459498;1.007806;9.372360;0.664460;
4.700930;0.846591;0.847537;0.896415;0.897417;0.001054;2.410600;1.001117;1.123664;18.756739;9.390305;1875.673908;939.030528;1.007376;20.822460;2.464025;1.007375;9.390305;0.665537;
4.710766;0.850262;0.851269;0.896020;0.897081;0.001058;2.419686;1.001184;1.127215;18.839075;9.409599;1883.907526;940.959866;1.006922;20.913561;2.468928;1.006921;9.409599;0.666698;
4.720603;0.854117;0.855180;0.895659;0.896775;0.001063;2.429201;1.001245;1.130963;18.925365;9.430148;1892.536546;943.014787;1.006446;21.009281;2.474185;1.006445;9.430148;0.667937;
4.730439;0.858135;0.859251;0.895334;0.896498;0.001067;2.439110;1.001300;1.134892;19.015166;9.451856;1901.516631;945.185623;1.005950;21.109163;2.479769;1.005950;9.451856;0.669249;
4.740276;0.862297;0.863461;0.895045;0.896253;0.001071;2.449377;1.001350;1.138982;19.108027;9.474623;1910.802693;947.462263;1.005437;21.212735;2.485656;1.005436;9.474623;0.670625;
4.750113;0.866582;0.867788;0.894793;0.896039;0.001076;2.459966;1.001392;1.143213;19.203491;9.498342;1920.349141;949.834197;1.004908;21.319516;2.491816;1.004907;9.498342;0.672059;
4.759949;0.870969;0.872214;0.894579;0.895857;0.001081;2.470835;1.001429;1.147567;19.301101;9.522906;1930.110119;952.290558;1.004364;21.429018;2.498223;1.004363;9.522906;0.673544;
4.769786;0.875439;0.876716;0.894403;0.895707;0.001086;2.481946;1.001459;1.152024;19.400397;9.548202;1940.039742;954.820166;1.003809;21.540746;2.504846;1.003808;9.548202;0.675074;
4.779622;0.879970;0.881274;0.894265;0.895591;0.001091;2.493255;1.001482;1.156562;19.500923;9.574116;1950.092316;957.411574;1.003243;21.654205;2.511657;1.003242;9.574116;0.676640;
4.789459;0.884542;0.885867;0.894166;0.895507;0.001096;2.504718;1.001499;1.161163;19.602226;9.600531;1960.222552;960.053117;1.002670;21.768895;2.518625;1.002669;9.600531;0.678235;
4.799296;0.889134;0.890476;0.894106;0.895455;0.001101;2.516292;1.001509;1.165805;19.703858;9.627330;1970.385772;962.732966;1.002091;21.884321;2.525718;1.002091;9.627330;0.679852;
4.809132;0.893728;0.895080;0.894084;0.895437;0.001106;2.527931;1.001513;1.170469;19.805381;9.654392;1980.538092;965.439176;1.001509;21.999987;2.532907;1.001509;9.654392;0.681483;
4.818969;0.898304;0.899660;0.894100;0.895450;0.001111;2.539586;1.001510;1.175135;19.906366;9.681597;1990.636603;968.159744;1.000926;22.115405;2.540159;1.000926;9.681597;0.683122;
4.828805;0.902842;0.904197;0.894153;0.895495;0.001116;2.551212;1.001501;1.179782;20.006395;9.708827;2000.639532;970.882660;1.000345;22.230092;2.547443;1.000345;9.708827;0.684761;
4.838642;0.907324;0.908672;0.894243;0.895571;0.001121;2.562760;1.001486;1.184393;20.105064;9.735960;2010.506393;973.595962;0.999768;22.343575;2.554728;0.999767;9.735960;0.686393;
4.848479;0.911733;0.913068;0.894369;0.895678;0.001126;2.574181;1.001464;1.188946;20.201981;9.762878;2020.198118;976.287793;0.999196;22.455391;2.561984;0.999196;9.762878;0.688011;
4.858315;0.916052;0.917368;0.894529;0.895815;0.001131;2.585428;1.001437;1.193425;20.296772;9.789465;2029.677181;978.946453;0.998634;22.565089;2.569179;0.998634;9.789465;0.689608;
4.868152;0.920264;0.921556;0.894723;0.895980;0.001136;2.596451;1.001404;1.197810;20.389077;9.815605;2038.907703;981.560454;0.998083;22.672232;2.576283;0.998083;9.815605;0.691179;
4.877988;0.924353;0.925615;0.894950;0.896173;0.001140;2.607204;1.001366;1.202086;20.478555;9.841186;2047.855545;984.118575;0.997545;22.776400;2.583266;0.997545;9.841186;0.692716;
4.887825;0.928305;0.929532;0.895209;0.896392;0.001145;2.617638;1.001322;1.206234;20.564884;9.866099;2056.488382;986.609908;0.997023;22.877188;2.590100;0.997023;9.866099;0.694214;
4.897662;0.932106;0.933292;0.895497;0.896636;0.001149;2.627708;1.001273;1.210238;20.647758;9.890239;2064.775778;989.023913;0.996520;22.974210;2.596757;0.996520;9.890239;0.695667;
4.907498;0.935742;0.936883;0.895813;0.896905;0.001154;2.637368;1.001219;1.214085;20.726892;9.913505;2072.689230;991.350462;0.996037;23.067098;2.603209;0.996037;9.913505;0.697070;
4.917335;0.939202;0.940292;0.896156;0.897196;0.001158;2.646576;1.001161;1.217759;20.802022;9.935799;2080.202217;993.579888;0.995576;23.155508;2.609431;0.995576;9.935799;0.698417;
4.927171;0.942473;0.943508;0.896524;0.897508;0.001161;2.655291;1.001098;1.221246;20.872902;9.957030;2087.290230;995.703022;0.995141;23.239116;2.615397;0.995141;9.957030;0.699704;
4.937008;0.945546;0.946522;0.896915;0.897840;0.001165;2.663472;1.001032;1.224535;20.939308;9.977112;2093.930794;997.711241;0.994732;23.317619;2.621085;0.994732;9.977112;0.700926;
4.946845;0.948411;0.949323;0.897327;0.898190;0.001168;2.671083;1.000962;1.227613;21.001035;9.995965;2100.103480;999.596497;0.994351;23.390742;2.626472;0.994351;9.995965;0.702080;
4.956681;0.951058;0.951904;0.897759;0.898556;0.001171;2.678090;1.000889;1.230470;21.057899;10.013514;2105.789920;1001.351356;0.994001;23.458229;2.631537;0.994001;10.013514;0.703161;
4.966518;0.953482;0.954256;0.898208;0.898937;0.001174;2.684461;1.000813;1.233096;21.109738;10.029690;2110.973797;1002.969027;0.993682;23.519855;2.636262;0.993682;10.029690;0.704166;
4.976354;0.955673;0.956375;0.898672;0.899331;0.001177;2.690169;1.000734;1.235484;21.156408;10.044434;2115.640849;1004.443388;0.993397;23.575417;2.640628;0.993397;10.044434;0.705092;
4.986191;0.957628;0.958253;0.899150;0.899737;0.001179;2.695188;1.000653;1.237624;21.197789;10.057690;2119.778857;1005.769013;0.993146;23.624739;2.644621;0.993146;10.057690;0.705936;
4.996028;0.959340;0.959886;0.899639;0.900151;0.001181;2.699498;1.000570;1.239511;21.233776;10.069412;2123.377634;1006.941188;0.992930;23.667672;2.648225;0.992930;10.069412;0.706697;
5.005864;0.960805;0.961271;0.900137;0.900574;0.001182;2.703081;1.000485;1.241140;21.264290;10.079559;2126.429011;1007.955930;0.992751;23.704094;2.651428;0.992751;10.079559;0.707371;
5.015701;0.962020;0.962405;0.900642;0.901002;0.001184;2.705923;1.000400;1.242507;21.289268;10.088100;2128.926821;1008.809997;0.992609;23.733912;2.654221;0.992609;10.088100;0.707959;
5.025537;0.962984;0.963286;0.901152;0.901435;0.001185;2.708014;1.000313;1.243607;21.308669;10.095009;2130.866884;1009.500903;0.992504;23.757058;2.656594;0.992504;10.095009;0.708457;
5.035374;0.963694;0.963912;0.901665;0.901869;0.001185;2.709350;1.000226;1.244440;21.322470;10.100269;2132.246991;1010.026916;0.992438;23.773493;2.658540;0.992438;10.100269;0.708866;
5.055047;0.964354;0.964405;0.902688;0.902736;0.001185;2.709759;1.000053;1.245303;21.333333;10.105821;2133.333297;1010.582149;0.992417;23.786271;2.661135;0.992417;10.105821;0.709414;
5.074720;0.964011;0.963897;0.903696;0.903590;0.001184;2.707197;0.999882;1.245104;21.322146;10.104793;2132.214557;1010.479332;0.992545;23.772571;2.662000;0.992545;10.104793;0.709603;
5.094394;0.962686;0.962413;0.904675;0.904418;0.001182;2.701766;0.999716;1.243870;21.289446;10.097324;2128.944596;1009.732397;0.992817;23.733085;2.661152;0.992817;10.097324;0.709441;
5.114067;0.960413;0.959989;0.905607;0.905208;0.001178;2.693626;0.999559;1.241640;21.236047;10.083660;2123.604693;1008.365974;0.993224;23.668889;2.658636;0.993224;10.083660;0.708936;
5.131248;0.957686;0.957139;0.906374;0.905856;0.001174;2.684455;0.999429;1.238917;21.173261;10.066909;2117.326142;1006.690885;0.993682;23.593663;2.655125;0.993682;10.066909;0.708226;
5.146711;0.954673;0.954023;0.907018;0.906401;0.001170;2.674703;0.999320;1.235886;21.104619;10.048239;2110.461866;1004.823855;0.994170;23.511676;2.650970;0.994170;10.048239;0.707384;
5.160627;0.951536;0.950803;0.907556;0.906856;0.001166;2.664835;0.999229;1.232721;21.033652;10.028731;2103.365179;1002.873125;0.994663;23.427166;2.646472;0.994663;10.028731;0.706469;
5.173152;0.948393;0.947590;0.908001;0.907233;0.001161;2.655166;0.999154;1.229545;20.962869;10.009156;2096.286907;1000.915583;0.995147;23.343119;2.641850;0.995147;10.009156;0.705528;
5.185677;0.944970;0.944106;0.908408;0.907576;0.001157;2.644847;0.999085;1.226086;20.886082;9.987841;2088.608239;998.784103;0.995663;23.252207;2.636725;0.995663;9.987841;0.704482;
5.198202;0.941293;0.940374;0.908772;0.907885;0.001152;2.633970;0.999023;1.222370;20.803841;9.964959;2080.384133;996.495873;0.996207;23.155132;2.631139;0.996207;9.964959;0.703340;
5.210727;0.937387;0.936421;0.909094;0.908156;0.001147;2.622633;0.998969;1.218426;20.716727;9.940690;2071.672724;994.068961;0.996773;23.052629;2.625137;0.996774;9.940690;0.702110;
5.221999;0.933699;0.932696;0.909344;0.908368;0.001143;2.612108;0.998926;1.214705;20.634643;9.917806;2063.464256;991.780569;0.997300;22.956340;2.619416;0.997300;9.917806;0.700935;
5.233272;0.929868;0.928836;0.909557;0.908548;0.001138;2.601360;0.998891;1.210846;20.549562;9.894091;2054.956215;989.409094;0.997837;22.856837;2.613431;0.997837;9.894091;0.699703;
5.244544;0.925917;0.924863;0.909730;0.908694;0.001133;2.590459;0.998861;1.206871;20.461984;9.869688;2046.198360;986.968826;0.998382;22.754724;2.607220;0.998382;9.869688;0.698421;
5.255817;0.921870;0.920799;0.909864;0.908808;0.001128;2.579474;0.998839;1.202804;20.372409;9.844743;2037.240855;984.474309;0.998931;22.650604;2.600820;0.998931;9.844743;0.697097;
5.267089;0.917749;0.916668;0.909959;0.908887;0.001123;2.568476;0.998823;1.198668;20.281350;9.819402;2028.135008;981.940198;0.999481;22.545087;2.594270;0.999481;9.819402;0.695737;
5.278361;0.913578;0.912494;0.910013;0.908933;0.001119;2.557532;0.998813;1.194489;20.189331;9.793811;2018.933061;979.381142;1.000029;22.438785;2.587608;1.000029;9.793811;0.694351;
5.289634;0.909382;0.908301;0.910027;0.908945;0.001114;2.546706;0.998811;1.190289;20.096879;9.768117;2009.687858;976.811707;1.000570;22.332310;2.580875;1.000570;9.768117;0.692946;
5.300906;0.905184;0.904112;0.910001;0.908923;0.001109;2.536061;0.998816;1.186092;20.004525;9.742463;2000.452528;974.246286;1.001102;22.226271;2.574108;1.001102;9.742463;0.691529;
5.312179;0.901009;0.899952;0.909935;0.908867;0.001105;2.525656;0.998827;1.181923;19.912801;9.716990;1991.280138;971.699020;1.001622;22.121268;2.567346;1.001622;9.716990;0.690110;
5.323451;0.896881;0.895844;0.909831;0.908780;0.001100;2.515548;0.998844;1.177805;19.822234;9.691837;1982.223351;969.183718;1.002128;22.017889;2.560629;1.002128;9.691837;0.688695;
5.334724;0.892824;0.891813;0.909689;0.908660;0.001096;2.505789;0.998868;1.173760;19.733341;9.667138;1973.334071;966.713787;1.002616;21.916709;2.553992;1.002616;9.667138;0.687293;
5.345996;0.888860;0.887881;0.909511;0.908509;0.001092;2.496428;0.998898;1.169810;19.646631;9.643022;1964.663090;964.302164;1.003084;21.818283;2.547473;1.003084;9.643022;0.685911;
5.357268;0.885014;0.884071;0.909297;0.908328;0.001088;2.487509;0.998934;1.165978;19.562597;9.619613;1956.259735;961.961250;1.003530;21.723144;2.541106;1.003530;9.619613;0.684558;
5.368541;0.881305;0.880403;0.909050;0.908119;0.001084;2.479074;0.998976;1.162284;19.481715;9.597029;1948.171528;959.702857;1.003951;21.631802;2.534927;1.003951;9.597029;0.683240;
5.379813;0.877756;0.876899;0.908770;0.907883;0.001081;2.471160;0.999023;1.158747;19.404439;9.575382;1940.443851;957.538153;1.004347;21.544738;2.528966;1.004347;9.575382;0.681966;
5.391086;0.874387;0.873579;0.908461;0.907621;0.001078;2.463800;0.999076;1.155386;19.331196;9.554776;1933.119630;955.477619;1.004715;21.462402;2.523255;1.004715;9.554776;0.680742;
5.402358;0.871215;0.870459;0.908123;0.907336;0.001075;2.457021;0.999133;1.152218;19.262390;9.535310;1926.239036;953.531007;1.005054;21.385214;2.517823;1.005054;9.535310;0.679575;
5.413631;0.868257;0.867558;0.907760;0.907029;0.001072;2.450849;0.999194;1.149260;19.198392;9.517073;1919.839211;951.707302;1.005363;21.313556;2.512695;1.005363;9.517073;0.678472;
5.424903;0.865530;0.864890;0.907374;0.906702;0.001070;2.445305;0.999260;1.146527;19.139540;9.500147;1913.954015;950.014698;1.005640;21.247775;2.507898;1.005640;9.500147;0.677437;
5.436175;0.863048;0.862469;0.906966;0.906357;0.001067;2.440405;0.999329;1.144030;19.086138;9.484606;1908.613804;948.460565;1.005885;21.188179;2.503454;1.005885;9.484606;0.676477;
5.447448;0.860823;0.860307;0.906540;0.905997;0.001066;2.436163;0.999401;1.141784;19.038452;9.470514;1903.845241;947.051435;1.006097;21.135037;2.499382;1.006097;9.470514;0.675598;
5.458720;0.858865;0.858415;0.906098;0.905623;0.001064;2.432589;0.999475;1.139796;18.996711;9.457930;1899.671131;945.792981;1.006276;21.088575;2.495701;1.006276;9.457930;0.674802;
5.469993;0.857184;0.856801;0.905644;0.905239;0.001063;2.429689;0.999552;1.138077;18.961103;9.446900;1896.110298;944.690009;1.006421;21.048981;2.492426;1.006421;9.446900;0.674095;
5.481265;0.855787;0.855471;0.905179;0.904845;0.001062;2.427466;0.999631;1.136633;18.931775;9.437464;1893.177490;943.746445;1.006532;21.016396;2.489570;1.006532;9.437464;0.673480;
5.492538;0.854678;0.854431;0.904707;0.904446;0.001061;2.425920;0.999711;1.135469;18.908833;9.429653;1890.883322;942.965335;1.006609;20.990923;2.487144;1.006609;9.429653;0.672960;
5.503810;0.853862;0.853684;0.904230;0.904042;0.001061;2.425047;0.999792;1.134589;18.892343;9.423488;1889.234252;942.348838;1.006653;20.972621;2.485156;1.006653;9.423488;0.672536;
5.515082;0.853338;0.853230;0.903752;0.903637;0.001061;2.424843;0.999873;1.133996;18.882326;9.418982;1888.232598;941.898232;1.006663;20.961506;2.483610;1.006663;9.418982;0.672212;
5.526355;0.853108;0.853068;0.903274;0.903232;0.001061;2.425299;0.999954;1.133688;18.878766;9.416139;1887.876603;941.613938;1.006640;20.957555;2.482511;1.006640;9.416139;0.671987;
5.537627;0.853168;0.853197;0.902801;0.902831;0.001061;2.426402;1.000034;1.133665;18.881604;9.414955;1888.160402;941.495480;1.006585;20.960701;2.481858;1.006585;9.414955;0.671862;
5.548900;0.853515;0.853611;0.902334;0.902435;0.001062;2.428140;1.000113;1.133925;18.890742;9.415415;1889.074218;941.541527;1.006498;20.970841;2.481651;1.006498;9.415415;0.671837;
5.560172;0.854142;0.854305;0.901875;0.902047;0.001063;2.430497;1.000191;1.134461;18.906045;9.417499;1890.604537;941.749922;1.006380;20.987830;2.481884;1.006380;9.417499;0.671912;
5.571445;0.855043;0.855270;0.901429;0.901669;0.001064;2.433454;1.000266;1.135269;18.927342;9.421177;1892.734191;942.117678;1.006232;21.011488;2.482551;1.006232;9.421177;0.672084;
5.582717;0.856207;0.856498;0.900996;0.901302;0.001066;2.436990;1.000340;1.136339;18.954426;9.426410;1895.442565;942.641001;1.006056;21.041601;2.483644;1.006056;9.426410;0.672353;
5.593989;0.857626;0.857977;0.900580;0.900950;0.001068;2.441083;1.000410;1.137665;18.987058;9.433153;1898.705802;943.315320;1.005851;21.077917;2.485151;1.005851;9.433153;0.672714;
5.605262;0.859286;0.859696;0.900183;0.900613;0.001070;2.445708;1.000478;1.139234;19.024970;9.441353;1902.497026;944.135308;1.005620;21.120158;2.487059;1.005620;9.441353;0.673166;
5.616534;0.861174;0.861640;0.899806;0.900293;0.001072;2.450838;1.000542;1.141036;19.067866;9.450949;1906.786589;945.094912;1.005363;21.168011;2.489354;1.005363;9.450949;0.673704;
5.627807;0.863277;0.863796;0.899451;0.899992;0.001074;2.456445;1.000602;1.143057;19.115423;9.461874;1911.542317;946.187392;1.005083;21.221140;2.492018;1.005083;9.461874;0.674325;
5.639079;0.865579;0.866148;0.899120;0.899712;0.001077;2.462497;1.000658;1.145283;19.167298;9.474054;1916.729784;947.405351;1.004780;21.279181;2.495032;1.004780;9.474054;0.675024;
5.650352;0.868063;0.868679;0.898816;0.899453;0.001080;2.468961;1.000709;1.147700;19.223126;9.487408;1922.312581;948.740779;1.004457;21.341749;2.498376;1.004457;9.487408;0.675796;
5.661624;0.870713;0.871372;0.898538;0.899218;0.001083;2.475804;1.000757;1.150292;19.282526;9.501851;1928.252595;950.185093;1.004115;21.408439;2.502028;1.004115;9.501851;0.676635;
5.672896;0.873511;0.874209;0.898289;0.899006;0.001086;2.482988;1.000799;1.153042;19.345103;9.517292;1934.510295;951.729186;1.003756;21.478827;2.505965;1.003756;9.517292;0.677537;
5.684169;0.876439;0.877172;0.898069;0.898820;0.001089;2.490477;1.000836;1.155933;19.410450;9.533635;1941.045014;953.363476;1.003381;21.552475;2.510161;1.003381;9.533635;0.678494;
5.695441;0.879478;0.880242;0.897879;0.898659;0.001093;2.498232;1.000868;1.158946;19.478152;9.550780;1947.815229;955.077955;1.002994;21.628933;2.514590;1.002994;9.550780;0.679502;
5.706714;0.882609;0.883399;0.897720;0.898524;0.001096;2.506210;1.000895;1.162064;19.547788;9.568622;1954.778837;956.862248;1.002595;21.707742;2.519227;1.002595;9.568622;0.680553;
5.717986;0.885813;0.886626;0.897593;0.898416;0.001100;2.514371;1.000917;1.165269;19.618934;9.587057;1961.893430;958.705670;1.002187;21.788434;2.524041;1.002187;9.587057;0.681640;
5.729259;0.889071;0.889901;0.897497;0.898334;0.001103;2.522671;1.000933;1.168540;19.691166;9.605973;1969.116555;960.597281;1.001772;21.870538;2.529007;1.001772;9.605973;0.682758;
5.740531;0.892364;0.893207;0.897433;0.898280;0.001107;2.531066;1.000944;1.171859;19.764060;9.625260;1976.405967;962.525956;1.001352;21.953581;2.534093;1.001352;9.625260;0.683900;
5.751803;0.895673;0.896524;0.897401;0.898253;0.001111;2.539512;1.000950;1.175207;19.837199;9.644804;1983.719870;964.480437;1.000930;22.037092;2.539271;1.000930;9.644804;0.685057;
5.763076;0.898979;0.899833;0.897400;0.898252;0.001115;2.547963;1.000950;1.178565;19.910171;9.664494;1991.017147;966.449409;1.000507;22.120603;2.544511;1.000507;9.664494;0.686225;
5.774348;0.902265;0.903117;0.897430;0.898278;0.001118;2.556374;1.000945;1.181915;19.982576;9.684216;1998.257576;968.421554;1.000086;22.203651;2.549782;1.000086;9.684216;0.687396;
5.785621;0.905512;0.906357;0.897491;0.898329;0.001122;2.564699;1.000934;1.185237;20.054020;9.703856;2005.402027;970.385623;0.999670;22.285782;2.555056;0.999670;9.703856;0.688564;
5.796893;0.908702;0.909537;0.897582;0.898406;0.001125;2.572893;1.000919;1.188513;20.124127;9.723305;2012.412651;972.330498;0.999261;22.366554;2.560303;0.999261;9.723305;0.689721;
5.808166;0.911821;0.912640;0.897701;0.898508;0.001129;2.580911;1.000899;1.191727;20.192530;9.742453;2019.253048;974.245254;0.998860;22.445536;2.565494;0.998860;9.742453;0.690863;
5.819438;0.914851;0.915650;0.897849;0.898633;0.001132;2.588708;1.000874;1.194860;20.258884;9.761192;2025.888422;976.119226;0.998470;22.522312;2.570600;0.998470;9.761192;0.691982;
5.830710;0.917778;0.918552;0.898023;0.898781;0.001136;2.596242;1.000844;1.197897;20.322858;9.779421;2032.285801;977.942091;0.998093;22.596486;2.575594;0.998093;9.779421;0.693072;
5.841983;0.920586;0.921332;0.898222;0.898950;0.001139;2.603472;1.000810;1.200822;20.384139;9.797039;2038.413937;979.703859;0.997732;22.667677;2.580449;0.997732;9.797039;0.694129;
5.853255;0.923264;0.923977;0.898446;0.899140;0.001142;2.610355;1.000772;1.203620;20.442436;9.813950;2044.243583;981.394989;0.997387;22.735528;2.585139;0.997387;9.813950;0.695147;
5.864528;0.925798;0.926474;0.898692;0.899348;0.001145;2.616856;1.000730;1.206277;20.497476;9.830064;2049.747581;983.006431;0.997062;22.799700;2.589639;0.997062;9.830064;0.696121;
5.875800;0.928176;0.928812;0.898959;0.899575;0.001147;2.622937;1.000685;1.208780;20.549009;9.845297;2054.900928;984.529673;0.996758;22.859882;2.593926;0.996758;9.845297;0.697045;
5.887073;0.930388;0.930981;0.899245;0.899817;0.001150;2.628565;1.000637;1.211118;20.596808;9.859568;2059.680834;985.956788;0.996477;22.915786;2.597978;0.996477;9.859568;0.697917;
5.898345;0.932425;0.932971;0.899548;0.900075;0.001152;2.633709;1.000585;1.213278;20.640668;9.872805;2064.066780;987.280478;0.996220;22.967152;2.601774;0.996220;9.872805;0.698731;
5.909617;0.934278;0.934774;0.899867;0.900345;0.001154;2.638342;1.000531;1.215252;20.680406;9.884941;2068.040562;988.494108;0.995988;23.013745;2.605297;0.995988;9.884941;0.699484;
5.920890;0.935938;0.936383;0.900200;0.900627;0.001156;2.642439;1.000475;1.217031;20.715863;9.895917;2071.586319;989.591744;0.995783;23.055360;2.608528;0.995783;9.895917;0.700173;
5.932162;0.937401;0.937791;0.900544;0.900919;0.001157;2.645979;1.000416;1.218606;20.746906;9.905682;2074.690565;990.568182;0.995606;23.091821;2.611452;0.995606;9.905682;0.700796;
5.943435;0.938660;0.938994;0.900898;0.901219;0.001159;2.648945;1.000356;1.219973;20.773422;9.914190;2077.342197;991.418971;0.995458;23.122981;2.614056;0.995458;9.914190;0.701349;
5.954707;0.939711;0.939988;0.901260;0.901525;0.001160;2.651322;1.000295;1.221125;20.795325;9.921404;2079.532506;992.140435;0.995339;23.148724;2.616329;0.995339;9.921404;0.701831;
5.965980;0.940551;0.940770;0.901627;0.901836;0.001160;2.653101;1.000233;1.222058;20.812550;9.927296;2081.254965;992.729615;0.995250;23.168962;2.618260;0.995250;9.927296;0.702239;
5.977252;0.941178;0.941338;0.901997;0.902150;0.001161;2.654275;1.000170;1.222771;20.825061;9.931845;2082.506110;993.184549;0.995191;23.183645;2.619843;0.995191;9.931845;0.702574;
5.999797;0.941790;0.941832;0.902738;0.902778;0.001161;2.654817;1.000045;1.223529;20.835948;9.936880;2083.594784;993.687968;0.995164;23.196327;2.621943;0.995164;9.936880;0.703018;
6.022342;0.941556;0.941481;0.903467;0.903396;0.001160;2.652987;0.999921;1.223409;20.828233;9.936529;2082.823267;993.652888;0.995256;23.187047;2.622619;0.995256;9.936529;0.703162;
6.044886;0.940499;0.940312;0.904171;0.903992;0.001159;2.648883;0.999802;1.222432;20.802465;9.930921;2080.246548;993.092054;0.995461;23.156479;2.621890;0.995461;9.930921;0.703012;
6.067431;0.938655;0.938363;0.904835;0.904554;0.001156;2.642653;0.999689;1.220640;20.759521;9.920293;2075.952095;992.029322;0.995772;23.105719;2.619799;0.995772;9.920293;0.702578;
6.087065;0.936446;0.936070;0.905370;0.905007;0.001153;2.635640;0.999599;1.218454;20.708980;9.907194;2070.898002;990.719402;0.996123;23.046139;2.616923;0.996123;9.907194;0.701979;
6.104734;0.934013;0.933568;0.905810;0.905379;0.001150;2.628200;0.999524;1.216029;20.653843;9.892587;2065.384349;989.258681;0.996495;22.981300;2.613549;0.996495;9.892587;0.701277;
6.120637;0.931493;0.930994;0.906169;0.905682;0.001146;2.620701;0.999464;1.213508;20.597101;9.877362;2059.710132;987.736242;0.996870;22.914726;2.609924;0.996870;9.877362;0.700521;
6.134950;0.928985;0.928441;0.906457;0.905926;0.001143;2.613391;0.999415;1.210993;20.540839;9.862146;2054.083923;986.214612;0.997236;22.848861;2.606225;0.997236;9.862146;0.699750;
6.149263;0.926273;0.925692;0.906711;0.906141;0.001140;2.605637;0.999372;1.208271;20.480238;9.845665;2048.023812;984.566543;0.997623;22.778073;2.602156;0.997623;9.845665;0.698900;
6.163575;0.923386;0.922772;0.906928;0.906325;0.001136;2.597524;0.999335;1.205371;20.415878;9.828088;2041.587794;982.808820;0.998029;22.703066;2.597758;0.998029;9.828088;0.697980;
